Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
23-Jul-2018 10:10:00,10.000,Y,120.74,123.00,124.54,0.48,2.67,6.45,1.83%,1.46,0.09%,0.74%,0.04%,1.48%,0.03%,0.60%,0.02%,0.28%,0.02%,0.13%,0.02%,0.14%,0.02%,0.19%,0.02%,0.11%,0.02%,0.09%,0.01%,0.08%,0.02%,0.04%,0.02%,0.07%,0.27,1.31,0.04,0.51,0.08,0.10,0.05,0.12,0.01,0.14,0.01,0.07,0.02,0.05,0.01,0.08,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,120.92,123.10,124.54,0.33,0.44,0.60,1.93%,0.32,0.11%,1.00%,0.04%,1.49%,0.03%,0.51%,0.02%,0.39%,0.02%,0.11%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.08,246.16,247.88,0.00,0.00,0.00,1.84%,0.00,0.10%,0.84%,0.04%,1.47%,0.03%,0.55%,0.02%,0.33%,0.01%,0.04%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.838,300,12,59.94,59.98,60.03
23-Jul-2018 10:20:00,10.000,Y,121.86,123.06,123.50,2.67,2.82,2.93,1.88%,1.51,0.12%,0.77%,0.05%,1.52%,0.03%,0.63%,0.02%,0.30%,0.02%,0.11%,0.01%,0.13%,0.01%,0.19%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.27,1.38,0.04,0.49,0.07,0.14,0.06,0.13,0.01,0.13,0.01,0.06,0.02,0.06,0.01,0.08,0.01,0.02,0.01,0.02,0.00,0.01,0.01,0.02,121.48,122.64,123.48,0.38,0.44,0.51,1.92%,0.32,0.11%,1.04%,0.04%,1.50%,0.03%,0.44%,0.02%,0.35%,0.02%,0.11%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.56,245.78,246.56,0.00,0.00,0.00,1.86%,0.00,0.11%,0.88%,0.04%,1.50%,0.03%,0.53%,0.02%,0.32%,0.02%,0.02%,0.01%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.814,324,12,59.94,59.99,60.03
23-Jul-2018 10:30:00,10.000,Y,121.70,122.80,123.28,2.70,2.82,2.95,1.78%,1.52,0.12%,0.75%,0.05%,1.42%,0.03%,0.63%,0.02%,0.28%,0.02%,0.10%,0.01%,0.14%,0.02%,0.18%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.28,1.38,0.04,0.50,0.08,0.14,0.05,0.14,0.01,0.13,0.01,0.05,0.02,0.06,0.01,0.08,0.01,0.02,0.01,0.03,0.00,0.02,0.01,0.02,121.28,122.92,123.46,0.36,0.43,0.48,2.08%,0.31,0.13%,1.11%,0.05%,1.59%,0.03%,0.57%,0.02%,0.39%,0.02%,0.09%,0.02%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.16,245.78,246.30,0.00,0.00,0.00,1.87%,0.00,0.12%,0.91%,0.05%,1.48%,0.03%,0.57%,0.02%,0.34%,0.02%,0.02%,0.01%,0.05%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.814,324,24,59.95,60.00,60.06
23-Jul-2018 10:40:00,10.000,Y,121.12,122.66,123.62,2.59,2.79,2.93,1.75%,1.51,0.13%,0.78%,0.05%,1.36%,0.03%,0.65%,0.02%,0.27%,0.02%,0.12%,0.02%,0.14%,0.02%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.29,1.37,0.05,0.50,0.08,0.13,0.05,0.14,0.01,0.14,0.01,0.06,0.02,0.06,0.01,0.08,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.02,120.16,122.26,123.38,0.37,0.43,0.49,2.11%,0.31,0.12%,1.13%,0.05%,1.61%,0.03%,0.60%,0.02%,0.40%,0.02%,0.09%,0.02%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.56,244.98,245.62,0.00,0.00,0.00,1.88%,0.00,0.12%,0.94%,0.05%,1.46%,0.03%,0.59%,0.02%,0.34%,0.02%,0.02%,0.01%,0.05%,0.01%,0.16%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.813,312,24,59.94,60.00,60.06
23-Jul-2018 10:50:00,10.000,Y,121.20,122.84,123.92,2.47,2.76,2.88,1.82%,1.50,0.12%,0.82%,0.05%,1.43%,0.03%,0.65%,0.02%,0.28%,0.02%,0.11%,0.01%,0.11%,0.02%,0.17%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.29,1.35,0.05,0.51,0.08,0.12,0.05,0.13,0.01,0.14,0.01,0.06,0.02,0.06,0.01,0.08,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.03,119.62,121.68,122.44,0.28,0.44,0.54,2.07%,0.32,0.13%,1.14%,0.05%,1.57%,0.03%,0.54%,0.02%,0.37%,0.02%,0.09%,0.02%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.46,244.58,245.18,0.00,0.00,0.00,1.91%,0.00,0.13%,0.95%,0.04%,1.49%,0.03%,0.58%,0.02%,0.32%,0.02%,0.02%,0.01%,0.04%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.810,312,12,59.93,60.01,60.06
23-Jul-2018 11:00:00,10.000,Y,120.16,122.50,123.30,2.43,2.67,2.80,1.90%,1.46,0.12%,0.81%,0.05%,1.51%,0.04%,0.67%,0.03%,0.29%,0.02%,0.11%,0.02%,0.11%,0.02%,0.18%,0.02%,0.12%,0.01%,0.07%,0.01%,0.06%,0.02%,0.04%,0.01%,0.06%,0.29,1.31,0.06,0.51,0.08,0.11,0.05,0.12,0.01,0.14,0.01,0.06,0.01,0.06,0.01,0.08,0.01,0.02,0.01,0.02,0.00,0.01,0.00,0.03,120.06,122.06,122.70,0.31,0.44,0.54,1.95%,0.33,0.12%,1.03%,0.05%,1.49%,0.03%,0.52%,0.03%,0.36%,0.02%,0.12%,0.02%,0.06%,0.02%,0.11%,0.01%,0.03%,0.02%,0.05%,0.01%,0.05%,0.01%,0.04%,0.02%,0.04%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.64,244.64,245.22,0.00,0.00,0.00,1.88%,0.00,0.11%,0.89%,0.05%,1.49%,0.03%,0.59%,0.02%,0.32%,0.02%,0.04%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.807,300,12,59.93,59.99,60.04
23-Jul-2018 11:10:00,10.000,Y,120.42,121.72,122.50,2.39,2.54,2.68,1.89%,1.40,0.11%,0.86%,0.04%,1.47%,0.03%,0.67%,0.02%,0.32%,0.02%,0.13%,0.01%,0.12%,0.01%,0.17%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.27,1.25,0.05,0.51,0.07,0.08,0.05,0.09,0.01,0.13,0.01,0.07,0.01,0.04,0.01,0.07,0.00,0.02,0.01,0.02,0.00,0.01,0.00,0.03,120.36,122.10,123.16,0.38,0.44,0.49,1.92%,0.33,0.12%,1.08%,0.04%,1.43%,0.03%,0.53%,0.02%,0.37%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.18,243.88,245.14,0.00,0.00,0.00,1.86%,0.00,0.11%,0.94%,0.04%,1.44%,0.03%,0.59%,0.02%,0.34%,0.01%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.802,288,12,59.95,60.00,60.06
23-Jul-2018 11:20:00,10.000,Y,119.34,121.48,122.24,2.26,2.45,2.54,1.83%,1.36,0.12%,0.87%,0.04%,1.41%,0.03%,0.62%,0.02%,0.31%,0.02%,0.13%,0.01%,0.13%,0.01%,0.16%,0.02%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.27,1.21,0.05,0.51,0.07,0.06,0.05,0.08,0.01,0.14,0.01,0.08,0.01,0.04,0.01,0.07,0.00,0.02,0.01,0.02,0.01,0.01,0.00,0.03,120.24,121.92,122.76,0.31,0.44,0.52,2.02%,0.32,0.11%,1.15%,0.04%,1.49%,0.03%,0.55%,0.03%,0.38%,0.02%,0.09%,0.02%,0.09%,0.02%,0.14%,0.02%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.58,243.46,244.60,0.00,0.00,0.00,1.88%,0.00,0.11%,0.99%,0.04%,1.43%,0.03%,0.57%,0.02%,0.34%,0.02%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.800,276,12,59.95,59.99,60.04
23-Jul-2018 11:30:00,10.000,Y,120.60,121.80,122.68,2.27,2.40,2.57,1.85%,1.34,0.12%,0.91%,0.05%,1.40%,0.04%,0.65%,0.02%,0.32%,0.02%,0.12%,0.02%,0.12%,0.01%,0.16%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.28,1.19,0.06,0.51,0.08,0.05,0.05,0.07,0.01,0.14,0.01,0.08,0.01,0.03,0.01,0.07,0.00,0.02,0.01,0.02,0.00,0.01,0.00,0.03,119.34,121.58,122.18,0.38,0.44,0.49,2.02%,0.32,0.11%,1.14%,0.04%,1.52%,0.03%,0.53%,0.02%,0.37%,0.02%,0.07%,0.01%,0.08%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.20,243.44,244.08,0.00,0.00,0.00,1.90%,0.00,0.11%,1.01%,0.04%,1.44%,0.03%,0.58%,0.02%,0.34%,0.02%,0.04%,0.01%,0.06%,0.01%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.798,276,12,59.96,60.00,60.05
23-Jul-2018 11:40:00,10.000,Y,120.36,122.40,123.68,2.20,2.39,2.63,1.86%,1.34,0.10%,0.92%,0.04%,1.40%,0.03%,0.63%,0.02%,0.31%,0.02%,0.14%,0.02%,0.14%,0.02%,0.17%,0.02%,0.13%,0.01%,0.08%,0.02%,0.07%,0.02%,0.06%,0.02%,0.07%,0.27,1.18,0.06,0.52,0.08,0.04,0.05,0.06,0.01,0.14,0.01,0.09,0.01,0.03,0.01,0.07,0.00,0.02,0.01,0.02,0.01,0.00,0.00,0.03,118.58,121.10,121.94,0.31,0.44,0.52,1.95%,0.32,0.10%,1.09%,0.04%,1.45%,0.03%,0.53%,0.02%,0.39%,0.02%,0.08%,0.02%,0.08%,0.02%,0.15%,0.02%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.02%,0.06%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.92,243.56,244.52,0.00,0.00,0.00,1.88%,0.00,0.10%,0.99%,0.04%,1.41%,0.03%,0.57%,0.02%,0.35%,0.02%,0.06%,0.01%,0.08%,0.01%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.796,276,12,59.94,59.98,60.04
23-Jul-2018 11:50:00,10.000,Y,121.28,122.38,122.82,2.12,2.31,2.42,1.92%,1.30,0.13%,0.99%,0.05%,1.43%,0.04%,0.65%,0.02%,0.32%,0.02%,0.13%,0.02%,0.13%,0.02%,0.17%,0.02%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.25,1.15,0.06,0.51,0.07,0.04,0.05,0.06,0.01,0.14,0.01,0.09,0.01,0.02,0.01,0.07,0.00,0.02,0.01,0.02,0.01,0.00,0.00,0.03,120.64,122.14,122.84,0.37,0.44,0.49,1.94%,0.32,0.12%,1.07%,0.04%,1.44%,0.03%,0.56%,0.03%,0.40%,0.02%,0.05%,0.02%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.66,244.58,245.32,0.00,0.00,0.00,1.90%,0.00,0.12%,1.02%,0.05%,1.42%,0.03%,0.60%,0.02%,0.36%,0.02%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.794,264,12,59.93,60.00,60.07
23-Jul-2018 12:00:00,10.000,Y,120.64,122.62,123.52,2.01,2.24,2.39,1.91%,1.27,0.13%,0.91%,0.05%,1.45%,0.04%,0.68%,0.03%,0.33%,0.02%,0.14%,0.02%,0.13%,0.02%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.25,1.11,0.06,0.50,0.07,0.05,0.05,0.05,0.01,0.13,0.01,0.09,0.01,0.02,0.01,0.07,0.00,0.03,0.01,0.02,0.01,0.01,0.00,0.03,120.30,122.04,123.02,0.38,0.44,0.49,1.96%,0.32,0.13%,1.09%,0.05%,1.46%,0.03%,0.54%,0.03%,0.39%,0.02%,0.06%,0.02%,0.05%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.38,244.72,245.32,0.00,0.00,0.00,1.91%,0.00,0.13%,0.99%,0.05%,1.44%,0.03%,0.61%,0.02%,0.36%,0.02%,0.05%,0.01%,0.07%,0.01%,0.16%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.792,252,12,59.95,60.00,60.05
23-Jul-2018 12:10:00,10.000,Y,120.18,121.94,123.38,1.88,2.11,2.29,2.06%,1.20,0.12%,1.06%,0.05%,1.57%,0.03%,0.66%,0.03%,0.34%,0.02%,0.09%,0.02%,0.11%,0.02%,0.18%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.23,1.05,0.05,0.49,0.07,0.06,0.04,0.04,0.01,0.13,0.01,0.09,0.01,0.02,0.01,0.07,0.00,0.03,0.01,0.02,0.01,0.01,0.00,0.02,120.74,122.56,123.78,0.38,0.44,0.49,1.93%,0.32,0.11%,1.06%,0.04%,1.45%,0.03%,0.55%,0.02%,0.38%,0.02%,0.04%,0.01%,0.04%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.20,244.56,245.50,0.00,0.00,0.00,1.97%,0.00,0.11%,1.05%,0.04%,1.49%,0.03%,0.59%,0.02%,0.36%,0.02%,0.04%,0.01%,0.06%,0.01%,0.16%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.849,240,12,59.95,59.99,60.03
23-Jul-2018 12:20:00,10.000,Y,120.58,122.38,123.48,1.94,2.05,2.14,1.96%,1.16,0.12%,0.93%,0.05%,1.52%,0.03%,0.67%,0.02%,0.33%,0.02%,0.11%,0.02%,0.11%,0.02%,0.18%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.23,1.02,0.06,0.47,0.07,0.05,0.04,0.04,0.01,0.13,0.01,0.09,0.01,0.03,0.01,0.07,0.00,0.03,0.01,0.02,0.01,0.01,0.00,0.02,121.42,122.58,123.72,0.38,0.44,0.49,1.95%,0.32,0.13%,1.08%,0.04%,1.47%,0.03%,0.53%,0.03%,0.37%,0.02%,0.07%,0.01%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.30,245.02,245.80,0.00,0.00,0.00,1.93%,0.00,0.12%,0.99%,0.05%,1.49%,0.03%,0.59%,0.02%,0.34%,0.02%,0.04%,0.01%,0.06%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.870,240,0,59.89,60.00,60.07
23-Jul-2018 12:30:00,10.000,Y,120.60,122.90,124.40,1.75,2.01,2.22,2.07%,1.15,0.12%,0.98%,0.05%,1.60%,0.03%,0.70%,0.02%,0.35%,0.02%,0.10%,0.02%,0.12%,0.01%,0.20%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.23,0.99,0.06,0.47,0.07,0.06,0.04,0.03,0.01,0.13,0.01,0.10,0.01,0.03,0.01,0.07,0.00,0.03,0.01,0.02,0.01,0.02,0.00,0.02,119.76,122.70,124.36,0.38,0.45,0.51,1.88%,0.33,0.12%,0.98%,0.05%,1.48%,0.03%,0.49%,0.02%,0.32%,0.02%,0.08%,0.02%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.76,245.68,248.02,0.00,0.00,0.00,1.95%,0.00,0.12%,0.96%,0.05%,1.54%,0.03%,0.59%,0.02%,0.34%,0.02%,0.04%,0.01%,0.06%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.894,228,0,59.94,60.00,60.07
23-Jul-2018 12:40:00,10.000,Y,121.44,122.68,123.12,1.80,1.91,2.10,2.01%,1.10,0.11%,0.95%,0.04%,1.54%,0.03%,0.71%,0.02%,0.35%,0.02%,0.11%,0.01%,0.15%,0.01%,0.21%,0.01%,0.15%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.22,0.95,0.06,0.46,0.06,0.06,0.04,0.02,0.01,0.12,0.01,0.10,0.01,0.03,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,121.96,122.78,123.18,0.37,0.44,0.50,1.97%,0.32,0.12%,1.02%,0.04%,1.55%,0.03%,0.56%,0.02%,0.33%,0.02%,0.06%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.24,245.52,246.14,0.00,0.00,0.00,1.97%,0.00,0.11%,0.97%,0.04%,1.54%,0.02%,0.62%,0.02%,0.34%,0.02%,0.04%,0.01%,0.06%,0.01%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.946,228,0,59.95,59.99,60.03
23-Jul-2018 12:50:00,10.000,Y,121.40,122.80,123.34,1.71,1.87,2.08,2.01%,1.07,0.12%,0.95%,0.04%,1.54%,0.03%,0.72%,0.02%,0.36%,0.02%,0.12%,0.01%,0.16%,0.01%,0.21%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.21,0.93,0.06,0.44,0.06,0.06,0.04,0.02,0.01,0.11,0.01,0.11,0.01,0.03,0.01,0.07,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,121.60,122.84,123.38,0.37,0.44,0.50,2.03%,0.32,0.11%,1.08%,0.05%,1.58%,0.03%,0.56%,0.02%,0.34%,0.02%,0.08%,0.02%,0.03%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.18,245.72,246.32,0.00,0.00,0.00,2.00%,0.00,0.11%,1.00%,0.05%,1.55%,0.03%,0.63%,0.02%,0.35%,0.02%,0.04%,0.01%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.817,216,0,59.94,60.00,60.04
23-Jul-2018 13:00:00,10.000,Y,121.12,122.66,123.74,1.62,1.80,1.92,2.03%,1.04,0.12%,0.92%,0.05%,1.56%,0.03%,0.73%,0.02%,0.36%,0.02%,0.13%,0.01%,0.16%,0.01%,0.22%,0.01%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.21,0.90,0.06,0.43,0.06,0.06,0.04,0.02,0.01,0.11,0.01,0.10,0.01,0.03,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.01,120.84,123.04,123.86,0.37,0.44,0.49,1.99%,0.32,0.12%,1.08%,0.04%,1.53%,0.03%,0.55%,0.02%,0.34%,0.02%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.58,245.76,246.24,0.00,0.00,0.00,1.98%,0.00,0.12%,0.99%,0.04%,1.53%,0.03%,0.63%,0.02%,0.35%,0.02%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.776,216,0,59.94,60.00,60.04
23-Jul-2018 13:10:00,10.000,Y,121.24,122.40,122.86,1.59,1.71,1.80,2.02%,0.99,0.12%,0.93%,0.05%,1.57%,0.03%,0.70%,0.02%,0.33%,0.02%,0.11%,0.02%,0.15%,0.01%,0.21%,0.01%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.19,0.85,0.06,0.41,0.06,0.06,0.03,0.02,0.01,0.11,0.01,0.10,0.01,0.03,0.01,0.07,0.01,0.05,0.00,0.01,0.00,0.03,0.00,0.01,121.80,122.70,123.16,0.38,0.44,0.49,2.05%,0.32,0.12%,1.11%,0.04%,1.57%,0.03%,0.55%,0.03%,0.34%,0.02%,0.05%,0.02%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.08,245.18,245.64,0.00,0.00,0.00,2.00%,0.00,0.12%,1.00%,0.05%,1.56%,0.03%,0.62%,0.02%,0.33%,0.02%,0.04%,0.01%,0.06%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.772,204,0,59.96,60.00,60.06
23-Jul-2018 13:20:00,10.000,Y,121.14,122.50,123.26,1.44,1.63,1.73,2.11%,0.95,0.13%,0.96%,0.05%,1.65%,0.03%,0.71%,0.02%,0.36%,0.02%,0.10%,0.02%,0.15%,0.01%,0.20%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.20,0.81,0.06,0.40,0.06,0.07,0.04,0.03,0.01,0.10,0.01,0.10,0.01,0.03,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.01,121.74,122.96,123.64,0.39,0.45,0.50,2.00%,0.33,0.14%,1.07%,0.05%,1.52%,0.03%,0.58%,0.03%,0.37%,0.02%,0.05%,0.02%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.02,245.52,246.04,0.00,0.00,0.00,2.02%,0.00,0.13%,0.99%,0.05%,1.58%,0.03%,0.64%,0.02%,0.36%,0.02%,0.04%,0.02%,0.07%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.767,192,0,59.96,60.01,60.06
23-Jul-2018 13:30:00,10.000,Y,121.48,122.64,123.98,1.42,1.57,1.77,2.14%,0.92,0.13%,0.97%,0.05%,1.69%,0.03%,0.71%,0.03%,0.37%,0.02%,0.10%,0.02%,0.15%,0.02%,0.20%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.21,0.78,0.07,0.39,0.06,0.07,0.04,0.03,0.01,0.09,0.01,0.10,0.01,0.03,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.01,120.36,122.90,123.30,0.39,0.45,0.50,1.98%,0.33,0.13%,1.03%,0.05%,1.54%,0.03%,0.56%,0.03%,0.36%,0.02%,0.05%,0.02%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.38,245.60,246.08,0.00,0.00,0.00,2.04%,0.00,0.13%,0.98%,0.05%,1.61%,0.03%,0.64%,0.02%,0.36%,0.02%,0.04%,0.01%,0.07%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.763,192,0,59.96,60.00,60.04
23-Jul-2018 13:40:00,10.000,Y,121.66,123.00,123.86,0.52,1.49,1.64,2.01%,0.88,0.09%,0.92%,0.04%,1.57%,0.03%,0.69%,0.02%,0.34%,0.02%,0.10%,0.01%,0.15%,0.01%,0.19%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.21,0.74,0.07,0.37,0.06,0.07,0.04,0.03,0.01,0.09,0.01,0.10,0.01,0.04,0.01,0.06,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.01,120.30,122.40,123.00,0.39,0.45,0.50,2.06%,0.33,0.11%,1.05%,0.04%,1.62%,0.03%,0.55%,0.02%,0.39%,0.01%,0.03%,0.01%,0.04%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.22,245.46,246.12,0.00,0.00,0.00,2.01%,0.00,0.10%,0.97%,0.04%,1.59%,0.02%,0.62%,0.02%,0.36%,0.01%,0.04%,0.01%,0.09%,0.01%,0.17%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.756,180,0,59.95,59.99,60.03
23-Jul-2018 13:50:00,10.000,Y,120.86,123.06,123.82,0.50,0.62,2.02,1.99%,0.40,0.13%,0.79%,0.05%,1.51%,0.05%,0.73%,0.04%,0.40%,0.04%,0.14%,0.03%,0.18%,0.03%,0.23%,0.03%,0.16%,0.03%,0.17%,0.04%,0.12%,0.04%,0.13%,0.04%,0.12%,0.00,0.31,0.00,0.17,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,120.80,122.36,123.04,0.27,0.44,0.59,2.21%,0.32,0.13%,1.09%,0.05%,1.71%,0.05%,0.61%,0.04%,0.44%,0.03%,0.10%,0.03%,0.13%,0.03%,0.19%,0.03%,0.09%,0.03%,0.10%,0.03%,0.08%,0.03%,0.08%,0.03%,0.09%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.80,245.48,246.58,0.00,0.00,0.00,2.08%,0.00,0.13%,0.93%,0.05%,1.61%,0.04%,0.66%,0.03%,0.42%,0.03%,0.10%,0.03%,0.14%,0.03%,0.20%,0.03%,0.12%,0.03%,0.12%,0.03%,0.09%,0.03%,0.09%,0.03%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.654,84,-12,59.96,60.00,60.04
23-Jul-2018 14:00:00,10.000,Y,120.10,123.28,124.42,0.46,0.59,0.70,1.90%,0.39,0.12%,0.76%,0.05%,1.46%,0.04%,0.64%,0.03%,0.36%,0.03%,0.15%,0.03%,0.19%,0.03%,0.22%,0.03%,0.15%,0.03%,0.18%,0.03%,0.13%,0.04%,0.14%,0.03%,0.14%,0.00,0.31,0.00,0.16,0.00,0.05,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,119.36,122.66,123.60,0.26,0.44,0.57,2.23%,0.32,0.13%,1.14%,0.06%,1.71%,0.04%,0.54%,0.04%,0.42%,0.04%,0.12%,0.03%,0.12%,0.03%,0.20%,0.03%,0.11%,0.03%,0.13%,0.03%,0.10%,0.04%,0.09%,0.03%,0.12%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,239.54,246.00,247.92,0.00,0.00,0.00,2.04%,0.00,0.13%,0.94%,0.05%,1.58%,0.04%,0.58%,0.03%,0.39%,0.03%,0.11%,0.03%,0.14%,0.03%,0.20%,0.03%,0.12%,0.03%,0.12%,0.03%,0.10%,0.03%,0.10%,0.03%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.618,84,-24,59.95,60.00,60.07
23-Jul-2018 14:10:00,10.000,Y,121.50,123.42,124.66,0.48,0.61,0.74,1.94%,0.41,0.13%,0.79%,0.05%,1.44%,0.04%,0.71%,0.04%,0.41%,0.03%,0.14%,0.03%,0.20%,0.03%,0.26%,0.03%,0.16%,0.04%,0.16%,0.04%,0.13%,0.04%,0.13%,0.04%,0.14%,0.00,0.32,0.00,0.17,0.00,0.04,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,118.86,122.08,123.18,0.31,0.46,0.55,2.04%,0.33,0.13%,1.03%,0.05%,1.53%,0.04%,0.53%,0.04%,0.38%,0.04%,0.16%,0.03%,0.14%,0.04%,0.20%,0.04%,0.12%,0.03%,0.13%,0.04%,0.11%,0.04%,0.11%,0.04%,0.13%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.74,245.54,247.08,0.00,0.00,0.00,1.97%,0.00,0.12%,0.90%,0.05%,1.48%,0.04%,0.62%,0.03%,0.39%,0.03%,0.12%,0.03%,0.15%,0.03%,0.23%,0.03%,0.14%,0.03%,0.13%,0.03%,0.12%,0.03%,0.11%,0.04%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.616,84,-24,59.92,60.00,60.05
23-Jul-2018 14:20:00,10.000,Y,121.62,123.40,124.92,0.49,0.65,0.79,2.10%,0.43,0.15%,1.02%,0.07%,1.39%,0.06%,0.72%,0.05%,0.47%,0.05%,0.24%,0.05%,0.28%,0.06%,0.33%,0.06%,0.25%,0.06%,0.26%,0.07%,0.23%,0.07%,0.22%,0.07%,0.24%,0.00,0.34,0.00,0.16,0.00,0.03,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.07,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,118.74,121.78,122.50,0.29,0.49,0.63,2.13%,0.32,0.15%,1.17%,0.07%,1.46%,0.06%,0.53%,0.05%,0.44%,0.06%,0.23%,0.06%,0.22%,0.06%,0.28%,0.06%,0.21%,0.06%,0.21%,0.07%,0.22%,0.07%,0.20%,0.07%,0.21%,0.00,0.22,0.00,0.17,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,243.48,245.22,246.32,0.00,0.00,0.00,2.10%,0.00,0.15%,1.08%,0.07%,1.42%,0.05%,0.62%,0.05%,0.45%,0.05%,0.23%,0.05%,0.25%,0.05%,0.30%,0.05%,0.23%,0.05%,0.23%,0.06%,0.22%,0.06%,0.20%,0.06%,0.21%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.613,84,-24,59.95,60.01,60.06
23-Jul-2018 14:30:00,10.000,Y,121.74,123.68,124.70,0.50,0.64,0.79,2.06%,0.44,0.12%,1.03%,0.06%,1.37%,0.04%,0.69%,0.05%,0.48%,0.05%,0.22%,0.05%,0.26%,0.05%,0.29%,0.05%,0.22%,0.05%,0.21%,0.05%,0.18%,0.06%,0.18%,0.06%,0.20%,0.00,0.33,0.00,0.16,0.00,0.03,0.00,0.10,0.00,0.12,0.00,0.10,0.00,0.08,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.03,120.24,121.98,122.90,0.29,0.45,0.56,2.21%,0.33,0.13%,1.19%,0.06%,1.55%,0.04%,0.60%,0.04%,0.51%,0.04%,0.17%,0.04%,0.17%,0.04%,0.26%,0.04%,0.19%,0.04%,0.17%,0.05%,0.16%,0.05%,0.18%,0.05%,0.16%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,243.66,245.70,247.38,0.00,0.00,0.00,2.11%,0.00,0.12%,1.10%,0.05%,1.46%,0.04%,0.64%,0.04%,0.49%,0.04%,0.18%,0.04%,0.21%,0.04%,0.27%,0.04%,0.20%,0.04%,0.18%,0.04%,0.16%,0.04%,0.17%,0.04%,0.16%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.607,84,-24,59.95,60.00,60.06
23-Jul-2018 14:40:00,10.000,Y,121.76,123.60,124.22,0.48,0.63,0.77,1.99%,0.43,0.12%,0.94%,0.05%,1.39%,0.04%,0.70%,0.03%,0.46%,0.03%,0.19%,0.03%,0.22%,0.03%,0.25%,0.03%,0.18%,0.03%,0.17%,0.03%,0.14%,0.03%,0.13%,0.03%,0.15%,0.00,0.32,0.00,0.15,0.00,0.04,0.00,0.11,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,120.56,122.72,123.72,0.26,0.44,0.58,2.25%,0.32,0.12%,1.22%,0.06%,1.64%,0.04%,0.60%,0.04%,0.48%,0.04%,0.13%,0.04%,0.12%,0.04%,0.19%,0.04%,0.13%,0.04%,0.15%,0.04%,0.12%,0.04%,0.12%,0.04%,0.12%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,244.06,246.40,247.42,0.00,0.00,0.00,2.10%,0.00,0.12%,1.07%,0.05%,1.51%,0.04%,0.65%,0.03%,0.47%,0.03%,0.12%,0.03%,0.14%,0.03%,0.22%,0.03%,0.15%,0.03%,0.13%,0.03%,0.11%,0.03%,0.12%,0.03%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.611,84,-24,59.95,60.00,60.04
23-Jul-2018 14:50:00,10.000,Y,122.08,124.12,125.16,0.48,0.62,0.71,1.95%,0.42,0.12%,0.82%,0.04%,1.52%,0.03%,0.70%,0.02%,0.40%,0.02%,0.11%,0.01%,0.16%,0.01%,0.22%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.32,0.00,0.15,0.00,0.03,0.00,0.11,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,120.56,122.88,123.50,0.27,0.44,0.54,2.10%,0.32,0.12%,1.06%,0.04%,1.66%,0.03%,0.55%,0.02%,0.40%,0.02%,0.06%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.52,247.06,247.54,0.00,0.00,0.00,2.00%,0.00,0.12%,0.93%,0.04%,1.59%,0.02%,0.62%,0.02%,0.40%,0.02%,0.03%,0.01%,0.07%,0.01%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.614,84,-24,59.95,60.00,60.05
23-Jul-2018 15:00:00,10.000,Y,122.36,123.66,124.22,0.50,0.61,0.69,1.91%,0.42,0.12%,0.77%,0.05%,1.53%,0.03%,0.67%,0.02%,0.36%,0.02%,0.10%,0.01%,0.14%,0.01%,0.20%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.32,0.00,0.16,0.00,0.02,0.00,0.09,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,122.10,122.96,123.30,0.37,0.44,0.50,2.15%,0.32,0.12%,1.09%,0.05%,1.71%,0.03%,0.50%,0.02%,0.41%,0.02%,0.06%,0.01%,0.03%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,245.60,246.68,247.28,0.00,0.00,0.00,2.00%,0.00,0.12%,0.93%,0.05%,1.61%,0.03%,0.58%,0.02%,0.38%,0.02%,0.02%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.612,84,-24,59.96,60.00,60.05
23-Jul-2018 15:10:00,10.000,Y,117.76,123.34,124.34,0.42,0.57,0.71,1.77%,0.39,0.11%,0.72%,0.04%,1.40%,0.03%,0.65%,0.02%,0.37%,0.02%,0.08%,0.01%,0.13%,0.01%,0.19%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.30,0.00,0.15,0.00,0.03,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,117.76,123.26,124.30,0.37,0.45,0.50,1.89%,0.33,0.11%,0.93%,0.04%,1.52%,0.03%,0.50%,0.02%,0.32%,0.02%,0.09%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,235.38,246.66,248.42,0.00,0.00,0.00,1.81%,0.00,0.11%,0.82%,0.04%,1.46%,0.03%,0.57%,0.02%,0.34%,0.01%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.603,72,-24,59.94,59.99,60.05
23-Jul-2018 15:20:00,10.000,Y,113.80,122.86,124.20,0.44,0.60,0.79,1.73%,0.40,0.12%,0.84%,0.04%,1.33%,0.03%,0.58%,0.02%,0.35%,0.02%,0.05%,0.01%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.31,0.00,0.16,0.00,0.03,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,113.62,123.08,123.78,0.39,0.45,0.51,1.85%,0.33,0.12%,0.87%,0.04%,1.48%,0.03%,0.53%,0.02%,0.35%,0.02%,0.07%,0.02%,0.02%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,227.42,246.00,246.68,0.00,0.00,0.00,1.78%,0.00,0.12%,0.85%,0.04%,1.40%,0.03%,0.55%,0.02%,0.35%,0.02%,0.04%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.606,84,-24,59.95,59.99,60.04
23-Jul-2018 15:30:00,10.000,Y,121.26,122.60,123.98,0.43,0.54,0.67,1.80%,0.36,0.12%,1.03%,0.04%,1.31%,0.03%,0.54%,0.02%,0.36%,0.02%,0.04%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,120.30,122.52,123.18,0.38,0.45,0.50,1.97%,0.33,0.12%,0.95%,0.04%,1.58%,0.03%,0.55%,0.02%,0.39%,0.02%,0.04%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.74,245.20,245.82,0.00,0.00,0.00,1.87%,0.00,0.11%,0.98%,0.04%,1.44%,0.03%,0.53%,0.02%,0.37%,0.02%,0.03%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-12,59.95,59.99,60.04
23-Jul-2018 15:40:00,10.000,Y,121.16,122.30,123.30,0.43,0.59,0.72,1.80%,0.40,0.14%,1.05%,0.05%,1.30%,0.03%,0.54%,0.02%,0.33%,0.02%,0.05%,0.02%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.32,0.00,0.18,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,121.46,122.86,123.60,0.38,0.44,0.49,2.02%,0.32,0.14%,1.03%,0.05%,1.59%,0.03%,0.54%,0.02%,0.40%,0.02%,0.03%,0.02%,0.02%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.94,245.24,245.98,0.00,0.00,0.00,1.90%,0.00,0.14%,1.04%,0.05%,1.44%,0.03%,0.52%,0.02%,0.35%,0.02%,0.03%,0.02%,0.02%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.611,84,-24,59.97,60.01,60.05
23-Jul-2018 15:50:00,10.000,Y,119.70,122.62,124.00,0.47,0.62,0.71,1.84%,0.42,0.12%,1.06%,0.04%,1.35%,0.03%,0.54%,0.02%,0.33%,0.02%,0.05%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.34,0.00,0.19,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.16,122.72,124.12,0.37,0.44,0.50,2.00%,0.32,0.12%,1.03%,0.04%,1.55%,0.03%,0.56%,0.02%,0.39%,0.02%,0.04%,0.01%,0.04%,0.01%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.92,245.40,246.20,0.00,0.00,0.00,1.91%,0.00,0.12%,1.05%,0.04%,1.45%,0.03%,0.53%,0.02%,0.35%,0.02%,0.03%,0.01%,0.02%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.617,84,-24,59.95,60.00,60.05
23-Jul-2018 16:00:00,10.000,Y,118.70,122.10,123.08,0.44,0.68,3.18,1.91%,0.45,0.12%,1.16%,0.05%,1.38%,0.03%,0.49%,0.02%,0.30%,0.02%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.02,0.36,0.01,0.20,0.01,0.07,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.60,121.92,123.48,0.37,0.45,0.50,1.96%,0.33,0.13%,0.98%,0.05%,1.55%,0.03%,0.54%,0.02%,0.39%,0.02%,0.04%,0.01%,0.02%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.74,244.08,244.82,0.00,0.00,0.00,1.92%,0.00,0.12%,1.07%,0.05%,1.46%,0.03%,0.51%,0.02%,0.34%,0.02%,0.04%,0.01%,0.02%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.631,84,-12,59.95,60.00,60.04
23-Jul-2018 16:10:00,10.000,Y,118.96,122.64,123.66,0.93,1.21,1.86,1.97%,0.73,0.12%,1.17%,0.05%,1.42%,0.03%,0.55%,0.02%,0.32%,0.02%,0.04%,0.01%,0.07%,0.01%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.11,0.61,0.04,0.31,0.04,0.11,0.02,0.09,0.01,0.05,0.01,0.11,0.01,0.08,0.01,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,120.18,122.04,123.86,0.38,0.45,0.51,1.89%,0.33,0.12%,0.97%,0.05%,1.49%,0.03%,0.49%,0.02%,0.36%,0.02%,0.04%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.28,244.76,245.48,0.00,0.00,0.00,1.92%,0.00,0.12%,1.06%,0.05%,1.45%,0.03%,0.52%,0.02%,0.34%,0.02%,0.04%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.744,156,0,59.95,60.00,60.03
23-Jul-2018 16:20:00,10.000,Y,119.00,122.28,124.06,0.77,1.14,1.49,1.96%,0.69,0.13%,1.13%,0.05%,1.41%,0.03%,0.61%,0.02%,0.36%,0.02%,0.04%,0.02%,0.09%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.10,0.57,0.04,0.29,0.04,0.11,0.02,0.10,0.01,0.06,0.01,0.11,0.01,0.09,0.01,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,119.32,122.82,124.84,0.36,0.45,0.51,1.92%,0.33,0.13%,1.00%,0.05%,1.50%,0.03%,0.49%,0.02%,0.35%,0.02%,0.06%,0.02%,0.02%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.70,245.16,246.08,0.00,0.00,0.00,1.93%,0.00,0.13%,1.06%,0.05%,1.46%,0.03%,0.54%,0.02%,0.35%,0.02%,0.03%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.737,144,0,59.96,60.00,60.04
23-Jul-2018 16:30:00,10.000,Y,118.74,122.16,123.56,0.57,1.07,1.41,1.95%,0.64,0.13%,1.14%,0.05%,1.38%,0.03%,0.60%,0.02%,0.40%,0.02%,0.03%,0.02%,0.10%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.08,0.54,0.03,0.27,0.03,0.10,0.02,0.10,0.01,0.06,0.01,0.10,0.01,0.09,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,120.74,123.16,125.14,0.37,0.44,0.51,1.94%,0.32,0.14%,1.02%,0.05%,1.51%,0.03%,0.50%,0.02%,0.36%,0.02%,0.06%,0.02%,0.03%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.24,245.38,246.20,0.00,0.00,0.00,1.93%,0.00,0.13%,1.08%,0.05%,1.45%,0.03%,0.54%,0.02%,0.37%,0.02%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.729,132,0,59.91,60.00,60.06
23-Jul-2018 16:40:00,10.000,Y,119.64,122.44,123.18,0.55,1.01,3.49,1.97%,0.60,0.13%,1.12%,0.05%,1.40%,0.03%,0.62%,0.02%,0.44%,0.02%,0.05%,0.02%,0.11%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.06,0.51,0.02,0.24,0.03,0.09,0.02,0.10,0.01,0.06,0.01,0.09,0.01,0.08,0.01,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,121.60,123.08,124.38,0.37,0.44,0.51,1.87%,0.33,0.12%,1.00%,0.05%,1.46%,0.03%,0.43%,0.02%,0.36%,0.02%,0.05%,0.02%,0.02%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,243.98,245.58,246.30,0.00,0.00,0.00,1.90%,0.00,0.12%,1.06%,0.05%,1.42%,0.03%,0.52%,0.02%,0.39%,0.02%,0.02%,0.02%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.722,132,-12,59.93,60.00,60.07
23-Jul-2018 16:50:00,10.000,Y,120.42,122.80,123.56,0.82,1.00,1.10,1.91%,0.60,0.14%,1.07%,0.05%,1.37%,0.03%,0.61%,0.02%,0.43%,0.02%,0.04%,0.02%,0.10%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.06,0.50,0.02,0.24,0.02,0.10,0.01,0.11,0.01,0.06,0.01,0.09,0.00,0.09,0.01,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,121.58,123.04,124.90,0.36,0.45,0.51,1.91%,0.33,0.14%,1.04%,0.05%,1.46%,0.03%,0.47%,0.03%,0.39%,0.02%,0.05%,0.02%,0.02%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,244.38,245.90,246.98,0.00,0.00,0.00,1.90%,0.00,0.14%,1.05%,0.05%,1.41%,0.03%,0.54%,0.02%,0.41%,0.02%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.729,132,-12,59.97,60.01,60.05
23-Jul-2018 17:00:00,10.000,Y,121.26,122.46,123.20,0.62,1.06,3.15,1.91%,0.62,0.12%,1.06%,0.05%,1.38%,0.04%,0.60%,0.02%,0.42%,0.02%,0.04%,0.02%,0.10%,0.01%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.07,0.52,0.03,0.25,0.03,0.09,0.02,0.10,0.01,0.07,0.01,0.09,0.00,0.08,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,122.84,123.98,124.92,0.38,0.44,0.51,1.93%,0.33,0.13%,1.05%,0.05%,1.47%,0.03%,0.49%,0.02%,0.40%,0.02%,0.06%,0.02%,0.02%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,245.10,246.52,247.34,0.00,0.00,0.00,1.91%,0.00,0.13%,1.05%,0.05%,1.42%,0.03%,0.54%,0.02%,0.40%,0.02%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.736,132,0,59.96,60.01,60.06
23-Jul-2018 17:10:00,10.000,Y,121.36,122.86,124.02,0.64,1.49,4.42,1.94%,0.87,0.09%,1.07%,0.04%,1.45%,0.03%,0.54%,0.02%,0.37%,0.01%,0.05%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.18,0.73,0.07,0.37,0.05,0.08,0.04,0.07,0.01,0.09,0.01,0.10,0.01,0.05,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,121.30,123.88,124.86,0.37,0.45,0.56,1.94%,0.32,0.10%,1.05%,0.04%,1.50%,0.02%,0.44%,0.02%,0.41%,0.01%,0.06%,0.01%,0.02%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.22,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,245.20,246.80,247.60,0.00,0.00,0.00,1.92%,0.00,0.09%,1.05%,0.04%,1.48%,0.03%,0.48%,0.02%,0.39%,0.01%,0.03%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.923,180,0,59.94,59.98,60.03
23-Jul-2018 17:20:00,10.000,Y,119.86,122.98,123.62,1.44,2.07,2.34,2.00%,1.21,0.12%,1.05%,0.05%,1.55%,0.04%,0.55%,0.03%,0.34%,0.02%,0.04%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.31,1.01,0.11,0.53,0.08,0.07,0.06,0.04,0.02,0.13,0.02,0.11,0.01,0.02,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.64,123.44,124.40,0.43,0.50,0.57,1.88%,0.32,0.11%,1.02%,0.04%,1.46%,0.03%,0.40%,0.02%,0.42%,0.02%,0.07%,0.01%,0.02%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.20,0.00,0.18,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,240.58,246.48,248.00,0.00,0.00,0.00,1.93%,0.00,0.12%,1.02%,0.04%,1.50%,0.03%,0.47%,0.02%,0.38%,0.02%,0.03%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.791,240,0,59.95,59.99,60.05
23-Jul-2018 17:30:00,10.000,Y,115.80,122.22,123.14,1.83,2.35,2.71,1.95%,1.37,0.12%,1.06%,0.05%,1.50%,0.04%,0.50%,0.03%,0.30%,0.02%,0.06%,0.02%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.34,1.15,0.11,0.59,0.09,0.05,0.06,0.06,0.02,0.16,0.02,0.11,0.01,0.01,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.01,0.00,0.03,119.40,123.12,125.28,0.42,0.50,0.58,1.93%,0.32,0.12%,1.07%,0.04%,1.46%,0.03%,0.43%,0.02%,0.45%,0.02%,0.10%,0.02%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.20,0.00,0.17,0.00,0.10,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,237.18,245.40,246.60,0.00,0.00,0.00,1.92%,0.00,0.11%,1.05%,0.04%,1.47%,0.03%,0.46%,0.02%,0.38%,0.02%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.896,264,12,59.96,59.99,60.05
23-Jul-2018 17:40:00,10.000,Y,118.04,121.22,121.74,1.93,2.37,2.69,1.72%,1.42,0.15%,1.09%,0.06%,1.09%,0.04%,0.55%,0.03%,0.39%,0.02%,0.23%,0.02%,0.11%,0.02%,0.13%,0.02%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.33,1.17,0.12,0.67,0.09,0.12,0.07,0.03,0.02,0.16,0.02,0.13,0.01,0.03,0.01,0.05,0.01,0.04,0.00,0.03,0.01,0.02,0.00,0.02,120.02,121.72,123.66,0.40,0.50,0.57,1.73%,0.31,0.14%,1.12%,0.05%,1.00%,0.04%,0.47%,0.03%,0.53%,0.02%,0.36%,0.02%,0.17%,0.02%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.20,0.00,0.17,0.00,0.09,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,239.50,243.00,243.66,0.00,0.00,0.00,1.70%,0.00,0.14%,1.10%,0.05%,1.04%,0.04%,0.51%,0.03%,0.46%,0.02%,0.30%,0.02%,0.12%,0.02%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.802,264,12,59.95,60.00,60.05
23-Jul-2018 17:50:00,10.000,Y,118.22,121.38,122.34,0.47,1.39,2.81,1.81%,0.87,0.13%,1.18%,0.05%,1.10%,0.04%,0.51%,0.02%,0.47%,0.02%,0.29%,0.02%,0.11%,0.02%,0.17%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.15,0.70,0.05,0.40,0.04,0.10,0.03,0.07,0.01,0.13,0.01,0.11,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,119.30,121.22,123.44,0.42,0.50,0.57,1.68%,0.31,0.13%,1.08%,0.05%,1.02%,0.03%,0.41%,0.02%,0.49%,0.02%,0.32%,0.01%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.00,0.20,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,240.38,242.68,243.62,0.00,0.00,0.00,1.72%,0.00,0.13%,1.13%,0.05%,1.05%,0.03%,0.45%,0.02%,0.48%,0.02%,0.30%,0.01%,0.12%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.869,168,-12,59.97,60.00,60.05
23-Jul-2018 18:00:00,10.000,Y,116.22,120.52,122.08,0.43,0.57,0.73,1.99%,0.40,0.15%,1.39%,0.05%,1.17%,0.04%,0.42%,0.02%,0.50%,0.02%,0.35%,0.02%,0.12%,0.02%,0.19%,0.01%,0.12%,0.02%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.30,0.01,0.17,0.01,0.09,0.01,0.10,0.01,0.11,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.02,122.12,124.48,0.42,0.50,0.57,1.64%,0.31,0.14%,1.04%,0.05%,1.03%,0.04%,0.39%,0.03%,0.47%,0.02%,0.31%,0.02%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.00,0.20,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,240.06,242.72,244.16,0.00,0.00,0.00,1.80%,0.00,0.14%,1.21%,0.05%,1.09%,0.03%,0.39%,0.02%,0.48%,0.02%,0.32%,0.02%,0.12%,0.01%,0.14%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.609,84,-24,59.93,60.01,60.07
