Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
23-Jul-2018 18:10:00,10.000,Y,117.84,121.02,122.50,0.44,0.56,0.71,1.80%,0.40,0.14%,1.19%,0.05%,1.10%,0.04%,0.40%,0.02%,0.49%,0.02%,0.29%,0.02%,0.13%,0.02%,0.18%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01,0.30,0.00,0.17,0.00,0.08,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,117.20,121.66,123.12,0.43,0.68,4.49,1.98%,0.40,0.14%,1.35%,0.05%,1.15%,0.03%,0.46%,0.03%,0.56%,0.02%,0.31%,0.02%,0.18%,0.02%,0.09%,0.01%,0.13%,0.02%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.00,0.30,0.00,0.21,0.00,0.10,0.00,0.08,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,236.78,242.74,244.22,0.00,0.00,0.00,1.87%,0.00,0.14%,1.27%,0.05%,1.12%,0.03%,0.42%,0.02%,0.52%,0.02%,0.30%,0.02%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.628,96,-36,59.95,60.01,60.05
23-Jul-2018 18:20:00,10.000,Y,120.04,121.40,122.70,0.48,0.56,0.65,1.85%,0.40,0.11%,1.28%,0.04%,1.12%,0.03%,0.32%,0.02%,0.55%,0.02%,0.18%,0.01%,0.19%,0.01%,0.16%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.30,0.00,0.18,0.00,0.08,0.00,0.08,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,119.16,121.52,122.28,0.82,0.93,1.07,2.37%,0.53,0.10%,1.46%,0.04%,1.52%,0.02%,0.63%,0.02%,0.75%,0.02%,0.18%,0.02%,0.19%,0.01%,0.07%,0.01%,0.12%,0.01%,0.18%,0.01%,0.11%,0.01%,0.06%,0.01%,0.11%,0.00,0.43,0.00,0.24,0.00,0.10,0.00,0.10,0.00,0.02,0.00,0.03,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.04,240.80,243.00,243.68,0.00,0.00,0.00,2.08%,0.00,0.10%,1.37%,0.04%,1.32%,0.02%,0.46%,0.02%,0.64%,0.02%,0.18%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.660,120,-48,59.95,59.99,60.04
23-Jul-2018 18:30:00,10.000,Y,117.98,121.56,122.60,0.43,0.56,0.72,1.91%,0.39,0.11%,1.29%,0.04%,1.21%,0.03%,0.33%,0.02%,0.54%,0.02%,0.18%,0.01%,0.17%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.00,0.30,0.00,0.18,0.00,0.08,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,119.18,121.40,123.56,0.81,0.93,1.03,2.46%,0.53,0.11%,1.61%,0.04%,1.56%,0.03%,0.53%,0.02%,0.74%,0.02%,0.16%,0.02%,0.22%,0.01%,0.13%,0.01%,0.11%,0.01%,0.19%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.09,0.00,0.01,0.00,0.03,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,240.76,243.02,243.90,0.00,0.00,0.00,2.16%,0.00,0.11%,1.45%,0.04%,1.38%,0.02%,0.42%,0.02%,0.62%,0.02%,0.17%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.661,120,-48,59.95,59.99,60.03
23-Jul-2018 18:40:00,10.000,Y,120.36,122.10,122.58,0.47,0.56,0.94,1.97%,0.39,0.12%,1.35%,0.04%,1.24%,0.03%,0.37%,0.02%,0.53%,0.02%,0.15%,0.02%,0.16%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.00,0.29,0.00,0.17,0.00,0.08,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.38,120.34,121.40,0.42,0.72,4.67,2.37%,0.40,0.12%,1.54%,0.04%,1.53%,0.03%,0.50%,0.02%,0.71%,0.02%,0.19%,0.02%,0.18%,0.02%,0.08%,0.01%,0.11%,0.01%,0.16%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.00,0.32,0.00,0.20,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.26,242.52,243.18,0.00,0.00,0.00,2.15%,0.00,0.12%,1.44%,0.04%,1.39%,0.02%,0.43%,0.02%,0.62%,0.02%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.651,96,-36,59.94,60.00,60.04
23-Jul-2018 18:50:00,10.000,Y,121.18,122.20,123.40,0.46,0.55,0.64,2.06%,0.39,0.12%,1.38%,0.05%,1.34%,0.03%,0.38%,0.02%,0.54%,0.02%,0.13%,0.02%,0.14%,0.02%,0.12%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.00,0.29,0.00,0.17,0.00,0.08,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,118.36,120.28,121.00,0.83,0.94,1.04,2.39%,0.53,0.12%,1.54%,0.05%,1.53%,0.03%,0.49%,0.03%,0.75%,0.02%,0.20%,0.02%,0.19%,0.01%,0.08%,0.01%,0.13%,0.01%,0.17%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.00,0.44,0.00,0.25,0.00,0.10,0.00,0.08,0.00,0.00,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,241.22,242.54,243.32,0.00,0.00,0.00,2.20%,0.00,0.12%,1.46%,0.05%,1.43%,0.03%,0.43%,0.02%,0.64%,0.02%,0.16%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.662,120,-48,59.96,60.00,60.06
23-Jul-2018 19:00:00,10.000,Y,121.50,122.92,123.48,0.47,0.55,0.64,2.09%,0.38,0.13%,1.41%,0.05%,1.34%,0.03%,0.37%,0.02%,0.59%,0.02%,0.17%,0.02%,0.14%,0.02%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.00,0.29,0.00,0.17,0.00,0.07,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.16,118.48,120.32,0.86,0.95,1.04,2.33%,0.54,0.13%,1.49%,0.05%,1.51%,0.03%,0.49%,0.02%,0.71%,0.02%,0.18%,0.02%,0.20%,0.01%,0.09%,0.01%,0.13%,0.01%,0.17%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.00,0.45,0.00,0.25,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,240.22,241.46,242.68,0.00,0.00,0.00,2.19%,0.00,0.13%,1.45%,0.05%,1.42%,0.03%,0.42%,0.02%,0.65%,0.02%,0.16%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.664,120,-48,59.95,60.00,60.03
23-Jul-2018 19:10:00,10.000,Y,121.40,122.48,123.80,0.46,0.58,0.72,2.00%,0.41,0.12%,1.28%,0.04%,1.32%,0.03%,0.44%,0.02%,0.58%,0.02%,0.10%,0.02%,0.16%,0.02%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.00,0.31,0.00,0.18,0.00,0.08,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,116.64,120.10,121.62,0.83,0.94,1.05,2.41%,0.53,0.13%,1.56%,0.05%,1.56%,0.03%,0.52%,0.02%,0.70%,0.02%,0.20%,0.02%,0.18%,0.01%,0.08%,0.01%,0.12%,0.01%,0.18%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.00,0.44,0.00,0.24,0.00,0.09,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,240.48,242.64,244.06,0.00,0.00,0.00,2.18%,0.00,0.12%,1.41%,0.04%,1.44%,0.03%,0.47%,0.02%,0.64%,0.02%,0.15%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.665,120,-48,59.96,60.00,60.06
23-Jul-2018 19:20:00,10.000,Y,121.00,122.38,122.70,0.46,0.55,0.80,2.06%,0.38,0.12%,1.25%,0.05%,1.41%,0.03%,0.50%,0.02%,0.59%,0.02%,0.10%,0.02%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.11,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,120.02,121.40,121.92,0.84,0.94,1.05,2.41%,0.54,0.12%,1.56%,0.05%,1.56%,0.03%,0.48%,0.02%,0.70%,0.02%,0.20%,0.02%,0.17%,0.01%,0.09%,0.01%,0.14%,0.01%,0.17%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.00,0.44,0.00,0.25,0.00,0.09,0.00,0.08,0.00,0.00,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.04,241.10,243.84,244.54,0.00,0.00,0.00,2.21%,0.00,0.12%,1.41%,0.05%,1.48%,0.03%,0.49%,0.02%,0.65%,0.02%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.660,120,-48,59.96,59.99,60.03
23-Jul-2018 19:30:00,10.000,Y,121.70,122.60,123.44,0.47,0.59,0.68,2.14%,0.41,0.11%,1.29%,0.04%,1.49%,0.03%,0.51%,0.02%,0.57%,0.02%,0.11%,0.02%,0.17%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.00,0.31,0.00,0.18,0.00,0.08,0.00,0.09,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,119.22,121.38,121.86,0.14,0.58,3.34,2.36%,0.32,0.11%,1.52%,0.04%,1.54%,0.03%,0.45%,0.02%,0.71%,0.02%,0.20%,0.01%,0.17%,0.01%,0.08%,0.01%,0.14%,0.01%,0.17%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.00,0.22,0.00,0.15,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.03,242.68,244.06,244.56,0.00,0.00,0.00,2.23%,0.00,0.11%,1.41%,0.04%,1.51%,0.03%,0.48%,0.02%,0.64%,0.02%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.624,96,-36,59.94,59.99,60.05
23-Jul-2018 19:40:00,10.000,Y,120.84,122.50,123.00,0.52,0.61,0.70,2.11%,0.42,0.14%,1.27%,0.05%,1.46%,0.03%,0.52%,0.03%,0.55%,0.02%,0.07%,0.02%,0.20%,0.01%,0.14%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.00,0.33,0.00,0.19,0.00,0.09,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.32,121.22,121.84,0.27,0.42,0.69,2.37%,0.21,0.14%,1.52%,0.05%,1.57%,0.03%,0.45%,0.03%,0.70%,0.02%,0.21%,0.02%,0.15%,0.02%,0.05%,0.01%,0.11%,0.01%,0.15%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,242.62,243.80,244.70,0.00,0.00,0.00,2.22%,0.00,0.14%,1.39%,0.05%,1.51%,0.03%,0.48%,0.02%,0.62%,0.02%,0.14%,0.02%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.611,72,-36,59.96,60.01,60.10
23-Jul-2018 19:50:00,10.000,Y,121.54,122.54,122.90,0.51,0.61,0.70,2.14%,0.43,0.12%,1.26%,0.04%,1.51%,0.03%,0.51%,0.02%,0.56%,0.02%,0.04%,0.02%,0.22%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.32,0.00,0.19,0.00,0.09,0.00,0.09,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.40,121.46,121.98,0.47,0.60,0.69,2.44%,0.34,0.12%,1.55%,0.05%,1.61%,0.03%,0.48%,0.02%,0.74%,0.02%,0.23%,0.02%,0.16%,0.01%,0.05%,0.01%,0.12%,0.01%,0.16%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,242.90,244.08,244.84,0.00,0.00,0.00,2.26%,0.00,0.12%,1.40%,0.04%,1.56%,0.03%,0.49%,0.02%,0.65%,0.02%,0.13%,0.02%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.620,96,-36,59.95,60.00,60.06
23-Jul-2018 20:00:00,10.000,Y,121.56,122.74,123.92,0.37,0.53,0.68,2.21%,0.38,0.11%,1.31%,0.04%,1.56%,0.03%,0.51%,0.02%,0.57%,0.02%,0.11%,0.01%,0.18%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.34,121.68,122.74,0.40,0.58,1.79,2.41%,0.35,0.11%,1.49%,0.04%,1.64%,0.03%,0.49%,0.02%,0.74%,0.02%,0.19%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.25,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.22,244.48,245.24,0.00,0.00,0.00,2.29%,0.00,0.11%,1.40%,0.04%,1.60%,0.03%,0.50%,0.02%,0.65%,0.02%,0.15%,0.01%,0.11%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.599,84,-24,59.95,59.99,60.06
23-Jul-2018 20:10:00,10.000,Y,122.14,123.02,123.38,0.35,0.43,0.49,2.20%,0.34,0.12%,1.31%,0.04%,1.54%,0.03%,0.54%,0.02%,0.58%,0.02%,0.14%,0.01%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,120.64,121.60,122.12,0.39,0.53,0.63,2.28%,0.36,0.12%,1.39%,0.04%,1.57%,0.03%,0.44%,0.02%,0.70%,0.02%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.00,0.27,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.36,244.70,245.36,0.00,0.00,0.00,2.22%,0.00,0.12%,1.35%,0.04%,1.55%,0.03%,0.49%,0.02%,0.64%,0.02%,0.16%,0.01%,0.10%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.566,72,-12,59.94,60.00,60.05
23-Jul-2018 20:20:00,10.000,Y,121.14,122.64,123.06,0.37,0.43,0.53,2.27%,0.34,0.11%,1.31%,0.04%,1.60%,0.03%,0.59%,0.02%,0.62%,0.02%,0.10%,0.02%,0.23%,0.01%,0.16%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.72,121.66,122.26,0.38,0.54,0.69,2.23%,0.36,0.11%,1.37%,0.05%,1.54%,0.03%,0.41%,0.02%,0.68%,0.02%,0.21%,0.02%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.01%,0.01%,0.07%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,242.88,244.38,245.04,0.00,0.00,0.00,2.23%,0.00,0.11%,1.34%,0.04%,1.57%,0.03%,0.50%,0.02%,0.65%,0.02%,0.15%,0.01%,0.12%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.565,72,-12,59.96,60.00,60.04
23-Jul-2018 20:30:00,10.000,Y,121.24,122.50,123.26,0.36,0.43,0.48,2.28%,0.34,0.12%,1.28%,0.04%,1.61%,0.03%,0.64%,0.02%,0.63%,0.02%,0.06%,0.02%,0.25%,0.01%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.64,121.86,122.36,0.39,0.54,0.64,2.28%,0.36,0.12%,1.42%,0.04%,1.56%,0.03%,0.43%,0.02%,0.66%,0.02%,0.22%,0.02%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.01%,0.07%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,242.94,244.42,245.04,0.00,0.00,0.00,2.25%,0.00,0.12%,1.35%,0.04%,1.58%,0.03%,0.53%,0.02%,0.64%,0.02%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.565,72,-12,59.96,59.99,60.03
23-Jul-2018 20:40:00,10.000,Y,120.98,122.36,123.62,0.36,0.43,0.50,2.24%,0.34,0.11%,1.22%,0.04%,1.62%,0.03%,0.66%,0.02%,0.59%,0.02%,0.06%,0.02%,0.25%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.30,121.90,122.56,0.38,0.54,0.64,2.27%,0.36,0.12%,1.40%,0.05%,1.59%,0.03%,0.40%,0.02%,0.65%,0.02%,0.21%,0.02%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.00,0.27,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,242.96,244.32,245.06,0.00,0.00,0.00,2.23%,0.00,0.11%,1.30%,0.04%,1.60%,0.03%,0.53%,0.02%,0.62%,0.02%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.565,72,-12,59.96,59.99,60.03
23-Jul-2018 20:50:00,10.000,Y,121.76,122.66,122.90,0.37,0.43,0.49,2.24%,0.34,0.13%,1.23%,0.05%,1.63%,0.03%,0.66%,0.02%,0.58%,0.02%,0.09%,0.02%,0.23%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.86,121.84,122.48,0.38,0.53,0.64,2.19%,0.36,0.13%,1.29%,0.05%,1.57%,0.03%,0.44%,0.02%,0.64%,0.02%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,243.32,244.56,245.28,0.00,0.00,0.00,2.20%,0.00,0.13%,1.26%,0.05%,1.59%,0.03%,0.54%,0.02%,0.61%,0.02%,0.13%,0.01%,0.14%,0.01%,0.06%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.564,72,-12,59.97,60.01,60.05
23-Jul-2018 21:00:00,10.000,Y,121.22,122.56,122.82,0.36,0.42,0.49,2.27%,0.33,0.12%,1.19%,0.04%,1.69%,0.03%,0.64%,0.02%,0.58%,0.02%,0.10%,0.01%,0.22%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.24,122.12,122.60,0.39,0.54,0.64,2.16%,0.36,0.12%,1.26%,0.04%,1.56%,0.03%,0.39%,0.02%,0.63%,0.02%,0.19%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.44,244.74,245.34,0.00,0.00,0.00,2.20%,0.00,0.12%,1.22%,0.04%,1.62%,0.03%,0.51%,0.02%,0.61%,0.02%,0.14%,0.01%,0.16%,0.01%,0.07%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.563,72,-12,59.96,60.00,60.04
23-Jul-2018 21:10:00,10.000,Y,121.60,122.56,123.10,0.35,0.42,0.47,2.22%,0.33,0.13%,1.16%,0.05%,1.67%,0.03%,0.61%,0.02%,0.58%,0.02%,0.11%,0.02%,0.19%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.36,121.82,122.32,0.40,0.54,0.66,2.14%,0.36,0.13%,1.25%,0.05%,1.54%,0.03%,0.39%,0.02%,0.63%,0.02%,0.19%,0.02%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,242.50,244.46,245.14,0.00,0.00,0.00,2.17%,0.00,0.13%,1.20%,0.05%,1.60%,0.03%,0.50%,0.02%,0.60%,0.02%,0.15%,0.02%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.564,72,-12,59.96,60.00,60.04
23-Jul-2018 21:20:00,10.000,Y,121.38,122.42,122.92,0.35,0.42,0.49,2.17%,0.33,0.10%,1.11%,0.04%,1.66%,0.03%,0.59%,0.02%,0.54%,0.02%,0.10%,0.01%,0.20%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.76,121.66,122.10,0.39,0.53,0.63,2.25%,0.36,0.11%,1.23%,0.04%,1.66%,0.03%,0.47%,0.02%,0.68%,0.02%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.01%,0.01%,0.05%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,242.88,244.14,244.88,0.00,0.00,0.00,2.20%,0.00,0.10%,1.17%,0.04%,1.66%,0.03%,0.53%,0.02%,0.61%,0.02%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.565,72,-12,59.95,59.99,60.02
23-Jul-2018 21:30:00,10.000,Y,121.00,122.48,123.02,0.35,0.42,0.50,2.14%,0.33,0.12%,1.08%,0.05%,1.63%,0.03%,0.59%,0.02%,0.55%,0.02%,0.10%,0.01%,0.20%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.98,122.10,123.12,0.04,0.16,0.63,2.21%,0.11,0.12%,1.18%,0.05%,1.64%,0.03%,0.49%,0.02%,0.70%,0.02%,0.16%,0.02%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.06,244.64,245.50,0.00,0.00,0.00,2.16%,0.00,0.12%,1.13%,0.05%,1.63%,0.03%,0.53%,0.02%,0.62%,0.02%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,72,-0.531,36,0,59.96,60.00,60.04
23-Jul-2018 21:40:00,10.000,Y,121.14,122.46,123.24,0.35,0.42,0.47,2.07%,0.32,0.11%,1.05%,0.04%,1.57%,0.03%,0.55%,0.02%,0.57%,0.02%,0.10%,0.01%,0.21%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.12,122.28,122.84,0.17,0.42,0.63,2.20%,0.27,0.11%,1.14%,0.04%,1.64%,0.02%,0.54%,0.02%,0.69%,0.02%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.20,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,243.24,244.82,245.68,0.00,0.00,0.00,2.12%,0.00,0.11%,1.09%,0.04%,1.60%,0.02%,0.55%,0.02%,0.63%,0.02%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,108,-0.553,60,-12,59.94,59.99,60.05
23-Jul-2018 21:50:00,10.000,Y,120.72,122.26,123.58,0.34,0.42,0.49,2.06%,0.33,0.13%,0.95%,0.05%,1.64%,0.03%,0.56%,0.02%,0.49%,0.02%,0.13%,0.02%,0.18%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.58,122.48,123.18,0.39,0.54,0.63,2.25%,0.36,0.13%,1.17%,0.05%,1.67%,0.03%,0.55%,0.03%,0.71%,0.02%,0.15%,0.02%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.44,244.78,245.88,0.00,0.00,0.00,2.14%,0.00,0.13%,1.06%,0.05%,1.65%,0.03%,0.55%,0.02%,0.60%,0.02%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.562,72,-12,59.96,60.00,60.05
23-Jul-2018 22:00:00,10.000,Y,122.14,123.22,123.76,0.37,0.43,0.50,1.94%,0.34,0.13%,0.89%,0.04%,1.57%,0.03%,0.48%,0.02%,0.41%,0.02%,0.19%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.10,122.32,122.82,0.38,0.54,0.64,2.32%,0.36,0.13%,1.16%,0.05%,1.72%,0.03%,0.61%,0.02%,0.77%,0.02%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,244.18,245.62,246.22,0.00,0.00,0.00,2.11%,0.00,0.13%,1.02%,0.04%,1.64%,0.03%,0.54%,0.02%,0.59%,0.02%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-12,59.97,60.01,60.05
23-Jul-2018 22:10:00,10.000,Y,122.56,123.40,123.74,0.36,0.43,0.50,1.86%,0.34,0.11%,0.82%,0.04%,1.51%,0.03%,0.47%,0.02%,0.42%,0.02%,0.19%,0.01%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.50,122.64,123.04,0.38,0.53,0.63,2.39%,0.36,0.12%,1.17%,0.04%,1.77%,0.03%,0.68%,0.02%,0.80%,0.02%,0.16%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.00,0.26,0.00,0.14,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,244.88,246.12,246.68,0.00,0.00,0.00,2.10%,0.00,0.11%,0.99%,0.04%,1.63%,0.03%,0.57%,0.02%,0.60%,0.02%,0.16%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.559,72,-24,59.95,59.99,60.03
23-Jul-2018 22:20:00,10.000,Y,122.04,123.60,124.10,0.36,0.43,0.49,1.86%,0.33,0.12%,0.77%,0.04%,1.53%,0.03%,0.49%,0.02%,0.42%,0.02%,0.18%,0.01%,0.18%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.38,122.70,123.20,0.42,0.53,0.71,2.38%,0.36,0.12%,1.14%,0.04%,1.78%,0.03%,0.69%,0.02%,0.77%,0.02%,0.15%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.18%,0.01%,0.10%,0.01%,0.05%,0.01%,0.10%,0.00,0.26,0.00,0.14,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,243.50,246.38,247.12,0.00,0.00,0.00,2.10%,0.00,0.12%,0.96%,0.04%,1.65%,0.03%,0.59%,0.02%,0.59%,0.02%,0.16%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,72,-24,59.94,60.00,60.05
23-Jul-2018 22:30:00,10.000,Y,121.50,123.52,124.74,0.35,0.42,0.50,1.89%,0.33,0.11%,0.74%,0.04%,1.55%,0.03%,0.58%,0.02%,0.44%,0.02%,0.19%,0.01%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.26,122.76,123.68,0.39,0.53,0.64,2.21%,0.36,0.11%,1.03%,0.04%,1.69%,0.03%,0.63%,0.02%,0.68%,0.02%,0.14%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,245.04,246.32,247.00,0.00,0.00,0.00,2.03%,0.00,0.11%,0.88%,0.04%,1.62%,0.03%,0.60%,0.02%,0.55%,0.02%,0.16%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,72,-24,59.97,60.00,60.04
23-Jul-2018 22:40:00,10.000,Y,122.44,123.40,123.78,0.35,0.42,0.50,1.91%,0.32,0.12%,0.70%,0.04%,1.54%,0.03%,0.64%,0.02%,0.49%,0.02%,0.17%,0.02%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.01%,0.06%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.84,122.82,123.50,0.38,0.54,0.65,2.09%,0.37,0.12%,0.94%,0.04%,1.64%,0.03%,0.57%,0.02%,0.63%,0.02%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.08,246.28,246.92,0.00,0.00,0.00,1.98%,0.00,0.12%,0.82%,0.04%,1.58%,0.02%,0.60%,0.02%,0.56%,0.02%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.559,72,-24,59.96,60.00,60.04
23-Jul-2018 22:50:00,10.000,Y,122.22,123.44,124.02,0.35,0.42,0.48,1.82%,0.32,0.14%,0.62%,0.06%,1.48%,0.04%,0.62%,0.03%,0.45%,0.02%,0.17%,0.02%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.20,123.16,123.66,0.38,0.53,0.64,2.21%,0.36,0.14%,0.98%,0.06%,1.69%,0.04%,0.68%,0.03%,0.71%,0.02%,0.16%,0.02%,0.10%,0.02%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,245.46,246.68,247.36,0.00,0.00,0.00,1.99%,0.00,0.14%,0.80%,0.05%,1.58%,0.04%,0.64%,0.03%,0.58%,0.02%,0.13%,0.02%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.563,72,-24,59.96,60.01,60.05
23-Jul-2018 23:00:00,10.000,Y,122.50,123.44,123.74,0.35,0.42,0.51,1.80%,0.32,0.14%,0.59%,0.05%,1.49%,0.03%,0.60%,0.02%,0.41%,0.02%,0.17%,0.02%,0.23%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.62,123.48,124.02,0.39,0.53,0.65,2.24%,0.36,0.14%,0.96%,0.05%,1.71%,0.03%,0.73%,0.03%,0.74%,0.02%,0.16%,0.02%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,245.88,246.98,247.50,0.00,0.00,0.00,1.99%,0.00,0.14%,0.78%,0.05%,1.59%,0.03%,0.66%,0.02%,0.57%,0.02%,0.13%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.561,72,-24,59.96,60.01,60.05
23-Jul-2018 23:10:00,10.000,Y,122.58,123.60,124.42,0.34,0.42,0.50,1.77%,0.32,0.15%,0.56%,0.05%,1.45%,0.03%,0.62%,0.03%,0.40%,0.02%,0.17%,0.02%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.34,123.46,123.86,0.38,0.53,0.65,2.22%,0.36,0.15%,0.92%,0.05%,1.71%,0.04%,0.74%,0.03%,0.70%,0.02%,0.17%,0.02%,0.13%,0.02%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.25,0.00,0.14,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,245.76,247.12,247.64,0.00,0.00,0.00,1.96%,0.00,0.14%,0.74%,0.05%,1.57%,0.03%,0.67%,0.02%,0.55%,0.02%,0.12%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.560,72,-24,59.95,60.02,60.06
23-Jul-2018 23:20:00,10.000,Y,122.24,123.86,125.02,0.34,0.42,0.49,1.76%,0.32,0.11%,0.53%,0.04%,1.45%,0.03%,0.64%,0.02%,0.41%,0.02%,0.18%,0.01%,0.25%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.04,123.54,124.52,0.38,0.53,0.78,2.15%,0.36,0.12%,0.87%,0.04%,1.67%,0.03%,0.74%,0.02%,0.68%,0.02%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.06,247.46,248.16,0.00,0.00,0.00,1.93%,0.00,0.12%,0.70%,0.04%,1.55%,0.03%,0.68%,0.02%,0.54%,0.02%,0.12%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.560,72,-24,59.93,60.00,60.06
23-Jul-2018 23:30:00,10.000,Y,123.00,123.78,124.08,0.35,0.42,0.49,1.77%,0.32,0.13%,0.51%,0.05%,1.45%,0.03%,0.66%,0.02%,0.41%,0.02%,0.18%,0.02%,0.25%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.92,123.72,124.02,0.38,0.53,0.65,2.14%,0.36,0.13%,0.82%,0.05%,1.65%,0.03%,0.78%,0.03%,0.70%,0.02%,0.16%,0.02%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.48,247.58,248.08,0.00,0.00,0.00,1.93%,0.00,0.13%,0.66%,0.05%,1.54%,0.03%,0.72%,0.02%,0.56%,0.02%,0.12%,0.02%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.560,72,-24,59.96,60.00,60.05
23-Jul-2018 23:40:00,10.000,Y,122.30,123.60,123.92,0.34,0.42,0.50,1.73%,0.32,0.12%,0.47%,0.05%,1.43%,0.03%,0.66%,0.02%,0.39%,0.02%,0.18%,0.02%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.00,123.86,124.52,0.38,0.53,0.65,2.14%,0.36,0.12%,0.78%,0.05%,1.66%,0.03%,0.80%,0.02%,0.70%,0.02%,0.14%,0.02%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.00,0.25,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.44,247.54,248.02,0.00,0.00,0.00,1.91%,0.00,0.12%,0.62%,0.05%,1.54%,0.03%,0.73%,0.02%,0.55%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.559,72,-24,59.97,60.00,60.04
23-Jul-2018 23:50:00,10.000,Y,122.16,123.64,124.28,0.34,0.42,0.50,1.75%,0.32,0.11%,0.47%,0.04%,1.46%,0.03%,0.66%,0.02%,0.40%,0.02%,0.16%,0.01%,0.23%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,121.76,123.84,124.58,0.40,0.54,0.65,1.98%,0.37,0.11%,0.70%,0.04%,1.57%,0.03%,0.71%,0.02%,0.61%,0.02%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.08,247.54,248.30,0.00,0.00,0.00,1.85%,0.00,0.11%,0.58%,0.04%,1.51%,0.03%,0.68%,0.02%,0.50%,0.02%,0.12%,0.01%,0.19%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.96,60.00,60.04
24-Jul-2018 00:00:00,10.000,Y,123.00,124.10,124.40,0.34,0.41,0.49,1.75%,0.32,0.13%,0.45%,0.05%,1.44%,0.03%,0.70%,0.02%,0.40%,0.02%,0.17%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.94,123.88,124.38,0.40,0.54,0.65,2.03%,0.37,0.13%,0.70%,0.05%,1.60%,0.03%,0.76%,0.02%,0.62%,0.02%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.68,248.06,248.64,0.00,0.00,0.00,1.87%,0.00,0.13%,0.57%,0.05%,1.51%,0.03%,0.72%,0.02%,0.51%,0.02%,0.12%,0.01%,0.19%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.96,60.00,60.04
24-Jul-2018 00:10:00,10.000,Y,123.04,124.08,124.52,0.36,0.42,0.49,1.68%,0.32,0.12%,0.40%,0.05%,1.39%,0.03%,0.67%,0.02%,0.39%,0.02%,0.19%,0.01%,0.21%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.24,124.04,124.36,0.39,0.53,0.65,2.19%,0.36,0.12%,0.75%,0.05%,1.67%,0.03%,0.88%,0.02%,0.75%,0.02%,0.12%,0.01%,0.17%,0.01%,0.10%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.00,0.25,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,247.00,248.20,248.62,0.00,0.00,0.00,1.91%,0.00,0.12%,0.57%,0.05%,1.52%,0.03%,0.77%,0.02%,0.57%,0.02%,0.13%,0.01%,0.18%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,72,-24,59.95,60.00,60.04
24-Jul-2018 00:20:00,10.000,Y,122.40,124.10,125.64,0.36,0.42,0.50,1.69%,0.32,0.13%,0.36%,0.05%,1.41%,0.03%,0.70%,0.02%,0.38%,0.02%,0.20%,0.02%,0.20%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.32,123.90,124.56,0.40,0.54,0.66,2.06%,0.37,0.13%,0.67%,0.05%,1.58%,0.03%,0.84%,0.03%,0.71%,0.02%,0.11%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.86,248.06,248.62,0.00,0.00,0.00,1.86%,0.00,0.13%,0.52%,0.05%,1.49%,0.03%,0.77%,0.02%,0.54%,0.02%,0.13%,0.02%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.97,60.00,60.03
24-Jul-2018 00:30:00,10.000,Y,122.74,124.00,125.04,0.36,0.42,0.49,1.73%,0.32,0.15%,0.41%,0.06%,1.44%,0.04%,0.68%,0.03%,0.39%,0.02%,0.19%,0.02%,0.21%,0.02%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.62,123.88,124.28,0.40,0.54,0.66,2.01%,0.37,0.15%,0.64%,0.06%,1.56%,0.04%,0.81%,0.03%,0.68%,0.02%,0.10%,0.02%,0.15%,0.02%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.66,247.96,248.46,0.00,0.00,0.00,1.85%,0.00,0.15%,0.52%,0.06%,1.49%,0.04%,0.74%,0.03%,0.53%,0.02%,0.13%,0.02%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.98,60.02,60.05
24-Jul-2018 00:40:00,10.000,Y,123.38,124.30,124.58,0.35,0.41,0.49,1.71%,0.32,0.11%,0.34%,0.04%,1.43%,0.03%,0.69%,0.02%,0.40%,0.02%,0.17%,0.01%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.32,124.10,124.48,0.41,0.54,0.65,1.98%,0.37,0.11%,0.64%,0.04%,1.57%,0.03%,0.75%,0.02%,0.64%,0.02%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.40,248.46,249.00,0.00,0.00,0.00,1.83%,0.00,0.11%,0.49%,0.04%,1.50%,0.03%,0.72%,0.02%,0.52%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.92,59.99,60.03
24-Jul-2018 00:50:00,10.000,Y,123.54,124.46,124.70,0.35,0.41,0.50,1.66%,0.32,0.13%,0.33%,0.05%,1.40%,0.03%,0.66%,0.02%,0.39%,0.02%,0.17%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.26,124.26,124.54,0.40,0.54,0.65,2.00%,0.37,0.13%,0.63%,0.05%,1.56%,0.03%,0.78%,0.02%,0.66%,0.02%,0.14%,0.02%,0.17%,0.02%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.22,248.80,249.22,0.00,0.00,0.00,1.81%,0.00,0.13%,0.48%,0.05%,1.48%,0.03%,0.72%,0.02%,0.52%,0.02%,0.14%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.97,60.00,60.04
24-Jul-2018 01:00:00,10.000,Y,123.62,124.54,125.00,0.33,0.42,0.62,1.64%,0.32,0.12%,0.30%,0.05%,1.40%,0.03%,0.61%,0.02%,0.40%,0.02%,0.16%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.58,124.44,125.10,0.40,0.54,0.65,1.95%,0.37,0.12%,0.61%,0.04%,1.54%,0.03%,0.73%,0.02%,0.64%,0.02%,0.14%,0.02%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,247.88,249.06,249.66,0.00,0.00,0.00,1.77%,0.00,0.12%,0.46%,0.04%,1.46%,0.03%,0.66%,0.02%,0.52%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.94,60.00,60.05
24-Jul-2018 01:10:00,10.000,Y,123.26,124.40,125.76,0.33,0.41,0.53,1.69%,0.32,0.11%,0.29%,0.04%,1.44%,0.03%,0.65%,0.02%,0.42%,0.02%,0.17%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.04,124.20,124.88,0.41,0.55,0.65,1.82%,0.38,0.11%,0.53%,0.04%,1.47%,0.03%,0.67%,0.02%,0.59%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.30,248.66,249.78,0.00,0.00,0.00,1.74%,0.00,0.11%,0.41%,0.04%,1.45%,0.03%,0.66%,0.02%,0.50%,0.02%,0.16%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.96,59.99,60.02
24-Jul-2018 01:20:00,10.000,Y,122.50,124.04,124.26,0.34,0.41,0.48,1.73%,0.31,0.12%,0.30%,0.04%,1.45%,0.03%,0.74%,0.02%,0.42%,0.02%,0.18%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.80,123.62,124.38,0.42,0.55,0.65,1.74%,0.38,0.12%,0.51%,0.04%,1.40%,0.03%,0.66%,0.02%,0.54%,0.02%,0.16%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.58,247.72,248.14,0.00,0.00,0.00,1.73%,0.00,0.12%,0.40%,0.04%,1.42%,0.03%,0.70%,0.02%,0.48%,0.02%,0.17%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.96,60.00,60.04
24-Jul-2018 01:30:00,10.000,Y,123.32,124.16,124.56,0.35,0.41,0.50,1.68%,0.32,0.11%,0.27%,0.04%,1.42%,0.03%,0.70%,0.02%,0.39%,0.02%,0.18%,0.01%,0.18%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.96,123.78,124.12,0.42,0.54,0.64,1.89%,0.38,0.11%,0.56%,0.04%,1.50%,0.03%,0.75%,0.02%,0.62%,0.02%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.80,248.00,248.70,0.00,0.00,0.00,1.77%,0.00,0.11%,0.41%,0.04%,1.45%,0.03%,0.73%,0.02%,0.50%,0.02%,0.15%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.93,59.99,60.04
24-Jul-2018 01:40:00,10.000,Y,120.46,124.22,124.78,0.34,0.42,0.54,1.63%,0.32,0.11%,0.26%,0.04%,1.38%,0.03%,0.68%,0.02%,0.38%,0.02%,0.17%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,120.32,123.94,124.30,0.40,0.54,0.66,1.87%,0.38,0.11%,0.54%,0.04%,1.47%,0.03%,0.75%,0.02%,0.63%,0.02%,0.14%,0.02%,0.15%,0.01%,0.03%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,240.86,248.24,248.74,0.00,0.00,0.00,1.73%,0.00,0.11%,0.40%,0.04%,1.42%,0.03%,0.71%,0.02%,0.50%,0.02%,0.15%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.92,59.99,60.04
24-Jul-2018 01:50:00,10.000,Y,123.32,124.26,125.36,0.35,0.42,0.49,1.60%,0.32,0.12%,0.26%,0.04%,1.36%,0.03%,0.65%,0.02%,0.37%,0.02%,0.17%,0.02%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.34,123.90,124.52,0.40,0.55,0.65,1.86%,0.38,0.12%,0.52%,0.04%,1.46%,0.03%,0.77%,0.02%,0.62%,0.02%,0.12%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.66,248.24,248.66,0.00,0.00,0.00,1.71%,0.00,0.12%,0.38%,0.04%,1.41%,0.03%,0.71%,0.02%,0.49%,0.02%,0.14%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.95,59.99,60.03
