Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 02:00:00,10.000,Y,123.62,124.44,124.68,0.35,0.42,0.50,1.61%,0.32,0.13%,0.25%,0.05%,1.35%,0.03%,0.67%,0.02%,0.39%,0.02%,0.18%,0.02%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.96,123.78,124.08,0.41,0.54,0.66,1.85%,0.38,0.13%,0.49%,0.05%,1.46%,0.03%,0.77%,0.02%,0.60%,0.02%,0.11%,0.02%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.22,248.28,248.82,0.00,0.00,0.00,1.72%,0.00,0.13%,0.37%,0.05%,1.40%,0.03%,0.72%,0.02%,0.49%,0.02%,0.14%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.95,60.00,60.05
24-Jul-2018 02:10:00,10.000,Y,122.54,124.32,124.64,0.35,0.41,0.50,1.62%,0.32,0.13%,0.25%,0.05%,1.35%,0.03%,0.69%,0.02%,0.39%,0.02%,0.18%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.10,123.94,124.54,0.40,0.54,0.65,1.85%,0.38,0.14%,0.50%,0.05%,1.43%,0.04%,0.80%,0.03%,0.63%,0.02%,0.13%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.12,248.32,248.86,0.00,0.00,0.00,1.72%,0.00,0.13%,0.37%,0.05%,1.39%,0.03%,0.74%,0.02%,0.51%,0.02%,0.15%,0.02%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.96,60.01,60.05
24-Jul-2018 02:20:00,10.000,Y,123.08,124.20,124.52,0.35,0.41,0.50,1.66%,0.32,0.15%,0.25%,0.06%,1.38%,0.03%,0.71%,0.03%,0.40%,0.02%,0.18%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.06,123.90,124.30,0.43,0.55,0.65,1.72%,0.38,0.15%,0.48%,0.06%,1.34%,0.03%,0.70%,0.03%,0.58%,0.02%,0.15%,0.02%,0.16%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.64,248.18,248.74,0.00,0.00,0.00,1.67%,0.00,0.15%,0.36%,0.06%,1.36%,0.03%,0.70%,0.03%,0.49%,0.02%,0.16%,0.02%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,60,-24,59.95,60.01,60.05
24-Jul-2018 02:30:00,10.000,Y,122.92,124.20,125.14,0.34,0.41,0.51,1.63%,0.32,0.11%,0.21%,0.04%,1.38%,0.02%,0.70%,0.02%,0.38%,0.02%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.84,124.24,124.66,0.42,0.55,0.65,1.70%,0.38,0.11%,0.48%,0.04%,1.33%,0.02%,0.68%,0.02%,0.57%,0.02%,0.16%,0.01%,0.17%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.04,248.50,248.92,0.00,0.00,0.00,1.65%,0.00,0.11%,0.34%,0.04%,1.35%,0.02%,0.69%,0.02%,0.48%,0.02%,0.17%,0.01%,0.17%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,59.99,60.04
24-Jul-2018 02:40:00,10.000,Y,123.14,124.16,124.52,0.36,0.42,0.51,1.61%,0.32,0.13%,0.23%,0.05%,1.36%,0.03%,0.68%,0.02%,0.38%,0.02%,0.19%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.82,123.88,124.38,0.42,0.55,0.65,1.74%,0.38,0.13%,0.47%,0.05%,1.37%,0.03%,0.70%,0.02%,0.59%,0.02%,0.13%,0.01%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.58,248.12,248.92,0.00,0.00,0.00,1.66%,0.00,0.13%,0.35%,0.05%,1.36%,0.03%,0.69%,0.02%,0.48%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,60.00,60.04
24-Jul-2018 02:50:00,10.000,Y,123.10,124.04,124.38,0.36,0.42,0.50,1.53%,0.33,0.13%,0.22%,0.05%,1.28%,0.03%,0.65%,0.02%,0.35%,0.02%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.86,123.78,124.16,0.42,0.55,0.65,1.81%,0.38,0.13%,0.48%,0.05%,1.39%,0.03%,0.79%,0.03%,0.65%,0.02%,0.11%,0.02%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.56,247.88,248.52,0.00,0.00,0.00,1.65%,0.00,0.13%,0.35%,0.05%,1.33%,0.03%,0.72%,0.02%,0.49%,0.02%,0.14%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,60.00,60.04
24-Jul-2018 03:00:00,10.000,Y,123.46,124.30,125.50,0.36,0.42,0.51,1.56%,0.33,0.12%,0.24%,0.04%,1.29%,0.03%,0.67%,0.02%,0.38%,0.02%,0.19%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.24,123.82,124.16,0.42,0.55,0.65,1.85%,0.38,0.12%,0.47%,0.04%,1.42%,0.03%,0.83%,0.02%,0.65%,0.02%,0.12%,0.02%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.76,248.18,248.62,0.00,0.00,0.00,1.69%,0.00,0.12%,0.35%,0.04%,1.35%,0.03%,0.75%,0.02%,0.51%,0.02%,0.14%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,60.00,60.05
24-Jul-2018 03:10:00,10.000,Y,122.64,124.22,124.56,0.35,0.42,0.50,1.58%,0.32,0.13%,0.23%,0.05%,1.31%,0.03%,0.69%,0.02%,0.37%,0.02%,0.18%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.98,123.78,124.50,0.43,0.55,0.65,1.80%,0.38,0.13%,0.45%,0.05%,1.37%,0.03%,0.81%,0.02%,0.64%,0.02%,0.12%,0.02%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.90,248.06,248.66,0.00,0.00,0.00,1.67%,0.00,0.13%,0.34%,0.05%,1.34%,0.03%,0.75%,0.02%,0.50%,0.02%,0.14%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,60.01,60.05
24-Jul-2018 03:20:00,10.000,Y,122.50,123.86,124.84,0.34,0.42,0.50,1.58%,0.32,0.12%,0.23%,0.04%,1.31%,0.03%,0.70%,0.02%,0.37%,0.02%,0.17%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.60,123.72,124.38,0.42,0.55,0.65,1.74%,0.38,0.12%,0.48%,0.04%,1.35%,0.03%,0.74%,0.02%,0.61%,0.02%,0.13%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,244.98,247.66,248.46,0.00,0.00,0.00,1.65%,0.00,0.12%,0.35%,0.04%,1.33%,0.03%,0.72%,0.02%,0.49%,0.02%,0.14%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.93,60.00,60.04
24-Jul-2018 03:30:00,10.000,Y,122.70,123.56,123.90,0.35,0.41,0.50,1.61%,0.32,0.12%,0.22%,0.04%,1.33%,0.03%,0.72%,0.02%,0.40%,0.02%,0.17%,0.02%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.70,123.52,123.86,0.42,0.55,0.65,1.65%,0.38,0.12%,0.46%,0.04%,1.29%,0.03%,0.67%,0.02%,0.55%,0.02%,0.14%,0.02%,0.16%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,246.00,247.14,247.72,0.00,0.00,0.00,1.62%,0.00,0.12%,0.34%,0.04%,1.31%,0.03%,0.69%,0.02%,0.47%,0.02%,0.15%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,60.00,60.05
24-Jul-2018 03:40:00,10.000,Y,122.66,123.56,123.84,0.34,0.42,0.50,1.60%,0.32,0.11%,0.25%,0.04%,1.34%,0.03%,0.69%,0.02%,0.39%,0.02%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.58,123.42,123.70,0.42,0.55,0.65,1.66%,0.38,0.11%,0.46%,0.04%,1.30%,0.03%,0.68%,0.02%,0.55%,0.02%,0.14%,0.01%,0.16%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,245.96,247.06,247.48,0.00,0.00,0.00,1.62%,0.00,0.11%,0.35%,0.04%,1.32%,0.03%,0.68%,0.02%,0.47%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.94,59.99,60.04
24-Jul-2018 03:50:00,10.000,Y,122.42,123.46,124.64,0.35,0.42,0.51,1.56%,0.33,0.14%,0.24%,0.05%,1.31%,0.03%,0.65%,0.02%,0.36%,0.02%,0.17%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.60,123.34,123.98,0.43,0.55,0.65,1.73%,0.38,0.14%,0.49%,0.05%,1.34%,0.03%,0.73%,0.03%,0.58%,0.02%,0.12%,0.02%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,245.26,246.88,247.40,0.00,0.00,0.00,1.63%,0.00,0.14%,0.37%,0.05%,1.32%,0.03%,0.68%,0.02%,0.47%,0.02%,0.15%,0.02%,0.15%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.97,60.01,60.04
24-Jul-2018 04:00:00,10.000,Y,122.66,123.50,124.48,0.36,0.42,0.51,1.53%,0.33,0.11%,0.26%,0.04%,1.28%,0.03%,0.64%,0.02%,0.35%,0.02%,0.19%,0.01%,0.15%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.88,123.08,123.34,0.42,0.55,0.65,1.81%,0.38,0.11%,0.50%,0.04%,1.38%,0.03%,0.80%,0.02%,0.62%,0.02%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,245.40,246.66,247.10,0.00,0.00,0.00,1.65%,0.00,0.11%,0.38%,0.04%,1.33%,0.03%,0.72%,0.02%,0.48%,0.02%,0.14%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.96,59.99,60.04
24-Jul-2018 04:10:00,10.000,Y,121.60,123.24,123.64,0.36,0.42,0.51,1.52%,0.33,0.11%,0.23%,0.04%,1.28%,0.03%,0.65%,0.02%,0.34%,0.02%,0.18%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.32,123.24,123.82,0.43,0.55,0.65,1.72%,0.38,0.11%,0.50%,0.04%,1.32%,0.03%,0.72%,0.02%,0.60%,0.02%,0.12%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,245.42,246.54,247.08,0.00,0.00,0.00,1.60%,0.00,0.11%,0.36%,0.04%,1.30%,0.03%,0.68%,0.02%,0.47%,0.02%,0.14%,0.01%,0.14%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,59.99,60.03
24-Jul-2018 04:20:00,10.000,Y,122.52,123.36,123.66,0.35,0.42,0.51,1.50%,0.33,0.13%,0.24%,0.05%,1.27%,0.03%,0.62%,0.02%,0.34%,0.02%,0.17%,0.02%,0.16%,0.02%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.46,123.42,123.80,0.43,0.55,0.65,1.73%,0.38,0.13%,0.53%,0.05%,1.32%,0.03%,0.71%,0.02%,0.61%,0.02%,0.14%,0.02%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.70,246.86,247.40,0.00,0.00,0.00,1.60%,0.00,0.13%,0.39%,0.05%,1.29%,0.03%,0.66%,0.02%,0.47%,0.02%,0.14%,0.02%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,60.00,60.05
24-Jul-2018 04:30:00,10.000,Y,122.36,123.24,123.56,0.36,0.43,0.51,1.46%,0.33,0.12%,0.27%,0.05%,1.23%,0.03%,0.60%,0.02%,0.32%,0.02%,0.17%,0.01%,0.15%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.36,123.14,123.44,0.41,0.55,0.65,1.68%,0.38,0.12%,0.54%,0.05%,1.27%,0.03%,0.69%,0.02%,0.59%,0.02%,0.15%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.32,246.44,246.96,0.00,0.00,0.00,1.55%,0.00,0.12%,0.40%,0.05%,1.25%,0.03%,0.64%,0.02%,0.45%,0.02%,0.14%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.96,60.00,60.05
24-Jul-2018 04:40:00,10.000,Y,121.46,123.12,123.50,0.36,0.43,0.52,1.47%,0.33,0.12%,0.29%,0.05%,1.23%,0.03%,0.61%,0.02%,0.35%,0.02%,0.19%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.18,123.14,123.66,0.41,0.55,0.66,1.56%,0.38,0.13%,0.52%,0.04%,1.19%,0.03%,0.61%,0.02%,0.54%,0.02%,0.14%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,244.78,246.32,246.98,0.00,0.00,0.00,1.50%,0.00,0.12%,0.41%,0.04%,1.20%,0.03%,0.61%,0.02%,0.44%,0.02%,0.16%,0.01%,0.13%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.95,60.00,60.06
24-Jul-2018 04:50:00,10.000,Y,121.22,122.16,123.56,0.36,0.43,0.52,1.45%,0.33,0.13%,0.31%,0.05%,1.22%,0.03%,0.56%,0.02%,0.36%,0.02%,0.19%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.52,123.00,123.52,0.43,0.56,0.65,1.53%,0.38,0.13%,0.52%,0.05%,1.19%,0.03%,0.56%,0.02%,0.50%,0.02%,0.13%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.28,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,244.04,245.22,245.88,0.00,0.00,0.00,1.47%,0.00,0.13%,0.41%,0.05%,1.20%,0.03%,0.56%,0.02%,0.42%,0.02%,0.16%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.96,60.00,60.04
24-Jul-2018 05:00:00,10.000,Y,121.18,122.72,123.50,0.35,0.43,0.52,1.40%,0.34,0.15%,0.33%,0.05%,1.17%,0.03%,0.54%,0.03%,0.33%,0.02%,0.19%,0.02%,0.12%,0.02%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.62,122.66,123.30,0.42,0.55,0.66,1.53%,0.38,0.15%,0.53%,0.06%,1.17%,0.03%,0.59%,0.03%,0.51%,0.02%,0.13%,0.02%,0.11%,0.02%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.28,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.86,245.44,246.10,0.00,0.00,0.00,1.45%,0.00,0.15%,0.42%,0.05%,1.17%,0.03%,0.56%,0.03%,0.41%,0.02%,0.15%,0.02%,0.11%,0.02%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.95,60.01,60.06
24-Jul-2018 05:10:00,10.000,Y,121.58,122.76,123.18,0.36,0.43,0.52,1.38%,0.34,0.10%,0.32%,0.04%,1.17%,0.02%,0.52%,0.02%,0.30%,0.01%,0.18%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.62,122.52,123.10,0.40,0.55,0.66,1.62%,0.37,0.10%,0.60%,0.04%,1.23%,0.03%,0.60%,0.02%,0.55%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,244.06,245.34,246.12,0.00,0.00,0.00,1.48%,0.00,0.10%,0.46%,0.04%,1.20%,0.03%,0.56%,0.02%,0.42%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,59.99,60.05
24-Jul-2018 05:20:00,10.000,Y,120.38,122.68,123.44,0.35,0.43,0.51,1.34%,0.33,0.16%,0.38%,0.06%,1.06%,0.04%,0.55%,0.03%,0.31%,0.02%,0.22%,0.02%,0.13%,0.02%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.38,122.40,123.42,0.03,0.21,0.66,1.56%,0.14,0.16%,0.61%,0.06%,1.13%,0.04%,0.59%,0.03%,0.51%,0.02%,0.29%,0.02%,0.10%,0.02%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,243.12,245.14,245.86,0.00,0.00,0.00,1.43%,0.00,0.16%,0.49%,0.06%,1.09%,0.04%,0.57%,0.03%,0.41%,0.02%,0.25%,0.02%,0.11%,0.02%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,72,-0.518,48,0,59.97,60.02,60.07
24-Jul-2018 05:30:00,10.000,Y,120.20,121.90,123.52,0.35,0.42,0.52,1.33%,0.33,0.13%,0.46%,0.05%,1.03%,0.03%,0.55%,0.02%,0.29%,0.02%,0.24%,0.02%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,120.32,122.76,123.74,0.00,0.00,0.11,1.49%,0.00,0.13%,0.62%,0.05%,1.07%,0.03%,0.54%,0.02%,0.43%,0.02%,0.37%,0.02%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.16,244.72,245.76,0.00,0.00,0.00,1.40%,0.00,0.13%,0.54%,0.05%,1.04%,0.03%,0.54%,0.02%,0.36%,0.02%,0.30%,0.02%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.507,24,0,59.96,60.00,60.05
24-Jul-2018 05:40:00,10.000,Y,119.32,121.46,122.86,0.35,0.42,0.51,1.31%,0.33,0.11%,0.49%,0.04%,0.99%,0.03%,0.53%,0.02%,0.30%,0.02%,0.24%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,119.24,122.32,123.42,0.00,0.00,0.11,1.43%,0.00,0.12%,0.62%,0.04%,1.03%,0.03%,0.53%,0.02%,0.40%,0.02%,0.33%,0.02%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.98,243.84,245.22,0.00,0.00,0.00,1.36%,0.00,0.12%,0.55%,0.04%,1.00%,0.03%,0.53%,0.02%,0.35%,0.02%,0.28%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.509,24,0,59.95,60.00,60.04
24-Jul-2018 05:50:00,10.000,Y,120.44,121.96,122.66,0.33,0.42,0.51,1.35%,0.33,0.12%,0.55%,0.04%,0.98%,0.03%,0.57%,0.02%,0.32%,0.02%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.08,121.56,122.46,0.00,0.00,0.11,1.37%,0.00,0.12%,0.62%,0.04%,0.97%,0.03%,0.52%,0.02%,0.36%,0.02%,0.30%,0.02%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.98,243.58,244.54,0.00,0.00,0.00,1.35%,0.00,0.12%,0.58%,0.04%,0.97%,0.02%,0.54%,0.02%,0.34%,0.02%,0.28%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.511,24,0,59.96,60.00,60.06
24-Jul-2018 06:00:00,10.000,Y,118.94,121.04,122.50,0.34,0.42,0.50,1.38%,0.32,0.10%,0.55%,0.04%,0.98%,0.03%,0.65%,0.02%,0.34%,0.02%,0.22%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.48,122.10,123.10,0.00,0.00,0.11,1.31%,0.00,0.11%,0.64%,0.04%,0.90%,0.03%,0.47%,0.02%,0.37%,0.02%,0.30%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.86,243.20,244.30,0.00,0.00,0.00,1.33%,0.00,0.10%,0.59%,0.04%,0.94%,0.03%,0.56%,0.02%,0.35%,0.02%,0.26%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.515,24,0,59.92,59.99,60.04
24-Jul-2018 06:10:00,10.000,Y,118.90,120.72,121.48,0.35,0.43,0.53,1.33%,0.33,0.13%,0.57%,0.05%,0.93%,0.03%,0.61%,0.02%,0.32%,0.02%,0.20%,0.02%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.42,122.54,123.06,0.00,0.00,0.11,1.40%,0.00,0.13%,0.71%,0.05%,0.92%,0.03%,0.53%,0.02%,0.39%,0.02%,0.32%,0.02%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.52,243.32,244.58,0.00,0.00,0.00,1.35%,0.00,0.13%,0.64%,0.05%,0.92%,0.03%,0.57%,0.02%,0.36%,0.02%,0.26%,0.02%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.511,24,0,59.94,60.00,60.06
24-Jul-2018 06:20:00,10.000,Y,120.42,121.84,122.90,0.35,0.43,0.51,1.36%,0.34,0.13%,0.63%,0.05%,0.94%,0.03%,0.61%,0.02%,0.30%,0.02%,0.20%,0.02%,0.16%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.60,121.74,122.46,0.00,0.00,0.11,1.49%,0.00,0.13%,0.74%,0.05%,0.98%,0.03%,0.59%,0.02%,0.42%,0.02%,0.34%,0.02%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.46,243.66,244.34,0.00,0.00,0.00,1.41%,0.00,0.13%,0.68%,0.05%,0.96%,0.03%,0.60%,0.02%,0.36%,0.02%,0.27%,0.02%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.503,24,0,59.96,60.00,60.06
24-Jul-2018 06:30:00,10.000,Y,119.02,122.08,123.22,0.36,0.43,0.51,1.35%,0.34,0.14%,0.60%,0.05%,0.94%,0.03%,0.60%,0.03%,0.27%,0.02%,0.21%,0.02%,0.18%,0.02%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.74,121.58,123.00,0.00,0.00,0.11,1.55%,0.00,0.14%,0.77%,0.05%,1.02%,0.03%,0.62%,0.02%,0.44%,0.02%,0.35%,0.02%,0.11%,0.02%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.94,243.72,246.28,0.00,0.00,0.00,1.44%,0.00,0.14%,0.68%,0.05%,0.98%,0.03%,0.61%,0.02%,0.36%,0.02%,0.27%,0.02%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.496,24,0,59.96,60.01,60.05
24-Jul-2018 06:40:00,10.000,Y,120.66,122.46,123.64,0.36,0.44,0.50,1.30%,0.35,0.11%,0.59%,0.04%,0.92%,0.03%,0.55%,0.02%,0.25%,0.02%,0.21%,0.01%,0.18%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.60,122.20,122.84,0.00,0.00,0.11,1.63%,0.00,0.12%,0.75%,0.04%,1.07%,0.03%,0.70%,0.02%,0.48%,0.02%,0.37%,0.02%,0.13%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.84,244.74,245.50,0.00,0.00,0.00,1.45%,0.00,0.11%,0.67%,0.04%,0.99%,0.03%,0.62%,0.02%,0.36%,0.02%,0.29%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.488,24,0,59.95,60.00,60.04
24-Jul-2018 06:50:00,10.000,Y,121.14,122.34,122.86,0.36,0.43,0.50,1.34%,0.34,0.10%,0.54%,0.04%,0.98%,0.03%,0.59%,0.02%,0.27%,0.02%,0.22%,0.01%,0.20%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.24,122.32,122.84,0.00,0.00,0.11,1.54%,0.00,0.10%,0.70%,0.04%,1.04%,0.03%,0.62%,0.02%,0.45%,0.02%,0.36%,0.02%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.56,244.74,245.46,0.00,0.00,0.00,1.42%,0.00,0.10%,0.61%,0.04%,1.00%,0.03%,0.60%,0.02%,0.36%,0.02%,0.28%,0.01%,0.16%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.495,24,0,59.95,59.99,60.05
24-Jul-2018 07:00:00,10.000,Y,119.80,122.50,122.94,0.36,0.43,0.50,1.37%,0.34,0.11%,0.53%,0.04%,0.99%,0.03%,0.62%,0.02%,0.30%,0.02%,0.23%,0.01%,0.19%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.82,122.40,122.94,0.00,0.00,0.11,1.49%,0.00,0.11%,0.73%,0.04%,1.00%,0.03%,0.55%,0.02%,0.44%,0.02%,0.35%,0.02%,0.14%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.72,244.96,245.86,0.00,0.00,0.00,1.42%,0.00,0.11%,0.63%,0.04%,0.99%,0.03%,0.58%,0.02%,0.37%,0.02%,0.29%,0.01%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.501,24,0,59.95,60.00,60.05
24-Jul-2018 07:10:00,10.000,Y,120.60,121.98,123.34,0.36,0.42,0.67,1.48%,0.33,0.12%,0.63%,0.04%,1.05%,0.03%,0.63%,0.02%,0.34%,0.02%,0.24%,0.02%,0.21%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.02,121.94,122.66,0.00,0.00,0.11,1.45%,0.00,0.12%,0.70%,0.05%,0.98%,0.03%,0.52%,0.02%,0.44%,0.02%,0.33%,0.02%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.56,244.00,245.12,0.00,0.00,0.00,1.45%,0.00,0.12%,0.66%,0.05%,1.01%,0.03%,0.58%,0.02%,0.39%,0.02%,0.28%,0.02%,0.17%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.507,24,0,59.96,60.00,60.04
24-Jul-2018 07:20:00,10.000,Y,120.48,122.84,123.74,0.36,0.48,1.53,1.31%,0.35,0.12%,0.49%,0.05%,0.83%,0.04%,0.52%,0.04%,0.32%,0.03%,0.20%,0.03%,0.27%,0.03%,0.18%,0.03%,0.08%,0.03%,0.14%,0.04%,0.09%,0.03%,0.14%,0.04%,0.16%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,117.32,119.96,122.14,0.03,0.21,2.48,1.72%,0.14,0.11%,0.88%,0.05%,1.13%,0.03%,0.58%,0.03%,0.45%,0.02%,0.33%,0.02%,0.22%,0.02%,0.16%,0.02%,0.15%,0.02%,0.11%,0.03%,0.06%,0.02%,0.10%,0.03%,0.08%,0.00,0.11,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,238.84,242.86,245.04,0.00,0.00,0.00,1.48%,0.00,0.11%,0.68%,0.05%,0.98%,0.03%,0.54%,0.03%,0.38%,0.03%,0.26%,0.02%,0.23%,0.03%,0.17%,0.02%,0.11%,0.02%,0.09%,0.03%,0.07%,0.02%,0.08%,0.03%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,84,-0.553,48,-12,59.94,60.00,60.03
24-Jul-2018 07:30:00,10.000,Y,120.96,123.44,126.40,0.48,3.63,31.28,1.59%,2.14,0.11%,0.72%,0.04%,1.19%,0.05%,0.58%,0.03%,0.29%,0.02%,0.14%,0.02%,0.20%,0.02%,0.14%,0.02%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.11%,0.43,1.81,0.08,0.97,0.16,0.13,0.09,0.13,0.02,0.22,0.03,0.13,0.02,0.04,0.02,0.08,0.01,0.03,0.01,0.05,0.01,0.03,0.01,0.03,118.20,120.10,123.92,0.37,0.44,0.51,1.84%,0.32,0.13%,0.92%,0.04%,1.26%,0.03%,0.67%,0.02%,0.49%,0.02%,0.33%,0.02%,0.17%,0.01%,0.16%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,240.94,243.60,250.26,0.00,0.00,0.00,1.67%,0.00,0.11%,0.79%,0.04%,1.21%,0.03%,0.61%,0.02%,0.39%,0.01%,0.21%,0.01%,0.15%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.802,384,36,59.94,60.00,60.06
24-Jul-2018 07:40:00,10.000,Y,122.22,123.80,125.02,3.66,3.97,4.20,1.95%,2.28,0.14%,0.73%,0.05%,1.62%,0.05%,0.67%,0.04%,0.20%,0.02%,0.16%,0.02%,0.14%,0.02%,0.19%,0.02%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.50,1.97,0.09,0.94,0.17,0.10,0.10,0.19,0.02,0.23,0.03,0.09,0.02,0.05,0.02,0.10,0.01,0.03,0.02,0.04,0.01,0.01,0.01,0.04,118.18,121.04,121.78,0.36,0.45,0.50,1.90%,0.33,0.13%,0.83%,0.05%,1.53%,0.04%,0.60%,0.03%,0.39%,0.02%,0.08%,0.02%,0.03%,0.01%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,242.90,244.90,245.60,0.00,0.00,0.00,1.88%,0.00,0.13%,0.75%,0.05%,1.56%,0.03%,0.62%,0.02%,0.29%,0.02%,0.04%,0.01%,0.07%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.792,432,48,59.94,60.00,60.06
24-Jul-2018 07:50:00,10.000,Y,120.90,122.56,123.92,3.60,3.89,4.12,2.11%,2.24,0.12%,0.80%,0.05%,1.75%,0.05%,0.71%,0.04%,0.26%,0.02%,0.13%,0.02%,0.11%,0.02%,0.21%,0.02%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.50,1.93,0.10,0.93,0.16,0.12,0.11,0.19,0.02,0.21,0.03,0.09,0.03,0.05,0.02,0.09,0.01,0.02,0.01,0.04,0.01,0.01,0.01,0.04,119.46,121.52,123.16,0.38,0.46,0.51,1.77%,0.34,0.12%,0.74%,0.04%,1.47%,0.03%,0.52%,0.03%,0.32%,0.02%,0.08%,0.02%,0.02%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.24,0.00,0.17,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.66,244.14,245.02,0.00,0.00,0.00,1.90%,0.00,0.11%,0.71%,0.04%,1.60%,0.03%,0.61%,0.02%,0.29%,0.02%,0.03%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.791,420,48,59.94,59.99,60.05
24-Jul-2018 08:00:00,10.000,Y,120.42,122.48,123.10,3.67,3.94,4.09,2.06%,2.26,0.13%,0.76%,0.05%,1.71%,0.05%,0.71%,0.04%,0.25%,0.02%,0.15%,0.02%,0.12%,0.02%,0.20%,0.02%,0.13%,0.01%,0.07%,0.02%,0.11%,0.02%,0.06%,0.01%,0.08%,0.50,1.96,0.09,0.93,0.17,0.12,0.11,0.19,0.02,0.21,0.03,0.09,0.03,0.06,0.02,0.09,0.01,0.02,0.01,0.04,0.01,0.01,0.01,0.04,120.50,122.56,123.20,0.29,0.45,0.55,1.80%,0.34,0.14%,0.79%,0.05%,1.46%,0.04%,0.53%,0.03%,0.31%,0.02%,0.11%,0.02%,0.04%,0.02%,0.12%,0.02%,0.03%,0.02%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.24,245.10,245.74,0.00,0.00,0.00,1.89%,0.00,0.13%,0.72%,0.05%,1.57%,0.03%,0.62%,0.02%,0.28%,0.02%,0.05%,0.02%,0.06%,0.02%,0.15%,0.02%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.791,420,48,59.95,60.00,60.08
24-Jul-2018 08:10:00,10.000,Y,121.38,122.98,123.66,0.43,0.88,4.04,1.86%,0.56,0.11%,0.62%,0.04%,1.55%,0.03%,0.69%,0.02%,0.31%,0.02%,0.09%,0.01%,0.14%,0.01%,0.20%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.06,0.45,0.01,0.22,0.02,0.05,0.01,0.09,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,121.10,122.16,123.12,0.38,0.45,0.51,1.91%,0.33,0.11%,0.84%,0.04%,1.58%,0.03%,0.56%,0.02%,0.31%,0.02%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.00,245.20,245.88,0.00,0.00,0.00,1.86%,0.00,0.11%,0.72%,0.04%,1.56%,0.03%,0.62%,0.02%,0.31%,0.01%,0.02%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.660,108,-12,59.95,60.00,60.06
24-Jul-2018 08:20:00,10.000,Y,121.66,123.38,125.12,0.45,2.99,22.47,2.08%,1.69,0.11%,0.85%,0.04%,1.71%,0.04%,0.70%,0.03%,0.29%,0.02%,0.09%,0.02%,0.13%,0.02%,0.20%,0.02%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.36,1.45,0.07,0.69,0.11,0.12,0.08,0.16,0.02,0.17,0.02,0.09,0.02,0.06,0.01,0.08,0.01,0.03,0.01,0.03,0.01,0.01,0.00,0.03,116.32,120.30,121.96,0.39,0.46,0.52,1.83%,0.34,0.11%,0.80%,0.04%,1.51%,0.04%,0.53%,0.02%,0.30%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.48,243.72,245.44,0.00,0.00,0.00,1.93%,0.00,0.11%,0.79%,0.04%,1.61%,0.03%,0.61%,0.02%,0.29%,0.01%,0.02%,0.01%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.992,324,24,59.92,59.99,60.07
24-Jul-2018 08:30:00,10.000,Y,120.98,123.08,125.08,3.77,4.05,4.48,2.15%,2.33,0.12%,0.87%,0.05%,1.77%,0.05%,0.70%,0.04%,0.28%,0.03%,0.11%,0.03%,0.15%,0.02%,0.19%,0.02%,0.13%,0.02%,0.07%,0.02%,0.07%,0.02%,0.05%,0.02%,0.05%,0.54,2.00,0.11,0.95,0.17,0.15,0.12,0.21,0.03,0.21,0.03,0.08,0.03,0.06,0.02,0.09,0.01,0.03,0.01,0.04,0.01,0.01,0.01,0.04,116.54,121.28,122.14,0.30,0.45,0.55,1.82%,0.33,0.14%,0.80%,0.05%,1.50%,0.04%,0.49%,0.03%,0.30%,0.02%,0.10%,0.02%,0.05%,0.02%,0.11%,0.02%,0.04%,0.02%,0.05%,0.02%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.08,244.42,245.30,0.00,0.00,0.00,1.95%,0.00,0.12%,0.78%,0.05%,1.63%,0.04%,0.60%,0.02%,0.29%,0.02%,0.04%,0.02%,0.07%,0.02%,0.15%,0.02%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.793,432,48,59.95,60.00,60.05
24-Jul-2018 08:40:00,10.000,Y,120.46,122.20,123.12,3.43,3.90,4.10,2.04%,2.25,0.12%,0.81%,0.05%,1.64%,0.05%,0.69%,0.04%,0.29%,0.03%,0.10%,0.03%,0.13%,0.03%,0.18%,0.03%,0.12%,0.03%,0.11%,0.03%,0.11%,0.03%,0.08%,0.03%,0.09%,0.51,1.94,0.10,0.93,0.17,0.12,0.10,0.21,0.03,0.23,0.03,0.08,0.02,0.07,0.01,0.11,0.01,0.03,0.02,0.03,0.01,0.03,0.01,0.03,119.58,121.48,122.80,0.38,0.45,0.51,1.88%,0.33,0.12%,0.76%,0.05%,1.52%,0.04%,0.55%,0.04%,0.31%,0.03%,0.14%,0.03%,0.12%,0.03%,0.16%,0.03%,0.08%,0.03%,0.11%,0.03%,0.09%,0.03%,0.06%,0.04%,0.09%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.56,243.76,245.04,0.00,0.00,0.00,1.92%,0.00,0.12%,0.76%,0.05%,1.57%,0.04%,0.61%,0.03%,0.30%,0.03%,0.09%,0.02%,0.10%,0.03%,0.17%,0.02%,0.10%,0.02%,0.11%,0.03%,0.09%,0.02%,0.06%,0.03%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.790,420,48,59.95,60.00,60.04
24-Jul-2018 08:50:00,10.000,Y,120.10,122.48,123.22,3.54,3.90,4.07,2.07%,2.24,0.13%,0.81%,0.05%,1.72%,0.05%,0.66%,0.04%,0.24%,0.03%,0.09%,0.03%,0.09%,0.02%,0.17%,0.02%,0.12%,0.02%,0.06%,0.02%,0.09%,0.02%,0.06%,0.02%,0.05%,0.52,1.93,0.10,0.92,0.17,0.13,0.11,0.21,0.03,0.22,0.03,0.07,0.02,0.08,0.01,0.11,0.01,0.03,0.02,0.03,0.01,0.02,0.01,0.03,120.66,122.12,122.86,0.28,0.45,0.55,1.87%,0.33,0.11%,0.81%,0.04%,1.54%,0.04%,0.52%,0.04%,0.28%,0.03%,0.09%,0.02%,0.08%,0.02%,0.14%,0.02%,0.06%,0.02%,0.07%,0.02%,0.05%,0.02%,0.06%,0.02%,0.05%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.06,244.66,245.32,0.00,0.00,0.00,1.93%,0.00,0.11%,0.78%,0.04%,1.62%,0.03%,0.58%,0.02%,0.26%,0.02%,0.06%,0.02%,0.06%,0.02%,0.15%,0.02%,0.08%,0.02%,0.06%,0.02%,0.04%,0.01%,0.03%,0.02%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.791,420,48,59.95,59.99,60.04
24-Jul-2018 09:00:00,10.000,Y,120.58,122.22,123.68,0.42,2.82,3.99,2.01%,1.66,0.12%,0.75%,0.05%,1.70%,0.04%,0.65%,0.03%,0.24%,0.02%,0.08%,0.02%,0.11%,0.02%,0.16%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.36,1.42,0.07,0.69,0.12,0.09,0.07,0.15,0.02,0.18,0.02,0.07,0.02,0.07,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.01,0.00,0.03,120.40,122.32,123.20,0.36,0.44,0.50,2.02%,0.32,0.13%,0.93%,0.05%,1.66%,0.04%,0.53%,0.03%,0.33%,0.02%,0.06%,0.02%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.00,244.60,245.60,0.00,0.00,0.00,1.97%,0.00,0.12%,0.80%,0.05%,1.67%,0.03%,0.58%,0.02%,0.28%,0.02%,0.04%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.973,300,24,59.95,60.00,60.06
24-Jul-2018 09:10:00,10.000,Y,122.16,123.24,123.94,0.42,0.53,0.62,1.83%,0.36,0.09%,0.66%,0.03%,1.52%,0.02%,0.66%,0.02%,0.30%,0.01%,0.04%,0.01%,0.12%,0.01%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.27,0.00,0.15,0.00,0.04,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.00,0.00,0.01,120.34,121.48,122.08,0.38,0.44,0.50,2.09%,0.32,0.09%,0.98%,0.03%,1.74%,0.03%,0.49%,0.02%,0.30%,0.01%,0.05%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.66,244.78,245.38,0.00,0.00,0.00,1.94%,0.00,0.09%,0.82%,0.03%,1.63%,0.02%,0.57%,0.02%,0.30%,0.01%,0.02%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.600,72,-24,59.93,59.98,60.02
24-Jul-2018 09:20:00,10.000,Y,122.06,123.46,123.92,0.43,0.53,0.62,1.81%,0.36,0.13%,0.67%,0.04%,1.49%,0.03%,0.67%,0.02%,0.29%,0.02%,0.04%,0.01%,0.13%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.04,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,120.40,121.44,122.06,0.38,0.44,0.49,2.13%,0.32,0.13%,1.01%,0.04%,1.76%,0.03%,0.52%,0.02%,0.32%,0.02%,0.04%,0.01%,0.04%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.72,244.94,245.64,0.00,0.00,0.00,1.95%,0.00,0.13%,0.84%,0.04%,1.62%,0.03%,0.58%,0.02%,0.31%,0.02%,0.02%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-24,59.97,60.01,60.04
24-Jul-2018 09:30:00,10.000,Y,122.14,123.10,124.58,0.44,0.53,0.62,1.79%,0.36,0.11%,0.68%,0.04%,1.45%,0.03%,0.70%,0.02%,0.31%,0.02%,0.04%,0.01%,0.11%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,118.54,121.38,122.16,0.38,0.44,0.49,2.09%,0.32,0.11%,0.96%,0.04%,1.71%,0.03%,0.57%,0.02%,0.35%,0.02%,0.03%,0.01%,0.04%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.82,244.56,245.22,0.00,0.00,0.00,1.92%,0.00,0.11%,0.82%,0.04%,1.57%,0.03%,0.61%,0.02%,0.33%,0.02%,0.03%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.600,72,-24,59.95,59.99,60.03
24-Jul-2018 09:40:00,10.000,Y,120.92,122.34,123.06,0.43,0.53,0.61,1.86%,0.36,0.11%,0.74%,0.04%,1.50%,0.03%,0.68%,0.02%,0.33%,0.02%,0.06%,0.01%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.27,0.00,0.14,0.00,0.05,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,120.60,121.72,122.52,0.38,0.44,0.50,2.07%,0.32,0.11%,0.93%,0.05%,1.72%,0.03%,0.54%,0.02%,0.34%,0.02%,0.04%,0.01%,0.02%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.72,244.12,244.88,0.00,0.00,0.00,1.94%,0.00,0.11%,0.83%,0.05%,1.60%,0.03%,0.60%,0.02%,0.33%,0.02%,0.03%,0.01%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.599,72,-12,59.93,59.99,60.05
24-Jul-2018 09:50:00,10.000,Y,121.04,122.24,123.56,0.44,0.53,0.61,1.81%,0.35,0.11%,0.69%,0.04%,1.46%,0.03%,0.67%,0.02%,0.34%,0.02%,0.07%,0.01%,0.12%,0.01%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.27,0.00,0.14,0.00,0.04,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,120.30,122.52,123.00,0.38,0.44,0.49,2.04%,0.32,0.11%,0.96%,0.04%,1.68%,0.03%,0.52%,0.02%,0.33%,0.02%,0.04%,0.01%,0.02%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.94,244.82,245.52,0.00,0.00,0.00,1.90%,0.00,0.11%,0.82%,0.04%,1.56%,0.03%,0.59%,0.02%,0.34%,0.02%,0.02%,0.01%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-12,59.96,60.00,60.05
