Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 10:00:00,10.000,Y,121.46,122.88,123.28,0.44,0.52,0.60,1.80%,0.35,0.10%,0.68%,0.04%,1.43%,0.03%,0.72%,0.02%,0.35%,0.02%,0.07%,0.01%,0.14%,0.01%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.27,0.00,0.14,0.00,0.04,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.02,121.40,122.30,122.92,0.38,0.44,0.49,2.05%,0.32,0.10%,1.00%,0.04%,1.66%,0.03%,0.53%,0.02%,0.33%,0.02%,0.05%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.16,245.26,245.76,0.00,0.00,0.00,1.90%,0.00,0.10%,0.84%,0.04%,1.54%,0.03%,0.62%,0.02%,0.34%,0.01%,0.02%,0.01%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-12,59.96,59.99,60.08
24-Jul-2018 10:10:00,10.000,Y,120.02,122.74,123.66,0.44,0.95,6.08,1.83%,0.56,0.12%,0.73%,0.05%,1.42%,0.03%,0.74%,0.02%,0.35%,0.02%,0.08%,0.02%,0.14%,0.02%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.04,0.47,0.01,0.20,0.01,0.05,0.01,0.08,0.01,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,119.20,121.78,122.32,0.29,0.45,0.55,1.96%,0.33,0.12%,0.98%,0.05%,1.54%,0.03%,0.54%,0.02%,0.32%,0.02%,0.10%,0.02%,0.06%,0.02%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.84,244.58,245.42,0.00,0.00,0.00,1.87%,0.00,0.12%,0.85%,0.05%,1.48%,0.03%,0.64%,0.02%,0.33%,0.02%,0.03%,0.01%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.697,120,-12,59.94,60.00,60.04
24-Jul-2018 10:20:00,10.000,Y,120.26,122.46,123.12,2.78,3.20,3.35,1.94%,1.75,0.13%,0.85%,0.05%,1.51%,0.04%,0.74%,0.03%,0.31%,0.03%,0.09%,0.02%,0.12%,0.02%,0.18%,0.02%,0.09%,0.02%,0.05%,0.02%,0.04%,0.02%,0.04%,0.01%,0.04%,0.40,1.55,0.06,0.61,0.11,0.16,0.08,0.15,0.02,0.13,0.01,0.06,0.02,0.06,0.01,0.07,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.02,119.56,121.58,122.04,0.39,0.45,0.51,1.94%,0.33,0.14%,0.95%,0.06%,1.51%,0.05%,0.58%,0.04%,0.36%,0.03%,0.09%,0.02%,0.05%,0.02%,0.12%,0.02%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.22,244.10,244.62,0.00,0.00,0.00,1.90%,0.00,0.12%,0.86%,0.05%,1.50%,0.04%,0.65%,0.03%,0.34%,0.03%,0.03%,0.02%,0.05%,0.02%,0.15%,0.02%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.808,360,24,59.96,60.00,60.05
24-Jul-2018 10:30:00,10.000,Y,121.46,122.34,122.76,3.06,3.21,3.33,1.89%,1.76,0.13%,0.85%,0.05%,1.47%,0.04%,0.71%,0.03%,0.27%,0.02%,0.09%,0.02%,0.12%,0.02%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.43,1.55,0.09,0.63,0.11,0.16,0.08,0.15,0.02,0.15,0.01,0.05,0.02,0.07,0.01,0.07,0.01,0.00,0.01,0.03,0.00,0.02,0.01,0.03,120.68,121.62,122.06,0.38,0.45,0.50,2.01%,0.33,0.13%,1.01%,0.06%,1.54%,0.04%,0.64%,0.03%,0.42%,0.03%,0.08%,0.02%,0.03%,0.02%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.00,244.02,244.40,0.00,0.00,0.00,1.91%,0.00,0.12%,0.89%,0.05%,1.49%,0.04%,0.66%,0.03%,0.35%,0.02%,0.02%,0.02%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.807,360,36,59.96,60.00,60.07
24-Jul-2018 10:40:00,10.000,Y,120.82,122.10,123.02,2.87,3.11,3.31,1.88%,1.72,0.12%,0.85%,0.05%,1.47%,0.05%,0.71%,0.03%,0.27%,0.02%,0.09%,0.02%,0.11%,0.02%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.44,1.50,0.10,0.64,0.12,0.15,0.08,0.15,0.02,0.16,0.01,0.05,0.02,0.07,0.01,0.08,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.03,119.12,121.10,122.44,0.36,0.45,0.50,2.01%,0.33,0.13%,1.02%,0.07%,1.53%,0.05%,0.62%,0.04%,0.43%,0.03%,0.05%,0.02%,0.04%,0.02%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.58,243.26,244.30,0.00,0.00,0.00,1.90%,0.00,0.12%,0.91%,0.05%,1.48%,0.04%,0.65%,0.03%,0.35%,0.02%,0.03%,0.02%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.804,348,36,59.93,60.00,60.05
24-Jul-2018 10:50:00,10.000,Y,119.36,121.60,122.94,2.62,2.93,3.18,1.94%,1.63,0.12%,0.87%,0.05%,1.45%,0.04%,0.76%,0.03%,0.31%,0.03%,0.13%,0.02%,0.13%,0.02%,0.18%,0.02%,0.13%,0.02%,0.11%,0.02%,0.10%,0.02%,0.08%,0.02%,0.10%,0.42,1.41,0.10,0.61,0.11,0.13,0.08,0.14,0.02,0.16,0.01,0.05,0.02,0.07,0.01,0.08,0.01,0.01,0.01,0.03,0.00,0.01,0.01,0.03,118.82,120.94,122.18,0.27,0.45,0.56,2.03%,0.33,0.11%,1.04%,0.05%,1.51%,0.03%,0.63%,0.03%,0.41%,0.03%,0.09%,0.02%,0.10%,0.02%,0.16%,0.02%,0.09%,0.02%,0.11%,0.02%,0.08%,0.02%,0.06%,0.02%,0.09%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.22,242.60,243.58,0.00,0.00,0.00,1.94%,0.00,0.11%,0.92%,0.05%,1.46%,0.03%,0.68%,0.03%,0.36%,0.03%,0.08%,0.02%,0.09%,0.02%,0.17%,0.02%,0.11%,0.02%,0.09%,0.02%,0.06%,0.02%,0.06%,0.02%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.800,324,36,59.94,59.99,60.03
24-Jul-2018 11:00:00,10.000,Y,118.88,121.22,122.06,2.51,2.73,2.89,1.91%,1.54,0.13%,0.81%,0.05%,1.40%,0.05%,0.75%,0.04%,0.33%,0.04%,0.17%,0.03%,0.19%,0.03%,0.22%,0.03%,0.17%,0.03%,0.16%,0.04%,0.14%,0.04%,0.12%,0.04%,0.14%,0.41,1.32,0.11,0.60,0.11,0.09,0.07,0.12,0.02,0.17,0.01,0.07,0.01,0.06,0.01,0.09,0.01,0.02,0.01,0.03,0.01,0.01,0.00,0.03,119.14,121.18,122.24,0.27,0.44,0.58,2.10%,0.32,0.12%,1.05%,0.06%,1.53%,0.04%,0.70%,0.04%,0.44%,0.03%,0.14%,0.03%,0.15%,0.03%,0.20%,0.03%,0.12%,0.03%,0.12%,0.03%,0.10%,0.03%,0.10%,0.03%,0.13%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,239.38,242.44,243.58,0.00,0.00,0.00,1.96%,0.00,0.12%,0.90%,0.05%,1.45%,0.04%,0.71%,0.03%,0.38%,0.03%,0.11%,0.03%,0.14%,0.03%,0.20%,0.03%,0.13%,0.03%,0.12%,0.03%,0.10%,0.03%,0.10%,0.03%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.793,300,24,59.95,60.00,60.04
24-Jul-2018 11:10:00,10.000,Y,119.42,121.38,122.64,2.35,2.56,2.93,1.93%,1.47,0.14%,0.87%,0.06%,1.33%,0.05%,0.81%,0.04%,0.27%,0.04%,0.20%,0.04%,0.22%,0.04%,0.22%,0.05%,0.18%,0.04%,0.21%,0.05%,0.17%,0.05%,0.19%,0.05%,0.13%,0.41,1.24,0.11,0.59,0.11,0.07,0.07,0.10,0.02,0.17,0.01,0.08,0.02,0.06,0.01,0.10,0.01,0.04,0.01,0.02,0.01,0.01,0.00,0.04,116.98,119.96,121.22,0.37,0.45,0.50,2.15%,0.33,0.12%,1.13%,0.06%,1.50%,0.04%,0.77%,0.04%,0.39%,0.03%,0.15%,0.03%,0.15%,0.03%,0.19%,0.04%,0.12%,0.04%,0.13%,0.04%,0.10%,0.04%,0.15%,0.04%,0.13%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,238.74,241.40,243.64,0.00,0.00,0.00,1.99%,0.00,0.12%,0.97%,0.05%,1.41%,0.04%,0.78%,0.03%,0.31%,0.03%,0.15%,0.03%,0.16%,0.03%,0.20%,0.04%,0.13%,0.03%,0.15%,0.04%,0.12%,0.04%,0.16%,0.04%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.787,288,24,59.96,60.00,60.06
24-Jul-2018 11:20:00,10.000,Y,121.18,122.46,123.02,2.23,2.42,2.57,1.89%,1.40,0.13%,0.91%,0.05%,1.42%,0.04%,0.72%,0.03%,0.31%,0.02%,0.09%,0.02%,0.11%,0.01%,0.18%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.39,1.17,0.12,0.59,0.10,0.06,0.07,0.07,0.02,0.16,0.02,0.10,0.01,0.04,0.01,0.09,0.00,0.03,0.01,0.02,0.01,0.01,0.00,0.03,118.18,119.66,120.96,0.38,0.45,0.51,1.89%,0.33,0.13%,1.01%,0.05%,1.39%,0.03%,0.66%,0.03%,0.38%,0.02%,0.08%,0.02%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.60,242.18,243.36,0.00,0.00,0.00,1.87%,0.00,0.12%,0.95%,0.05%,1.40%,0.03%,0.69%,0.02%,0.34%,0.02%,0.03%,0.02%,0.05%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.782,276,24,59.95,59.99,60.04
24-Jul-2018 11:30:00,10.000,Y,120.52,122.26,122.86,1.89,2.22,2.38,1.99%,1.30,0.13%,0.97%,0.05%,1.47%,0.05%,0.76%,0.03%,0.34%,0.02%,0.08%,0.02%,0.12%,0.02%,0.20%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.38,1.07,0.12,0.58,0.10,0.08,0.07,0.04,0.02,0.15,0.02,0.11,0.01,0.03,0.01,0.08,0.00,0.04,0.01,0.02,0.01,0.02,0.00,0.02,118.36,119.68,120.76,0.39,0.46,0.51,1.86%,0.34,0.12%,1.05%,0.05%,1.34%,0.03%,0.61%,0.02%,0.35%,0.02%,0.08%,0.02%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.44,242.00,242.74,0.00,0.00,0.00,1.90%,0.00,0.13%,1.00%,0.05%,1.40%,0.04%,0.69%,0.02%,0.34%,0.02%,0.03%,0.01%,0.04%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.774,252,24,59.96,60.00,60.05
24-Jul-2018 11:40:00,10.000,Y,121.26,122.48,123.16,1.94,2.07,2.22,1.93%,1.23,0.12%,0.92%,0.05%,1.43%,0.04%,0.76%,0.03%,0.32%,0.02%,0.08%,0.02%,0.12%,0.01%,0.18%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.37,1.00,0.12,0.55,0.10,0.07,0.07,0.03,0.02,0.15,0.02,0.11,0.01,0.03,0.01,0.08,0.00,0.05,0.01,0.01,0.01,0.02,0.00,0.02,118.10,119.76,120.54,0.39,0.45,0.50,1.92%,0.33,0.12%,1.08%,0.04%,1.39%,0.03%,0.63%,0.02%,0.37%,0.02%,0.07%,0.02%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.24,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.86,242.30,242.92,0.00,0.00,0.00,1.91%,0.00,0.11%,0.99%,0.04%,1.41%,0.03%,0.69%,0.02%,0.34%,0.02%,0.04%,0.01%,0.06%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.768,228,12,59.94,59.99,60.03
24-Jul-2018 11:50:00,10.000,Y,120.82,122.56,124.02,1.76,1.95,2.23,1.96%,1.16,0.13%,1.01%,0.05%,1.44%,0.04%,0.74%,0.03%,0.29%,0.02%,0.08%,0.02%,0.12%,0.01%,0.17%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.32,0.95,0.11,0.52,0.09,0.09,0.06,0.02,0.01,0.14,0.02,0.12,0.01,0.03,0.01,0.08,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,115.44,119.28,121.40,0.39,0.45,0.50,1.96%,0.32,0.11%,1.10%,0.05%,1.41%,0.04%,0.64%,0.04%,0.40%,0.03%,0.04%,0.02%,0.07%,0.02%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,238.68,241.88,243.24,0.00,0.00,0.00,1.94%,0.00,0.12%,1.05%,0.05%,1.42%,0.04%,0.68%,0.03%,0.34%,0.02%,0.04%,0.02%,0.06%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.770,228,12,59.95,60.00,60.04
24-Jul-2018 12:00:00,10.000,Y,120.76,121.92,123.84,1.59,1.84,2.06,1.93%,1.10,0.12%,0.97%,0.04%,1.41%,0.04%,0.77%,0.02%,0.31%,0.02%,0.08%,0.02%,0.13%,0.01%,0.17%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.31,0.89,0.11,0.50,0.09,0.10,0.06,0.02,0.01,0.13,0.02,0.12,0.01,0.03,0.01,0.07,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.01,115.74,120.82,121.50,0.39,0.44,0.49,1.94%,0.32,0.11%,1.10%,0.04%,1.40%,0.03%,0.62%,0.02%,0.38%,0.02%,0.03%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,239.00,242.80,243.62,0.00,0.00,0.00,1.92%,0.00,0.11%,1.03%,0.04%,1.40%,0.03%,0.69%,0.02%,0.34%,0.01%,0.04%,0.01%,0.07%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.763,204,12,59.95,59.99,60.02
24-Jul-2018 12:10:00,10.000,Y,120.44,122.14,122.66,1.63,1.76,1.85,2.07%,1.06,0.12%,1.10%,0.05%,1.48%,0.04%,0.82%,0.03%,0.36%,0.02%,0.05%,0.02%,0.13%,0.01%,0.20%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.31,0.84,0.11,0.49,0.08,0.11,0.06,0.04,0.02,0.12,0.02,0.12,0.01,0.03,0.01,0.07,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.01,120.34,121.22,121.80,0.37,0.45,0.50,1.87%,0.33,0.12%,1.06%,0.05%,1.33%,0.03%,0.64%,0.02%,0.37%,0.02%,0.06%,0.02%,0.06%,0.01%,0.12%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.94,243.42,244.10,0.00,0.00,0.00,1.95%,0.00,0.12%,1.07%,0.05%,1.40%,0.03%,0.72%,0.02%,0.36%,0.02%,0.04%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.759,204,12,59.96,60.00,60.05
24-Jul-2018 12:20:00,10.000,Y,120.02,122.14,122.62,1.50,1.68,1.82,2.02%,1.02,0.12%,1.01%,0.06%,1.45%,0.04%,0.81%,0.03%,0.33%,0.03%,0.08%,0.02%,0.16%,0.02%,0.22%,0.02%,0.13%,0.02%,0.10%,0.02%,0.08%,0.02%,0.09%,0.02%,0.05%,0.29,0.81,0.11,0.47,0.08,0.11,0.06,0.05,0.01,0.12,0.02,0.13,0.01,0.04,0.01,0.06,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.01,119.56,121.38,121.86,0.32,0.44,0.54,1.91%,0.32,0.13%,1.07%,0.05%,1.34%,0.03%,0.65%,0.03%,0.36%,0.02%,0.07%,0.02%,0.09%,0.02%,0.13%,0.02%,0.04%,0.02%,0.10%,0.02%,0.08%,0.02%,0.05%,0.02%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.74,243.58,244.36,0.00,0.00,0.00,1.94%,0.00,0.12%,1.03%,0.05%,1.39%,0.04%,0.73%,0.02%,0.34%,0.02%,0.06%,0.02%,0.09%,0.02%,0.17%,0.02%,0.08%,0.01%,0.07%,0.01%,0.03%,0.02%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.791,192,0,59.95,60.00,60.04
24-Jul-2018 12:30:00,10.000,Y,120.56,122.28,123.20,1.33,1.61,1.80,2.09%,0.98,0.13%,1.03%,0.05%,1.54%,0.04%,0.81%,0.03%,0.35%,0.02%,0.06%,0.02%,0.14%,0.01%,0.22%,0.02%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.29,0.77,0.11,0.45,0.08,0.12,0.06,0.05,0.01,0.11,0.02,0.13,0.01,0.05,0.01,0.06,0.00,0.06,0.00,0.00,0.00,0.03,0.00,0.01,119.48,121.52,122.18,0.38,0.45,0.51,1.86%,0.33,0.14%,1.06%,0.06%,1.33%,0.03%,0.62%,0.03%,0.35%,0.02%,0.05%,0.02%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.64,243.86,244.38,0.00,0.00,0.00,1.95%,0.00,0.13%,1.04%,0.05%,1.43%,0.03%,0.72%,0.03%,0.35%,0.02%,0.03%,0.01%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.845,192,0,59.96,60.01,60.05
24-Jul-2018 12:40:00,10.000,Y,121.44,122.40,122.84,1.45,1.55,1.63,2.09%,0.94,0.13%,1.00%,0.05%,1.53%,0.04%,0.87%,0.03%,0.37%,0.02%,0.06%,0.02%,0.13%,0.01%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.28,0.74,0.10,0.43,0.08,0.12,0.06,0.06,0.01,0.11,0.02,0.12,0.01,0.05,0.01,0.06,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.01,120.70,121.62,122.20,0.38,0.45,0.51,1.87%,0.33,0.12%,1.08%,0.05%,1.35%,0.03%,0.59%,0.02%,0.33%,0.02%,0.07%,0.02%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.98,244.08,244.54,0.00,0.00,0.00,1.96%,0.00,0.12%,1.03%,0.05%,1.43%,0.03%,0.73%,0.02%,0.35%,0.02%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.942,180,0,59.95,60.00,60.03
24-Jul-2018 12:50:00,10.000,Y,120.28,122.32,122.90,1.20,1.49,1.58,1.91%,0.91,0.12%,0.89%,0.05%,1.42%,0.04%,0.81%,0.02%,0.29%,0.02%,0.09%,0.01%,0.14%,0.01%,0.17%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.28,0.71,0.10,0.41,0.08,0.09,0.05,0.04,0.01,0.11,0.02,0.13,0.01,0.06,0.01,0.07,0.00,0.07,0.00,0.01,0.00,0.02,0.00,0.01,119.32,121.90,122.44,0.37,0.44,0.49,2.04%,0.32,0.11%,1.16%,0.04%,1.46%,0.03%,0.68%,0.02%,0.38%,0.02%,0.04%,0.02%,0.07%,0.01%,0.16%,0.01%,0.02%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.66,244.28,244.76,0.00,0.00,0.00,1.95%,0.00,0.11%,1.02%,0.04%,1.43%,0.03%,0.74%,0.02%,0.33%,0.02%,0.06%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.831,180,0,59.94,60.00,60.06
24-Jul-2018 13:00:00,10.000,Y,119.46,122.50,123.70,0.48,1.37,40.56,1.90%,0.82,0.17%,0.92%,0.06%,1.39%,0.04%,0.78%,0.03%,0.28%,0.02%,0.09%,0.02%,0.14%,0.02%,0.19%,0.02%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.22,0.65,0.08,0.36,0.07,0.09,0.04,0.05,0.01,0.11,0.01,0.12,0.01,0.07,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,118.88,121.60,123.16,0.30,0.44,0.54,2.03%,0.32,0.16%,1.11%,0.06%,1.46%,0.03%,0.71%,0.03%,0.38%,0.02%,0.05%,0.02%,0.07%,0.02%,0.14%,0.02%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.76,244.16,244.86,0.00,0.00,0.00,1.94%,0.00,0.16%,1.01%,0.06%,1.42%,0.04%,0.73%,0.03%,0.33%,0.02%,0.05%,0.02%,0.07%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.770,156,0,59.96,60.02,60.08
24-Jul-2018 13:10:00,10.000,Y,120.36,121.84,122.82,1.75,4.18,5.91,1.97%,2.20,0.12%,1.09%,0.04%,1.43%,0.05%,0.71%,0.03%,0.22%,0.02%,0.07%,0.02%,0.09%,0.02%,0.17%,0.01%,0.09%,0.02%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.33,2.04,0.03,0.62,0.10,0.31,0.09,0.20,0.02,0.10,0.01,0.12,0.03,0.05,0.01,0.09,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,119.18,121.12,121.90,0.30,0.45,0.55,1.98%,0.33,0.14%,1.05%,0.04%,1.43%,0.03%,0.73%,0.03%,0.40%,0.02%,0.05%,0.02%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.56,243.02,244.32,0.00,0.00,0.00,1.94%,0.00,0.12%,1.04%,0.04%,1.42%,0.03%,0.70%,0.02%,0.30%,0.02%,0.04%,0.01%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.953,456,12,59.95,60.00,60.07
24-Jul-2018 13:20:00,10.000,Y,118.78,120.88,122.08,5.85,6.35,6.68,2.14%,3.22,0.12%,1.26%,0.06%,1.44%,0.05%,0.71%,0.05%,0.24%,0.04%,0.14%,0.04%,0.13%,0.05%,0.25%,0.04%,0.15%,0.04%,0.14%,0.04%,0.13%,0.05%,0.13%,0.05%,0.13%,0.41,3.04,0.04,0.74,0.10,0.53,0.13,0.25,0.03,0.16,0.02,0.11,0.04,0.09,0.02,0.08,0.02,0.03,0.02,0.05,0.02,0.03,0.01,0.02,119.42,121.28,122.40,0.30,0.46,0.62,1.80%,0.34,0.14%,0.92%,0.06%,1.19%,0.04%,0.72%,0.04%,0.36%,0.03%,0.16%,0.04%,0.14%,0.04%,0.15%,0.04%,0.14%,0.04%,0.14%,0.04%,0.15%,0.04%,0.13%,0.04%,0.13%,0.00,0.24,0.00,0.17,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.68,242.22,243.84,0.00,0.00,0.00,1.90%,0.00,0.13%,0.99%,0.06%,1.31%,0.04%,0.71%,0.04%,0.29%,0.03%,0.12%,0.04%,0.13%,0.04%,0.19%,0.03%,0.12%,0.04%,0.12%,0.03%,0.12%,0.04%,0.11%,0.04%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.843,684,60,59.94,60.00,60.04
24-Jul-2018 13:30:00,10.000,Y,117.98,120.46,121.58,6.16,6.64,6.85,2.17%,3.35,0.15%,1.30%,0.06%,1.47%,0.05%,0.71%,0.06%,0.23%,0.03%,0.12%,0.03%,0.11%,0.04%,0.25%,0.03%,0.11%,0.04%,0.15%,0.04%,0.10%,0.04%,0.11%,0.04%,0.11%,0.43,3.16,0.03,0.74,0.10,0.58,0.14,0.25,0.03,0.17,0.02,0.11,0.04,0.10,0.02,0.07,0.02,0.04,0.02,0.04,0.02,0.04,0.01,0.01,119.88,121.96,122.94,0.30,0.45,0.56,1.91%,0.34,0.15%,1.02%,0.06%,1.23%,0.04%,0.81%,0.04%,0.39%,0.03%,0.16%,0.03%,0.12%,0.03%,0.14%,0.03%,0.13%,0.03%,0.12%,0.04%,0.14%,0.03%,0.13%,0.04%,0.12%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,239.54,242.48,243.68,0.00,0.00,0.00,1.95%,0.00,0.15%,1.04%,0.06%,1.34%,0.04%,0.76%,0.04%,0.30%,0.03%,0.10%,0.03%,0.11%,0.03%,0.18%,0.02%,0.10%,0.03%,0.11%,0.03%,0.10%,0.03%,0.10%,0.03%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.845,720,72,59.96,60.01,60.06
24-Jul-2018 13:40:00,10.000,Y,119.78,120.98,121.80,6.22,6.63,6.79,2.17%,3.36,0.13%,1.31%,0.04%,1.56%,0.05%,0.65%,0.05%,0.21%,0.02%,0.10%,0.02%,0.05%,0.02%,0.21%,0.01%,0.07%,0.02%,0.05%,0.02%,0.03%,0.02%,0.05%,0.01%,0.03%,0.41,3.17,0.03,0.76,0.10,0.56,0.13,0.26,0.03,0.16,0.02,0.11,0.04,0.09,0.02,0.07,0.02,0.04,0.02,0.05,0.02,0.04,0.01,0.02,121.38,122.22,122.78,0.37,0.44,0.50,1.87%,0.33,0.12%,0.97%,0.04%,1.34%,0.03%,0.74%,0.03%,0.38%,0.02%,0.07%,0.02%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.38,243.26,243.88,0.00,0.00,0.00,1.93%,0.00,0.11%,1.03%,0.04%,1.43%,0.03%,0.68%,0.02%,0.29%,0.02%,0.02%,0.01%,0.03%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.844,720,72,59.94,60.00,60.05
24-Jul-2018 13:50:00,10.000,Y,120.00,121.42,122.72,5.44,6.03,6.51,2.17%,3.15,0.11%,1.31%,0.04%,1.55%,0.04%,0.67%,0.04%,0.23%,0.02%,0.07%,0.02%,0.05%,0.03%,0.19%,0.01%,0.08%,0.02%,0.03%,0.01%,0.03%,0.02%,0.03%,0.01%,0.03%,0.39,2.94,0.03,0.83,0.11,0.47,0.12,0.28,0.04,0.15,0.02,0.13,0.04,0.06,0.01,0.09,0.02,0.02,0.02,0.05,0.01,0.03,0.01,0.02,119.36,122.08,122.48,0.38,0.45,0.50,1.89%,0.33,0.12%,0.95%,0.04%,1.39%,0.03%,0.73%,0.03%,0.38%,0.02%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.08,243.56,244.16,0.00,0.00,0.00,1.95%,0.00,0.11%,1.03%,0.04%,1.46%,0.03%,0.69%,0.02%,0.31%,0.02%,0.02%,0.01%,0.03%,0.01%,0.14%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.834,648,60,59.95,59.99,60.05
24-Jul-2018 14:00:00,10.000,Y,119.54,121.80,122.60,4.85,5.26,5.63,2.09%,2.85,0.15%,1.19%,0.05%,1.49%,0.05%,0.74%,0.04%,0.23%,0.03%,0.08%,0.02%,0.09%,0.03%,0.17%,0.02%,0.09%,0.02%,0.04%,0.02%,0.04%,0.02%,0.05%,0.02%,0.04%,0.37,2.62,0.02,0.90,0.12,0.33,0.11,0.29,0.04,0.14,0.02,0.12,0.04,0.05,0.02,0.08,0.02,0.03,0.02,0.03,0.01,0.03,0.01,0.02,120.12,121.94,122.50,0.28,0.45,0.57,1.92%,0.33,0.15%,0.99%,0.06%,1.37%,0.04%,0.73%,0.03%,0.41%,0.02%,0.05%,0.02%,0.09%,0.02%,0.14%,0.02%,0.06%,0.02%,0.08%,0.02%,0.07%,0.02%,0.05%,0.02%,0.07%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.86,243.80,244.62,0.00,0.00,0.00,1.95%,0.00,0.15%,1.02%,0.05%,1.42%,0.04%,0.72%,0.03%,0.32%,0.02%,0.05%,0.02%,0.05%,0.02%,0.15%,0.02%,0.05%,0.02%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.821,564,48,59.96,60.01,60.05
24-Jul-2018 14:10:00,10.000,Y,120.16,121.96,123.20,4.35,4.80,5.03,1.95%,2.65,0.13%,1.10%,0.05%,1.39%,0.05%,0.73%,0.04%,0.22%,0.03%,0.07%,0.02%,0.12%,0.02%,0.14%,0.02%,0.09%,0.02%,0.04%,0.02%,0.05%,0.02%,0.05%,0.02%,0.05%,0.36,2.42,0.02,0.90,0.13,0.25,0.09,0.29,0.03,0.16,0.02,0.10,0.03,0.05,0.02,0.08,0.01,0.04,0.02,0.02,0.01,0.03,0.01,0.03,119.06,121.94,122.70,0.27,0.44,0.56,1.99%,0.33,0.13%,1.01%,0.05%,1.45%,0.03%,0.75%,0.03%,0.41%,0.02%,0.04%,0.02%,0.08%,0.02%,0.17%,0.02%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.52,243.96,244.78,0.00,0.00,0.00,1.92%,0.00,0.12%,1.01%,0.05%,1.41%,0.04%,0.71%,0.03%,0.31%,0.02%,0.04%,0.02%,0.04%,0.02%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.813,516,48,59.96,60.00,60.03
24-Jul-2018 14:20:00,10.000,Y,119.50,121.78,123.14,0.54,4.41,4.90,2.00%,2.48,0.12%,1.08%,0.05%,1.45%,0.05%,0.70%,0.04%,0.24%,0.03%,0.09%,0.03%,0.12%,0.03%,0.14%,0.02%,0.10%,0.02%,0.07%,0.02%,0.07%,0.02%,0.07%,0.02%,0.06%,0.38,2.24,0.04,0.89,0.13,0.22,0.09,0.27,0.03,0.17,0.02,0.09,0.03,0.06,0.02,0.07,0.01,0.03,0.02,0.03,0.01,0.03,0.01,0.03,119.12,121.62,122.40,0.27,0.45,0.56,1.97%,0.33,0.11%,0.94%,0.05%,1.45%,0.04%,0.73%,0.03%,0.38%,0.03%,0.09%,0.03%,0.10%,0.02%,0.17%,0.02%,0.07%,0.03%,0.10%,0.02%,0.08%,0.03%,0.06%,0.02%,0.08%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.52,243.48,244.26,0.00,0.00,0.00,1.94%,0.00,0.11%,0.98%,0.05%,1.45%,0.04%,0.69%,0.03%,0.30%,0.02%,0.07%,0.02%,0.07%,0.02%,0.15%,0.02%,0.08%,0.02%,0.08%,0.02%,0.05%,0.02%,0.06%,0.02%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.833,468,48,59.95,59.99,60.04
24-Jul-2018 14:30:00,10.000,Y,118.96,120.94,122.22,0.53,1.78,21.25,2.06%,1.10,0.11%,1.00%,0.06%,1.44%,0.05%,0.85%,0.04%,0.38%,0.04%,0.17%,0.04%,0.17%,0.05%,0.17%,0.04%,0.14%,0.04%,0.13%,0.05%,0.13%,0.04%,0.13%,0.06%,0.11%,0.13,0.92,0.04,0.48,0.07,0.15,0.02,0.11,0.01,0.09,0.02,0.10,0.02,0.06,0.02,0.07,0.02,0.07,0.01,0.04,0.01,0.04,0.01,0.03,118.68,121.16,122.44,0.28,0.45,0.60,2.16%,0.33,0.11%,0.96%,0.06%,1.57%,0.05%,0.80%,0.05%,0.44%,0.05%,0.20%,0.05%,0.21%,0.05%,0.23%,0.05%,0.18%,0.05%,0.18%,0.06%,0.17%,0.06%,0.17%,0.07%,0.15%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,239.94,242.16,244.06,0.00,0.00,0.00,2.09%,0.00,0.11%,0.97%,0.05%,1.50%,0.04%,0.81%,0.04%,0.40%,0.04%,0.18%,0.04%,0.17%,0.04%,0.20%,0.04%,0.15%,0.04%,0.15%,0.05%,0.14%,0.04%,0.15%,0.05%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.756,204,0,59.93,59.99,60.05
24-Jul-2018 14:40:00,10.000,Y,119.10,120.50,121.96,1.56,1.80,2.10,2.06%,1.07,0.13%,0.99%,0.06%,1.41%,0.05%,0.87%,0.05%,0.37%,0.04%,0.21%,0.05%,0.22%,0.05%,0.21%,0.05%,0.17%,0.06%,0.14%,0.05%,0.18%,0.06%,0.18%,0.06%,0.11%,0.09,0.91,0.01,0.46,0.05,0.15,0.02,0.14,0.02,0.07,0.02,0.08,0.02,0.06,0.01,0.07,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.05,117.90,120.52,121.78,0.37,0.45,0.58,2.30%,0.33,0.13%,1.06%,0.06%,1.70%,0.05%,0.80%,0.05%,0.43%,0.05%,0.23%,0.05%,0.22%,0.05%,0.25%,0.05%,0.22%,0.05%,0.17%,0.06%,0.17%,0.06%,0.19%,0.07%,0.12%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.82,241.08,243.42,0.00,0.00,0.00,2.14%,0.00,0.13%,1.02%,0.06%,1.55%,0.04%,0.80%,0.04%,0.37%,0.04%,0.21%,0.04%,0.19%,0.04%,0.20%,0.05%,0.19%,0.05%,0.15%,0.05%,0.17%,0.05%,0.17%,0.06%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.761,204,0,59.96,60.00,60.04
24-Jul-2018 14:50:00,10.000,Y,120.38,121.82,122.56,1.67,1.93,2.06,1.79%,1.17,0.12%,0.98%,0.05%,1.25%,0.04%,0.72%,0.02%,0.30%,0.02%,0.09%,0.02%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.01%,0.11,1.00,0.02,0.53,0.07,0.13,0.02,0.06,0.01,0.10,0.02,0.12,0.02,0.06,0.01,0.04,0.01,0.07,0.01,0.04,0.01,0.01,0.01,0.01,120.12,121.58,122.34,0.37,0.44,0.49,2.11%,0.32,0.12%,1.02%,0.05%,1.61%,0.04%,0.75%,0.03%,0.40%,0.02%,0.07%,0.02%,0.10%,0.02%,0.21%,0.02%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,241.64,243.46,244.12,0.00,0.00,0.00,1.91%,0.00,0.12%,1.00%,0.05%,1.43%,0.04%,0.69%,0.02%,0.30%,0.02%,0.03%,0.02%,0.03%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.762,216,0,59.94,60.00,60.05
24-Jul-2018 15:00:00,10.000,Y,120.60,122.06,122.98,1.58,1.94,2.13,1.83%,1.18,0.12%,1.01%,0.05%,1.28%,0.03%,0.73%,0.02%,0.31%,0.02%,0.10%,0.02%,0.09%,0.02%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.11,1.00,0.02,0.55,0.07,0.14,0.02,0.05,0.01,0.12,0.02,0.13,0.02,0.06,0.01,0.06,0.01,0.08,0.01,0.03,0.01,0.01,0.01,0.01,120.18,121.64,122.66,0.37,0.44,0.51,2.13%,0.32,0.12%,1.02%,0.05%,1.64%,0.03%,0.76%,0.03%,0.38%,0.02%,0.07%,0.02%,0.11%,0.02%,0.20%,0.02%,0.07%,0.02%,0.08%,0.01%,0.02%,0.01%,0.06%,0.02%,0.06%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,242.06,243.76,244.64,0.00,0.00,0.00,1.94%,0.00,0.12%,1.01%,0.05%,1.45%,0.03%,0.70%,0.02%,0.30%,0.02%,0.04%,0.01%,0.03%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.759,216,0,59.96,60.00,60.05
24-Jul-2018 15:10:00,10.000,Y,120.56,122.42,123.00,1.63,1.97,2.07,1.86%,1.20,0.12%,0.98%,0.05%,1.30%,0.04%,0.77%,0.03%,0.36%,0.02%,0.11%,0.02%,0.10%,0.02%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.02%,0.06%,0.01%,0.02%,0.10,1.02,0.02,0.55,0.06,0.14,0.01,0.07,0.01,0.12,0.02,0.12,0.01,0.05,0.01,0.07,0.01,0.08,0.01,0.03,0.01,0.02,0.00,0.02,120.06,122.10,122.86,0.38,0.45,0.50,1.95%,0.33,0.13%,0.90%,0.05%,1.48%,0.04%,0.76%,0.03%,0.36%,0.02%,0.09%,0.02%,0.04%,0.02%,0.14%,0.02%,0.07%,0.02%,0.11%,0.02%,0.04%,0.03%,0.06%,0.03%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.12,244.58,245.10,0.00,0.00,0.00,1.87%,0.00,0.12%,0.93%,0.05%,1.38%,0.03%,0.74%,0.02%,0.34%,0.02%,0.04%,0.02%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.02%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.760,228,0,59.96,60.00,60.04
24-Jul-2018 15:20:00,10.000,Y,119.12,121.58,122.88,1.49,1.88,2.11,1.77%,1.14,0.11%,0.86%,0.05%,1.18%,0.04%,0.74%,0.03%,0.39%,0.03%,0.16%,0.03%,0.17%,0.03%,0.17%,0.03%,0.10%,0.03%,0.12%,0.03%,0.13%,0.04%,0.11%,0.03%,0.09%,0.09,0.97,0.02,0.53,0.06,0.15,0.01,0.06,0.01,0.10,0.02,0.12,0.01,0.06,0.01,0.06,0.01,0.08,0.01,0.04,0.01,0.02,0.01,0.02,120.06,122.08,122.96,0.26,0.45,0.62,1.92%,0.33,0.12%,0.83%,0.05%,1.40%,0.04%,0.69%,0.04%,0.44%,0.03%,0.14%,0.04%,0.17%,0.04%,0.23%,0.04%,0.13%,0.04%,0.14%,0.04%,0.12%,0.04%,0.11%,0.04%,0.13%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.68,243.70,245.02,0.00,0.00,0.00,1.80%,0.00,0.11%,0.84%,0.05%,1.29%,0.03%,0.68%,0.03%,0.38%,0.03%,0.11%,0.03%,0.13%,0.03%,0.17%,0.03%,0.10%,0.03%,0.12%,0.03%,0.12%,0.03%,0.09%,0.03%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.756,216,0,59.96,59.99,60.03
24-Jul-2018 15:30:00,10.000,Y,120.90,122.16,122.78,1.68,1.96,2.10,1.79%,1.19,0.12%,0.89%,0.05%,1.28%,0.03%,0.78%,0.02%,0.32%,0.02%,0.03%,0.01%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.09,1.01,0.02,0.55,0.06,0.15,0.02,0.04,0.01,0.12,0.02,0.14,0.01,0.06,0.01,0.07,0.01,0.08,0.01,0.03,0.01,0.02,0.01,0.02,120.16,122.44,122.90,0.38,0.45,0.49,1.94%,0.33,0.12%,0.93%,0.05%,1.47%,0.03%,0.69%,0.02%,0.40%,0.02%,0.05%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.94,244.66,245.18,0.00,0.00,0.00,1.83%,0.00,0.12%,0.90%,0.05%,1.37%,0.03%,0.70%,0.02%,0.33%,0.02%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.756,216,0,59.95,60.00,60.05
24-Jul-2018 15:40:00,10.000,Y,121.46,122.44,122.84,1.88,2.02,2.09,1.80%,1.23,0.12%,0.88%,0.05%,1.30%,0.03%,0.77%,0.02%,0.31%,0.02%,0.02%,0.02%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.10,1.04,0.02,0.58,0.06,0.17,0.02,0.04,0.01,0.12,0.02,0.15,0.01,0.07,0.01,0.06,0.01,0.08,0.01,0.03,0.01,0.02,0.01,0.02,121.44,122.34,122.70,0.38,0.45,0.49,1.93%,0.33,0.12%,0.94%,0.05%,1.45%,0.03%,0.70%,0.02%,0.40%,0.02%,0.03%,0.01%,0.06%,0.01%,0.16%,0.01%,0.04%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.50,244.86,245.26,0.00,0.00,0.00,1.84%,0.00,0.12%,0.90%,0.05%,1.37%,0.03%,0.71%,0.02%,0.34%,0.02%,0.02%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.756,228,0,59.96,60.00,60.05
24-Jul-2018 15:50:00,10.000,Y,121.16,122.22,123.00,1.79,2.00,2.16,1.81%,1.22,0.11%,0.91%,0.04%,1.28%,0.03%,0.79%,0.02%,0.34%,0.02%,0.03%,0.01%,0.18%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.11,1.03,0.01,0.57,0.07,0.17,0.02,0.05,0.01,0.11,0.02,0.13,0.01,0.06,0.01,0.05,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.02,121.18,122.32,122.82,0.38,0.44,0.53,1.91%,0.33,0.10%,0.97%,0.04%,1.42%,0.03%,0.68%,0.02%,0.39%,0.02%,0.03%,0.01%,0.06%,0.01%,0.16%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.52,244.62,245.16,0.00,0.00,0.00,1.83%,0.00,0.10%,0.93%,0.04%,1.34%,0.03%,0.71%,0.02%,0.35%,0.02%,0.02%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.758,228,0,59.95,59.99,60.03
24-Jul-2018 16:00:00,10.000,Y,121.26,122.86,124.06,1.91,2.12,2.37,1.87%,1.29,0.13%,0.92%,0.05%,1.33%,0.03%,0.81%,0.02%,0.34%,0.02%,0.05%,0.02%,0.20%,0.01%,0.17%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.11,1.09,0.02,0.60,0.07,0.18,0.02,0.06,0.01,0.12,0.02,0.14,0.01,0.06,0.01,0.05,0.01,0.07,0.01,0.02,0.01,0.03,0.01,0.02,119.38,121.98,122.80,0.37,0.44,0.50,1.91%,0.33,0.13%,1.01%,0.05%,1.41%,0.03%,0.65%,0.02%,0.39%,0.02%,0.03%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.20,244.90,245.70,0.00,0.00,0.00,1.86%,0.00,0.13%,0.96%,0.05%,1.36%,0.03%,0.70%,0.02%,0.35%,0.02%,0.03%,0.01%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.761,240,0,59.96,60.00,60.05
24-Jul-2018 16:10:00,10.000,Y,121.92,122.84,123.60,2.04,2.29,2.65,1.93%,1.38,0.13%,1.02%,0.05%,1.37%,0.04%,0.78%,0.02%,0.32%,0.02%,0.03%,0.02%,0.16%,0.01%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.11,1.19,0.02,0.64,0.07,0.16,0.02,0.06,0.01,0.12,0.02,0.13,0.01,0.05,0.01,0.05,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.02,121.20,122.68,123.14,0.38,0.45,0.51,1.87%,0.33,0.13%,0.97%,0.05%,1.39%,0.03%,0.64%,0.02%,0.40%,0.02%,0.02%,0.02%,0.04%,0.02%,0.15%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,244.42,245.58,246.16,0.00,0.00,0.00,1.87%,0.00,0.13%,0.98%,0.05%,1.38%,0.03%,0.69%,0.02%,0.34%,0.02%,0.02%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.769,252,0,59.94,60.00,60.06
24-Jul-2018 16:20:00,10.000,Y,121.60,122.72,123.16,2.26,2.50,2.60,1.89%,1.50,0.11%,1.06%,0.04%,1.31%,0.03%,0.74%,0.02%,0.30%,0.02%,0.03%,0.02%,0.15%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.11,1.32,0.03,0.65,0.07,0.09,0.02,0.10,0.01,0.12,0.02,0.09,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.02,121.82,122.92,123.50,0.38,0.45,0.51,1.81%,0.34,0.12%,0.95%,0.04%,1.30%,0.03%,0.69%,0.02%,0.40%,0.02%,0.03%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,244.54,245.72,246.20,0.00,0.00,0.00,1.83%,0.00,0.11%,0.99%,0.04%,1.30%,0.03%,0.71%,0.02%,0.34%,0.02%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,-0.768,276,0,59.94,59.99,60.06
24-Jul-2018 16:30:00,10.000,Y,121.94,123.02,123.88,2.38,2.58,2.84,1.83%,1.54,0.12%,1.03%,0.05%,1.29%,0.03%,0.70%,0.02%,0.27%,0.02%,0.04%,0.02%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.11,1.36,0.03,0.67,0.08,0.08,0.02,0.11,0.01,0.13,0.02,0.09,0.02,0.03,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.02,120.32,122.22,123.20,0.38,0.46,0.51,1.78%,0.34,0.12%,0.90%,0.05%,1.29%,0.03%,0.69%,0.02%,0.41%,0.02%,0.03%,0.01%,0.04%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.94,245.32,246.02,0.00,0.00,0.00,1.79%,0.00,0.12%,0.95%,0.05%,1.29%,0.03%,0.69%,0.02%,0.33%,0.02%,0.03%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,-0.769,288,0,59.95,60.00,60.04
24-Jul-2018 16:40:00,10.000,Y,121.90,123.20,123.94,2.21,2.46,2.75,1.79%,1.50,0.12%,0.96%,0.05%,1.28%,0.03%,0.70%,0.02%,0.27%,0.02%,0.04%,0.02%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.12,1.29,0.03,0.68,0.08,0.14,0.02,0.07,0.01,0.15,0.02,0.13,0.01,0.04,0.01,0.06,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.02,120.08,121.86,122.80,0.38,0.45,0.50,1.90%,0.34,0.12%,0.98%,0.05%,1.38%,0.03%,0.73%,0.02%,0.43%,0.02%,0.02%,0.01%,0.06%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.68,245.12,245.72,0.00,0.00,0.00,1.83%,0.00,0.12%,0.96%,0.05%,1.33%,0.03%,0.70%,0.02%,0.33%,0.02%,0.02%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,-0.783,276,0,59.95,60.00,60.04
24-Jul-2018 16:50:00,10.000,Y,121.50,122.62,123.08,2.00,2.29,2.38,1.82%,1.40,0.13%,0.94%,0.05%,1.32%,0.03%,0.73%,0.03%,0.27%,0.02%,0.05%,0.02%,0.15%,0.02%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.11,1.19,0.03,0.65,0.07,0.18,0.02,0.03,0.01,0.15,0.02,0.15,0.01,0.05,0.01,0.07,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,121.86,122.88,123.62,0.37,0.44,0.49,1.97%,0.33,0.13%,1.04%,0.05%,1.44%,0.03%,0.67%,0.02%,0.43%,0.02%,0.03%,0.02%,0.05%,0.01%,0.19%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,244.46,245.58,246.12,0.00,0.00,0.00,1.86%,0.00,0.13%,0.98%,0.05%,1.37%,0.03%,0.67%,0.02%,0.32%,0.02%,0.02%,0.02%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.764,252,0,59.96,60.00,60.06
24-Jul-2018 17:00:00,10.000,Y,121.68,122.90,123.36,2.16,2.35,2.43,1.94%,1.43,0.12%,0.98%,0.05%,1.46%,0.03%,0.73%,0.02%,0.28%,0.02%,0.05%,0.02%,0.14%,0.02%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.12,1.21,0.03,0.67,0.08,0.19,0.02,0.05,0.01,0.14,0.02,0.15,0.02,0.04,0.01,0.07,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,121.92,123.08,123.76,0.38,0.45,0.53,1.85%,0.34,0.13%,0.96%,0.05%,1.37%,0.03%,0.63%,0.02%,0.39%,0.02%,0.03%,0.01%,0.04%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,244.48,246.04,246.80,0.00,0.00,0.00,1.87%,0.00,0.13%,0.95%,0.05%,1.41%,0.03%,0.67%,0.02%,0.33%,0.02%,0.02%,0.01%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.845,264,0,59.94,60.00,60.06
24-Jul-2018 17:10:00,10.000,Y,120.52,123.12,123.86,1.97,2.42,2.59,1.94%,1.47,0.14%,0.96%,0.05%,1.48%,0.04%,0.72%,0.03%,0.24%,0.02%,0.06%,0.02%,0.13%,0.02%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.12,1.25,0.03,0.69,0.08,0.19,0.02,0.05,0.01,0.15,0.03,0.15,0.01,0.05,0.01,0.07,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,120.62,123.68,124.22,0.35,0.45,0.57,1.89%,0.34,0.14%,1.03%,0.05%,1.34%,0.04%,0.66%,0.02%,0.43%,0.02%,0.05%,0.02%,0.04%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.22,246.88,247.58,0.00,0.00,0.00,1.89%,0.00,0.14%,0.98%,0.05%,1.41%,0.03%,0.69%,0.02%,0.33%,0.02%,0.03%,0.02%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,-0.851,264,0,59.95,60.01,60.08
24-Jul-2018 17:20:00,10.000,Y,121.80,123.18,124.28,2.07,2.45,2.73,1.93%,1.49,0.11%,0.95%,0.05%,1.48%,0.03%,0.69%,0.02%,0.24%,0.02%,0.06%,0.02%,0.13%,0.02%,0.15%,0.01%,0.08%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.02%,0.05%,0.13,1.27,0.03,0.69,0.08,0.19,0.02,0.05,0.01,0.16,0.03,0.16,0.02,0.05,0.01,0.07,0.01,0.08,0.01,0.02,0.01,0.03,0.01,0.01,121.12,123.60,124.38,0.37,0.45,0.55,1.92%,0.33,0.12%,1.05%,0.04%,1.39%,0.03%,0.64%,0.02%,0.43%,0.02%,0.05%,0.01%,0.05%,0.01%,0.16%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,244.58,246.84,247.42,0.00,0.00,0.00,1.90%,0.00,0.12%,0.99%,0.04%,1.43%,0.03%,0.66%,0.02%,0.33%,0.02%,0.04%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.952,276,0,59.93,59.99,60.04
24-Jul-2018 17:30:00,10.000,Y,122.40,123.48,123.84,2.27,2.54,2.63,1.95%,1.54,0.12%,0.98%,0.05%,1.48%,0.03%,0.67%,0.03%,0.28%,0.02%,0.06%,0.02%,0.13%,0.01%,0.16%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.13,1.32,0.03,0.72,0.08,0.19,0.02,0.06,0.01,0.16,0.03,0.16,0.02,0.05,0.01,0.07,0.01,0.07,0.01,0.02,0.01,0.03,0.01,0.01,122.38,123.24,123.74,0.38,0.45,0.50,1.84%,0.34,0.13%,1.02%,0.04%,1.34%,0.03%,0.56%,0.02%,0.42%,0.02%,0.04%,0.01%,0.06%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,245.78,246.80,247.30,0.00,0.00,0.00,1.87%,0.00,0.12%,0.99%,0.05%,1.41%,0.03%,0.61%,0.02%,0.34%,0.02%,0.04%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.765,276,0,59.95,60.00,60.04
24-Jul-2018 17:40:00,10.000,Y,122.10,123.22,123.72,2.34,2.55,2.66,2.00%,1.56,0.11%,1.04%,0.05%,1.54%,0.03%,0.59%,0.02%,0.32%,0.02%,0.05%,0.02%,0.12%,0.01%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.14,1.33,0.03,0.73,0.09,0.20,0.02,0.06,0.01,0.15,0.03,0.15,0.02,0.05,0.01,0.06,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,122.52,123.78,124.54,0.37,0.44,0.50,1.94%,0.33,0.12%,1.03%,0.05%,1.45%,0.03%,0.56%,0.02%,0.45%,0.02%,0.05%,0.01%,0.08%,0.01%,0.16%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,245.72,247.06,247.84,0.00,0.00,0.00,1.95%,0.00,0.12%,1.03%,0.05%,1.48%,0.03%,0.56%,0.02%,0.38%,0.02%,0.04%,0.01%,0.04%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.764,276,0,59.94,60.00,60.04
24-Jul-2018 17:50:00,10.000,Y,122.30,123.52,123.92,2.52,2.65,2.75,1.90%,1.62,0.12%,0.99%,0.05%,1.47%,0.03%,0.52%,0.02%,0.33%,0.02%,0.07%,0.02%,0.15%,0.01%,0.16%,0.01%,0.05%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.14,1.39,0.03,0.76,0.09,0.19,0.02,0.05,0.01,0.16,0.03,0.15,0.01,0.04,0.01,0.06,0.01,0.06,0.01,0.02,0.01,0.02,0.01,0.01,122.04,123.08,124.06,0.37,0.46,0.55,2.09%,0.31,0.11%,1.13%,0.05%,1.56%,0.03%,0.53%,0.02%,0.53%,0.02%,0.05%,0.01%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.15,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,245.46,246.66,247.54,0.00,0.00,0.00,1.97%,0.00,0.11%,1.06%,0.05%,1.51%,0.03%,0.50%,0.02%,0.41%,0.02%,0.05%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,-0.990,288,0,59.96,60.00,60.04
