Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 18:00:00,10.000,Y,122.16,123.12,124.02,2.43,2.63,2.89,1.98%,1.61,0.14%,1.05%,0.05%,1.54%,0.04%,0.45%,0.03%,0.36%,0.02%,0.09%,0.02%,0.13%,0.02%,0.16%,0.01%,0.05%,0.02%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.14,1.37,0.03,0.76,0.09,0.20,0.02,0.05,0.01,0.16,0.03,0.15,0.02,0.04,0.01,0.06,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.01,121.22,123.48,123.86,0.42,0.49,0.56,2.02%,0.30,0.14%,1.15%,0.05%,1.49%,0.04%,0.40%,0.02%,0.55%,0.02%,0.06%,0.02%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.19,0.00,0.16,0.00,0.09,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,245.22,246.66,247.10,0.00,0.00,0.00,1.97%,0.00,0.14%,1.09%,0.05%,1.50%,0.03%,0.41%,0.02%,0.44%,0.02%,0.06%,0.02%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,-0.770,288,0,59.96,60.01,60.09
24-Jul-2018 18:10:00,10.000,Y,121.72,123.14,124.32,2.41,2.68,2.95,2.05%,1.64,0.12%,1.11%,0.05%,1.59%,0.03%,0.40%,0.02%,0.41%,0.02%,0.09%,0.02%,0.12%,0.01%,0.15%,0.01%,0.04%,0.02%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.14,1.40,0.03,0.77,0.09,0.19,0.02,0.06,0.01,0.17,0.03,0.15,0.02,0.03,0.01,0.07,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,120.44,123.30,123.86,0.42,0.57,4.46,2.11%,0.34,0.12%,1.26%,0.04%,1.55%,0.03%,0.29%,0.02%,0.56%,0.02%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.18,0.00,0.09,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,244.24,246.52,247.22,0.00,0.00,0.00,2.05%,0.00,0.12%,1.18%,0.05%,1.56%,0.03%,0.32%,0.02%,0.47%,0.02%,0.07%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,-0.772,300,0,59.94,60.00,60.05
24-Jul-2018 18:20:00,10.000,Y,121.34,122.62,123.26,0.47,1.00,2.74,2.07%,0.67,0.12%,1.13%,0.05%,1.64%,0.03%,0.21%,0.02%,0.45%,0.02%,0.04%,0.02%,0.11%,0.01%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.03,0.55,0.01,0.31,0.02,0.10,0.01,0.06,0.00,0.10,0.01,0.09,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,121.30,122.54,123.38,0.45,0.88,1.02,2.36%,0.51,0.13%,1.42%,0.05%,1.74%,0.03%,0.27%,0.02%,0.61%,0.02%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.41,0.00,0.25,0.00,0.11,0.00,0.09,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,243.76,245.24,246.72,0.00,0.00,0.00,2.19%,0.00,0.12%,1.27%,0.05%,1.69%,0.03%,0.21%,0.02%,0.52%,0.02%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.679,156,-36,59.96,60.00,60.05
24-Jul-2018 18:30:00,10.000,Y,121.48,123.18,123.72,0.47,0.55,0.64,2.08%,0.38,0.13%,1.17%,0.05%,1.64%,0.03%,0.13%,0.02%,0.45%,0.02%,0.04%,0.02%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.00,0.29,0.00,0.17,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,119.54,120.92,122.76,0.80,0.94,1.02,2.46%,0.54,0.13%,1.46%,0.05%,1.81%,0.03%,0.30%,0.02%,0.66%,0.02%,0.04%,0.02%,0.13%,0.01%,0.04%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.44,0.00,0.25,0.00,0.12,0.00,0.10,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,242.66,244.16,245.12,0.00,0.00,0.00,2.25%,0.00,0.13%,1.31%,0.05%,1.72%,0.03%,0.19%,0.02%,0.54%,0.02%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.655,120,-48,59.95,60.00,60.04
24-Jul-2018 18:40:00,10.000,Y,121.44,122.78,124.24,0.46,0.55,0.63,2.14%,0.38,0.14%,1.13%,0.05%,1.73%,0.03%,0.17%,0.03%,0.45%,0.02%,0.03%,0.02%,0.09%,0.01%,0.13%,0.02%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.29,0.00,0.17,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,118.98,121.86,122.90,0.45,0.84,1.37,2.52%,0.49,0.14%,1.51%,0.05%,1.87%,0.03%,0.24%,0.02%,0.67%,0.02%,0.04%,0.02%,0.11%,0.02%,0.03%,0.01%,0.05%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.39,0.00,0.23,0.00,0.10,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,243.24,244.70,245.60,0.00,0.00,0.00,2.31%,0.00,0.14%,1.32%,0.05%,1.80%,0.03%,0.19%,0.02%,0.55%,0.02%,0.03%,0.02%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.651,108,-48,59.96,60.01,60.05
24-Jul-2018 18:50:00,10.000,Y,121.70,122.70,123.10,0.48,0.55,0.64,2.28%,0.38,0.15%,1.25%,0.06%,1.82%,0.04%,0.19%,0.03%,0.46%,0.03%,0.04%,0.02%,0.09%,0.01%,0.13%,0.02%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.29,0.00,0.16,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,121.36,122.42,123.04,0.62,0.70,0.76,2.47%,0.40,0.15%,1.46%,0.06%,1.85%,0.04%,0.20%,0.03%,0.63%,0.02%,0.05%,0.02%,0.11%,0.02%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.31,0.00,0.20,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,243.98,245.20,245.76,0.00,0.00,0.00,2.36%,0.00,0.15%,1.35%,0.06%,1.84%,0.04%,0.19%,0.03%,0.54%,0.02%,0.03%,0.02%,0.02%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.646,96,-36,59.96,60.01,60.07
24-Jul-2018 19:00:00,10.000,Y,121.42,122.72,123.84,0.47,0.55,0.63,2.32%,0.38,0.13%,1.23%,0.05%,1.90%,0.03%,0.19%,0.02%,0.41%,0.02%,0.07%,0.02%,0.07%,0.01%,0.11%,0.02%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.29,0.00,0.16,0.00,0.07,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,120.36,122.40,123.10,0.64,0.86,0.99,2.54%,0.49,0.13%,1.51%,0.05%,1.90%,0.03%,0.24%,0.02%,0.66%,0.02%,0.05%,0.02%,0.12%,0.02%,0.02%,0.01%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.39,0.00,0.24,0.00,0.10,0.00,0.09,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,243.62,245.20,245.78,0.00,0.00,0.00,2.41%,0.00,0.13%,1.37%,0.05%,1.89%,0.03%,0.21%,0.02%,0.53%,0.02%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.653,108,-48,59.97,60.01,60.05
24-Jul-2018 19:10:00,10.000,Y,122.70,123.70,124.88,0.34,0.55,0.64,2.23%,0.38,0.12%,1.15%,0.05%,1.83%,0.03%,0.20%,0.02%,0.43%,0.02%,0.08%,0.02%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.29,0.00,0.16,0.00,0.07,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.00,0.00,0.02,0.00,0.02,118.40,121.52,122.40,0.84,0.94,1.01,2.60%,0.55,0.12%,1.57%,0.04%,1.91%,0.03%,0.26%,0.02%,0.65%,0.02%,0.05%,0.02%,0.15%,0.01%,0.03%,0.01%,0.09%,0.01%,0.18%,0.01%,0.10%,0.01%,0.07%,0.01%,0.11%,0.00,0.44,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,243.30,245.28,246.30,0.00,0.00,0.00,2.39%,0.00,0.12%,1.36%,0.05%,1.87%,0.03%,0.23%,0.02%,0.53%,0.02%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.653,120,-48,59.95,59.99,60.05
24-Jul-2018 19:20:00,10.000,Y,123.06,123.96,124.40,0.32,0.38,0.65,2.26%,0.30,0.11%,1.14%,0.04%,1.88%,0.03%,0.21%,0.02%,0.42%,0.02%,0.07%,0.02%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.42,121.76,122.24,0.53,0.94,1.06,2.57%,0.55,0.12%,1.54%,0.04%,1.89%,0.03%,0.24%,0.02%,0.68%,0.02%,0.04%,0.02%,0.15%,0.01%,0.03%,0.01%,0.09%,0.01%,0.20%,0.01%,0.11%,0.01%,0.07%,0.01%,0.11%,0.00,0.44,0.00,0.26,0.00,0.12,0.00,0.10,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,244.52,245.78,246.34,0.00,0.00,0.00,2.39%,0.00,0.12%,1.34%,0.04%,1.88%,0.03%,0.22%,0.02%,0.55%,0.02%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.617,96,-36,59.96,60.00,60.07
24-Jul-2018 19:30:00,10.000,Y,121.76,123.60,124.04,0.30,0.37,0.44,2.27%,0.29,0.13%,1.10%,0.05%,1.91%,0.03%,0.27%,0.02%,0.43%,0.02%,0.08%,0.02%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.28,122.26,123.14,0.83,0.94,1.03,2.60%,0.55,0.13%,1.57%,0.05%,1.92%,0.03%,0.19%,0.02%,0.70%,0.02%,0.04%,0.02%,0.12%,0.02%,0.04%,0.01%,0.06%,0.01%,0.17%,0.01%,0.09%,0.02%,0.05%,0.01%,0.10%,0.00,0.44,0.00,0.26,0.00,0.11,0.00,0.09,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,244.62,245.92,246.64,0.00,0.00,0.00,2.41%,0.00,0.13%,1.34%,0.05%,1.90%,0.03%,0.23%,0.02%,0.56%,0.02%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.622,96,-36,59.96,60.00,60.04
24-Jul-2018 19:40:00,10.000,Y,119.42,123.04,124.32,0.31,0.37,0.43,2.23%,0.29,0.11%,1.11%,0.04%,1.82%,0.03%,0.37%,0.02%,0.44%,0.02%,0.08%,0.02%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.50,122.00,123.22,0.44,0.74,5.64,2.53%,0.42,0.12%,1.56%,0.04%,1.82%,0.03%,0.25%,0.02%,0.67%,0.02%,0.08%,0.02%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.33,0.00,0.21,0.00,0.08,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,238.40,245.08,246.66,0.00,0.00,0.00,2.36%,0.00,0.11%,1.33%,0.04%,1.81%,0.03%,0.31%,0.02%,0.56%,0.02%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.609,84,-36,59.96,59.99,60.04
24-Jul-2018 19:50:00,10.000,Y,120.96,122.24,122.96,0.31,0.38,0.47,2.08%,0.30,0.10%,1.16%,0.04%,1.50%,0.02%,0.60%,0.02%,0.54%,0.02%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.28,121.20,121.74,0.63,0.82,1.01,2.37%,0.47,0.10%,1.60%,0.04%,1.49%,0.02%,0.42%,0.02%,0.72%,0.02%,0.20%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.00,0.38,0.00,0.23,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,242.34,243.50,244.30,0.00,0.00,0.00,2.20%,0.00,0.10%,1.38%,0.04%,1.48%,0.02%,0.51%,0.02%,0.63%,0.02%,0.18%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.618,84,-36,59.95,59.99,60.03
24-Jul-2018 20:00:00,10.000,Y,121.30,122.14,123.30,0.32,0.38,0.45,2.02%,0.31,0.13%,1.11%,0.05%,1.49%,0.03%,0.56%,0.02%,0.49%,0.02%,0.19%,0.02%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.06,121.54,122.02,0.85,0.94,1.08,2.31%,0.55,0.13%,1.56%,0.05%,1.46%,0.03%,0.35%,0.02%,0.72%,0.02%,0.20%,0.02%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.00,0.45,0.00,0.27,0.00,0.09,0.00,0.06,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,242.40,243.76,244.32,0.00,0.00,0.00,2.14%,0.00,0.13%,1.33%,0.05%,1.46%,0.03%,0.45%,0.02%,0.61%,0.02%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.620,96,-36,59.96,60.01,60.09
24-Jul-2018 20:10:00,10.000,Y,121.26,122.72,123.72,0.33,0.39,0.44,1.98%,0.31,0.12%,1.10%,0.04%,1.43%,0.03%,0.53%,0.02%,0.51%,0.02%,0.21%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.86,121.72,122.42,0.85,0.94,1.03,2.30%,0.55,0.12%,1.51%,0.04%,1.50%,0.03%,0.41%,0.02%,0.72%,0.02%,0.17%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.44,0.00,0.26,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,243.26,244.52,245.26,0.00,0.00,0.00,2.12%,0.00,0.12%,1.30%,0.04%,1.46%,0.03%,0.47%,0.02%,0.61%,0.02%,0.18%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.620,96,-36,59.97,60.00,60.03
24-Jul-2018 20:20:00,10.000,Y,121.54,122.66,123.24,0.33,0.38,0.44,1.94%,0.31,0.15%,1.06%,0.06%,1.40%,0.03%,0.52%,0.03%,0.51%,0.02%,0.19%,0.02%,0.14%,0.02%,0.09%,0.02%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.64,121.60,122.04,0.84,0.93,1.02,2.37%,0.54,0.15%,1.50%,0.06%,1.59%,0.04%,0.44%,0.03%,0.73%,0.02%,0.19%,0.02%,0.10%,0.02%,0.04%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.44,0.00,0.25,0.00,0.09,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,242.78,244.34,245.24,0.00,0.00,0.00,2.13%,0.00,0.15%,1.28%,0.06%,1.49%,0.03%,0.47%,0.03%,0.62%,0.02%,0.17%,0.02%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.624,96,-36,59.98,60.01,60.05
24-Jul-2018 20:30:00,10.000,Y,120.64,122.32,122.92,0.31,0.39,0.44,2.01%,0.31,0.12%,1.09%,0.04%,1.49%,0.03%,0.53%,0.02%,0.51%,0.02%,0.19%,0.01%,0.14%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.18,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.08,121.86,122.72,0.83,0.93,1.01,2.41%,0.54,0.12%,1.49%,0.04%,1.64%,0.03%,0.45%,0.02%,0.78%,0.02%,0.19%,0.02%,0.09%,0.01%,0.03%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.44,0.00,0.25,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,243.04,244.24,244.86,0.00,0.00,0.00,2.19%,0.00,0.12%,1.29%,0.04%,1.56%,0.03%,0.49%,0.02%,0.64%,0.02%,0.18%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.624,96,-36,59.95,59.99,60.03
24-Jul-2018 20:40:00,10.000,Y,121.10,122.38,123.40,0.33,0.38,0.43,2.03%,0.31,0.11%,1.08%,0.04%,1.52%,0.03%,0.55%,0.02%,0.50%,0.02%,0.21%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.56,121.90,122.48,0.85,0.93,1.00,2.39%,0.54,0.11%,1.49%,0.04%,1.61%,0.03%,0.43%,0.02%,0.79%,0.02%,0.19%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.01%,0.01%,0.06%,0.00,0.44,0.00,0.26,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,243.04,244.34,244.84,0.00,0.00,0.00,2.19%,0.00,0.11%,1.28%,0.04%,1.56%,0.03%,0.49%,0.02%,0.64%,0.02%,0.19%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.624,96,-36,59.95,59.99,60.02
24-Jul-2018 20:50:00,10.000,Y,121.34,122.36,123.70,0.32,0.38,0.44,2.03%,0.30,0.12%,1.05%,0.04%,1.53%,0.03%,0.56%,0.02%,0.50%,0.02%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.12,121.62,122.20,0.83,0.94,1.02,2.33%,0.54,0.12%,1.42%,0.05%,1.60%,0.03%,0.37%,0.02%,0.77%,0.02%,0.16%,0.02%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.00,0.44,0.00,0.26,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,242.84,244.04,244.72,0.00,0.00,0.00,2.16%,0.00,0.12%,1.24%,0.04%,1.56%,0.03%,0.46%,0.02%,0.63%,0.02%,0.17%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.624,96,-36,59.96,60.00,60.05
24-Jul-2018 21:00:00,10.000,Y,121.28,122.40,123.08,0.33,0.38,0.43,2.00%,0.30,0.12%,0.99%,0.04%,1.55%,0.03%,0.54%,0.02%,0.48%,0.02%,0.20%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.26,121.64,122.30,0.83,0.94,1.03,2.38%,0.54,0.12%,1.43%,0.05%,1.66%,0.03%,0.41%,0.03%,0.78%,0.02%,0.17%,0.02%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.00,0.44,0.00,0.25,0.00,0.10,0.00,0.09,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,242.82,244.08,244.76,0.00,0.00,0.00,2.17%,0.00,0.12%,1.21%,0.04%,1.60%,0.03%,0.47%,0.02%,0.63%,0.02%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.625,96,-36,59.95,60.00,60.04
24-Jul-2018 21:10:00,10.000,Y,121.64,122.76,123.18,0.30,0.37,0.45,1.99%,0.30,0.12%,1.01%,0.04%,1.50%,0.03%,0.53%,0.02%,0.53%,0.02%,0.22%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.50,122.02,122.70,0.85,0.94,1.07,2.30%,0.55,0.11%,1.39%,0.04%,1.62%,0.03%,0.39%,0.02%,0.72%,0.02%,0.16%,0.02%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.00,0.44,0.00,0.26,0.00,0.09,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.06,242.96,244.84,245.64,0.00,0.00,0.00,2.12%,0.00,0.11%,1.20%,0.04%,1.55%,0.02%,0.45%,0.02%,0.62%,0.02%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.622,96,-36,59.95,59.99,60.03
24-Jul-2018 21:20:00,10.000,Y,121.44,122.52,123.22,0.31,0.37,0.44,2.04%,0.30,0.13%,1.00%,0.05%,1.55%,0.03%,0.58%,0.02%,0.54%,0.02%,0.20%,0.02%,0.17%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.06,122.00,122.60,0.44,0.78,1.18,2.25%,0.45,0.13%,1.31%,0.05%,1.62%,0.03%,0.37%,0.02%,0.71%,0.02%,0.19%,0.02%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.36,0.00,0.22,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,243.30,244.60,245.60,0.00,0.00,0.00,2.12%,0.00,0.13%,1.15%,0.05%,1.57%,0.03%,0.47%,0.02%,0.62%,0.02%,0.18%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.606,84,-36,59.97,60.00,60.03
24-Jul-2018 21:30:00,10.000,Y,121.02,122.76,123.10,0.32,0.38,0.45,2.02%,0.31,0.13%,0.95%,0.05%,1.57%,0.03%,0.56%,0.02%,0.51%,0.02%,0.21%,0.02%,0.21%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.10,121.98,122.62,0.64,0.89,1.03,2.34%,0.51,0.13%,1.32%,0.05%,1.70%,0.03%,0.44%,0.02%,0.75%,0.02%,0.19%,0.02%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.41,0.00,0.24,0.00,0.10,0.00,0.09,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,243.48,244.82,245.60,0.00,0.00,0.00,2.16%,0.00,0.13%,1.13%,0.05%,1.63%,0.03%,0.50%,0.02%,0.63%,0.02%,0.16%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.618,96,-36,59.95,60.00,60.04
24-Jul-2018 21:40:00,10.000,Y,121.96,122.74,122.98,0.32,0.39,0.44,1.97%,0.31,0.11%,0.90%,0.04%,1.55%,0.03%,0.56%,0.02%,0.47%,0.02%,0.22%,0.01%,0.21%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.64,122.48,122.94,0.80,0.93,1.04,2.44%,0.54,0.11%,1.33%,0.04%,1.75%,0.03%,0.53%,0.02%,0.84%,0.02%,0.22%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.43,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,244.22,245.28,245.80,0.00,0.00,0.00,2.17%,0.00,0.11%,1.12%,0.04%,1.64%,0.02%,0.54%,0.02%,0.65%,0.02%,0.16%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.621,96,-36,59.95,59.99,60.04
24-Jul-2018 21:50:00,10.000,Y,121.92,123.02,124.16,0.32,0.38,0.49,2.03%,0.31,0.12%,0.93%,0.04%,1.61%,0.03%,0.56%,0.02%,0.46%,0.02%,0.23%,0.01%,0.20%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.90,122.22,123.00,0.79,0.94,1.04,2.32%,0.55,0.12%,1.21%,0.04%,1.70%,0.03%,0.51%,0.02%,0.81%,0.02%,0.19%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.43,0.00,0.25,0.00,0.12,0.00,0.10,0.00,0.03,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,243.84,245.30,245.96,0.00,0.00,0.00,2.15%,0.00,0.12%,1.07%,0.04%,1.65%,0.03%,0.53%,0.02%,0.64%,0.02%,0.16%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.617,96,-36,59.96,60.00,60.03
24-Jul-2018 22:00:00,10.000,Y,122.14,123.64,124.36,0.31,0.38,0.45,2.06%,0.31,0.12%,1.00%,0.04%,1.60%,0.03%,0.57%,0.02%,0.50%,0.02%,0.20%,0.01%,0.20%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.34,121.42,122.14,0.80,0.95,1.07,2.17%,0.56,0.12%,1.11%,0.04%,1.61%,0.03%,0.49%,0.02%,0.75%,0.02%,0.17%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.44,0.00,0.26,0.00,0.12,0.00,0.10,0.00,0.03,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,243.58,245.10,246.00,0.00,0.00,0.00,2.10%,0.00,0.12%,1.05%,0.04%,1.60%,0.03%,0.53%,0.02%,0.62%,0.02%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.614,96,-36,59.96,60.00,60.03
24-Jul-2018 22:10:00,10.000,Y,121.98,123.32,124.10,0.31,0.38,0.45,2.07%,0.31,0.16%,1.00%,0.06%,1.60%,0.03%,0.56%,0.02%,0.49%,0.02%,0.23%,0.02%,0.21%,0.02%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.09%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.92,123.00,123.76,0.79,0.94,1.07,2.23%,0.55,0.14%,1.15%,0.05%,1.62%,0.03%,0.56%,0.02%,0.79%,0.02%,0.17%,0.02%,0.04%,0.02%,0.05%,0.01%,0.11%,0.01%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.43,0.00,0.26,0.00,0.12,0.00,0.11,0.00,0.03,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,244.50,246.38,247.26,0.00,0.00,0.00,2.12%,0.00,0.15%,1.07%,0.05%,1.60%,0.03%,0.56%,0.02%,0.64%,0.02%,0.17%,0.02%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.615,96,-36,59.96,60.01,60.05
24-Jul-2018 22:20:00,10.000,Y,122.02,123.32,123.68,0.31,0.38,0.44,1.98%,0.31,0.13%,0.88%,0.05%,1.55%,0.03%,0.59%,0.02%,0.49%,0.02%,0.25%,0.02%,0.21%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.80,122.90,123.94,0.78,0.94,1.12,2.17%,0.55,0.13%,1.10%,0.05%,1.59%,0.03%,0.54%,0.02%,0.77%,0.02%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.44,0.00,0.26,0.00,0.12,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,245.16,246.30,247.14,0.00,0.00,0.00,2.05%,0.00,0.12%,0.99%,0.05%,1.56%,0.03%,0.56%,0.02%,0.63%,0.02%,0.18%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.613,96,-36,59.96,60.00,60.04
24-Jul-2018 22:30:00,10.000,Y,121.38,123.10,124.08,0.32,0.38,0.44,1.93%,0.31,0.12%,0.78%,0.04%,1.54%,0.03%,0.62%,0.02%,0.45%,0.02%,0.24%,0.01%,0.20%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.84,122.96,123.48,0.79,0.95,1.07,2.09%,0.57,0.12%,1.04%,0.05%,1.53%,0.03%,0.51%,0.02%,0.77%,0.02%,0.15%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.44,0.00,0.27,0.00,0.12,0.00,0.11,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.06,244.54,246.14,246.66,0.00,0.00,0.00,1.99%,0.00,0.12%,0.91%,0.04%,1.53%,0.03%,0.57%,0.02%,0.61%,0.02%,0.17%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.608,96,-36,59.94,60.00,60.05
24-Jul-2018 22:40:00,10.000,Y,122.42,123.42,124.74,0.32,0.41,0.77,1.92%,0.33,0.13%,0.73%,0.05%,1.56%,0.03%,0.60%,0.02%,0.45%,0.02%,0.25%,0.02%,0.19%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.06%,0.00,0.20,0.00,0.17,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.08,122.82,123.38,0.38,0.76,1.08,2.05%,0.48,0.13%,0.96%,0.05%,1.52%,0.03%,0.55%,0.02%,0.76%,0.02%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.36,0.00,0.22,0.00,0.13,0.00,0.11,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,244.84,246.30,247.48,0.00,0.00,0.00,1.96%,0.00,0.13%,0.84%,0.05%,1.54%,0.03%,0.58%,0.02%,0.60%,0.02%,0.16%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.583,84,-36,59.97,60.01,60.05
24-Jul-2018 22:50:00,10.000,Y,122.70,123.66,124.14,0.38,0.44,0.52,1.84%,0.35,0.16%,0.72%,0.06%,1.49%,0.04%,0.55%,0.03%,0.40%,0.02%,0.28%,0.02%,0.21%,0.02%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.04,122.92,123.48,0.38,0.54,0.65,2.22%,0.36,0.16%,0.97%,0.06%,1.63%,0.04%,0.74%,0.03%,0.83%,0.02%,0.11%,0.02%,0.09%,0.02%,0.06%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.48,246.66,247.30,0.00,0.00,0.00,2.01%,0.00,0.16%,0.84%,0.06%,1.56%,0.04%,0.64%,0.03%,0.61%,0.02%,0.16%,0.02%,0.14%,0.02%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.96,60.02,60.05
24-Jul-2018 23:00:00,10.000,Y,122.50,123.58,123.92,0.39,0.44,0.51,1.82%,0.35,0.15%,0.70%,0.05%,1.49%,0.03%,0.51%,0.03%,0.43%,0.02%,0.25%,0.02%,0.20%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,122.08,122.96,123.54,0.39,0.54,0.65,2.28%,0.36,0.15%,0.97%,0.05%,1.69%,0.03%,0.79%,0.03%,0.83%,0.02%,0.10%,0.02%,0.12%,0.02%,0.07%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.10%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.30,246.60,247.18,0.00,0.00,0.00,2.03%,0.00,0.15%,0.84%,0.05%,1.59%,0.03%,0.65%,0.03%,0.62%,0.02%,0.15%,0.02%,0.15%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.95,60.01,60.06
24-Jul-2018 23:10:00,10.000,Y,122.64,123.60,124.60,0.38,0.44,0.52,1.78%,0.35,0.12%,0.61%,0.05%,1.48%,0.03%,0.55%,0.02%,0.40%,0.02%,0.25%,0.01%,0.20%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,120.90,123.18,123.68,0.39,0.54,0.66,2.19%,0.37,0.13%,0.90%,0.05%,1.65%,0.03%,0.73%,0.02%,0.82%,0.02%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.52,246.84,247.66,0.00,0.00,0.00,1.96%,0.00,0.12%,0.75%,0.05%,1.56%,0.03%,0.64%,0.02%,0.60%,0.02%,0.15%,0.01%,0.15%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.95,60.00,60.05
24-Jul-2018 23:20:00,10.000,Y,121.08,123.06,124.02,0.37,0.44,0.50,1.86%,0.35,0.13%,0.56%,0.04%,1.57%,0.03%,0.60%,0.02%,0.41%,0.02%,0.26%,0.01%,0.21%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.28,123.24,124.06,0.39,0.54,0.74,2.18%,0.37,0.13%,0.85%,0.05%,1.65%,0.03%,0.76%,0.02%,0.80%,0.02%,0.10%,0.02%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,245.06,246.38,247.72,0.00,0.00,0.00,2.00%,0.00,0.13%,0.70%,0.05%,1.61%,0.03%,0.68%,0.02%,0.60%,0.02%,0.15%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.93,60.00,60.04
24-Jul-2018 23:30:00,10.000,Y,122.34,123.20,124.38,0.37,0.43,0.50,1.86%,0.34,0.13%,0.50%,0.05%,1.56%,0.03%,0.65%,0.02%,0.43%,0.02%,0.25%,0.02%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.46,123.28,123.70,0.39,0.54,0.66,2.10%,0.37,0.13%,0.81%,0.05%,1.60%,0.03%,0.74%,0.02%,0.75%,0.02%,0.09%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,244.88,246.54,247.08,0.00,0.00,0.00,1.96%,0.00,0.13%,0.66%,0.05%,1.58%,0.03%,0.69%,0.02%,0.59%,0.02%,0.16%,0.02%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.98,60.01,60.04
24-Jul-2018 23:40:00,10.000,Y,122.54,123.44,123.76,0.36,0.43,0.50,1.85%,0.33,0.11%,0.50%,0.04%,1.54%,0.03%,0.67%,0.02%,0.46%,0.02%,0.23%,0.01%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,122.26,123.14,123.56,0.40,0.54,0.65,2.09%,0.37,0.11%,0.79%,0.04%,1.62%,0.03%,0.73%,0.02%,0.70%,0.02%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,245.34,246.64,247.36,0.00,0.00,0.00,1.95%,0.00,0.11%,0.65%,0.04%,1.58%,0.03%,0.70%,0.02%,0.58%,0.02%,0.15%,0.01%,0.17%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-24,59.96,60.00,60.06
24-Jul-2018 23:50:00,10.000,Y,122.36,123.68,124.60,0.36,0.43,0.58,1.84%,0.33,0.11%,0.48%,0.04%,1.55%,0.03%,0.64%,0.02%,0.44%,0.02%,0.23%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.90,123.16,123.88,0.39,0.54,0.65,2.12%,0.37,0.12%,0.76%,0.04%,1.66%,0.03%,0.75%,0.02%,0.71%,0.02%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.54,246.90,247.50,0.00,0.00,0.00,1.96%,0.00,0.11%,0.62%,0.04%,1.60%,0.03%,0.69%,0.02%,0.57%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.96,59.99,60.05
25-Jul-2018 00:00:00,10.000,Y,122.94,123.74,123.98,0.36,0.43,0.51,1.79%,0.34,0.13%,0.45%,0.05%,1.54%,0.03%,0.59%,0.02%,0.39%,0.02%,0.22%,0.01%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.52,123.40,123.76,0.40,0.54,0.65,2.18%,0.37,0.13%,0.76%,0.05%,1.68%,0.03%,0.81%,0.03%,0.77%,0.02%,0.07%,0.02%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.18,247.20,247.74,0.00,0.00,0.00,1.96%,0.00,0.13%,0.60%,0.05%,1.61%,0.03%,0.70%,0.02%,0.57%,0.02%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.96,60.00,60.04
25-Jul-2018 00:10:00,10.000,Y,122.96,123.78,124.08,0.36,0.43,0.51,1.79%,0.33,0.11%,0.40%,0.04%,1.55%,0.03%,0.62%,0.02%,0.42%,0.02%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.82,123.64,124.34,0.40,0.54,0.66,2.06%,0.37,0.11%,0.71%,0.04%,1.60%,0.03%,0.76%,0.02%,0.73%,0.02%,0.07%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.36,247.48,248.42,0.00,0.00,0.00,1.91%,0.00,0.11%,0.56%,0.04%,1.57%,0.03%,0.69%,0.02%,0.57%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.93,59.99,60.04
25-Jul-2018 00:20:00,10.000,Y,122.06,123.76,124.64,0.36,0.42,0.50,1.78%,0.33,0.16%,0.38%,0.06%,1.51%,0.04%,0.67%,0.03%,0.41%,0.02%,0.19%,0.02%,0.17%,0.02%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.40,123.70,124.34,0.39,0.55,0.66,2.02%,0.38,0.16%,0.70%,0.06%,1.54%,0.04%,0.75%,0.03%,0.73%,0.03%,0.07%,0.02%,0.15%,0.02%,0.06%,0.02%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.94,247.52,248.14,0.00,0.00,0.00,1.88%,0.00,0.16%,0.54%,0.06%,1.52%,0.04%,0.71%,0.03%,0.56%,0.02%,0.13%,0.02%,0.16%,0.02%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.95,60.02,60.11
25-Jul-2018 00:30:00,10.000,Y,123.08,124.02,125.12,0.35,0.42,0.50,1.77%,0.32,0.12%,0.37%,0.04%,1.49%,0.03%,0.67%,0.02%,0.44%,0.02%,0.19%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.86,123.60,123.94,0.40,0.55,0.66,1.98%,0.38,0.12%,0.66%,0.05%,1.54%,0.03%,0.74%,0.02%,0.68%,0.02%,0.09%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.02,247.68,248.24,0.00,0.00,0.00,1.86%,0.00,0.12%,0.51%,0.05%,1.52%,0.03%,0.71%,0.02%,0.56%,0.02%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.96,60.00,60.04
25-Jul-2018 00:40:00,10.000,Y,123.22,124.06,124.40,0.35,0.42,0.51,1.79%,0.32,0.11%,0.35%,0.04%,1.51%,0.03%,0.71%,0.02%,0.46%,0.02%,0.18%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.96,123.96,124.54,0.40,0.55,0.66,1.87%,0.38,0.12%,0.59%,0.04%,1.46%,0.03%,0.70%,0.02%,0.63%,0.02%,0.13%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.96,248.08,248.50,0.00,0.00,0.00,1.81%,0.00,0.11%,0.47%,0.04%,1.48%,0.03%,0.70%,0.02%,0.54%,0.02%,0.15%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.94,60.00,60.05
25-Jul-2018 00:50:00,10.000,Y,123.18,124.02,124.34,0.35,0.42,0.50,1.77%,0.32,0.13%,0.36%,0.05%,1.49%,0.03%,0.69%,0.02%,0.45%,0.02%,0.18%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.10,124.00,124.38,0.40,0.55,0.68,1.86%,0.38,0.13%,0.60%,0.05%,1.46%,0.03%,0.69%,0.02%,0.61%,0.02%,0.12%,0.02%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,246.78,248.10,248.68,0.00,0.00,0.00,1.80%,0.00,0.13%,0.48%,0.05%,1.47%,0.03%,0.69%,0.02%,0.53%,0.02%,0.15%,0.02%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.96,60.01,60.05
25-Jul-2018 01:00:00,10.000,Y,122.94,123.94,125.00,0.36,0.43,0.52,1.71%,0.33,0.12%,0.33%,0.04%,1.46%,0.03%,0.64%,0.02%,0.41%,0.02%,0.19%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.70,123.94,124.62,0.40,0.55,0.67,1.93%,0.38,0.12%,0.60%,0.04%,1.51%,0.03%,0.74%,0.02%,0.66%,0.02%,0.09%,0.02%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.74,247.94,248.40,0.00,0.00,0.00,1.80%,0.00,0.12%,0.46%,0.04%,1.48%,0.03%,0.69%,0.02%,0.53%,0.02%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.96,60.00,60.05
25-Jul-2018 01:10:00,10.000,Y,122.42,124.16,124.46,0.36,0.43,0.51,1.70%,0.33,0.12%,0.32%,0.04%,1.45%,0.03%,0.65%,0.02%,0.39%,0.02%,0.21%,0.02%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.00,123.80,124.46,0.39,0.55,0.66,1.95%,0.38,0.12%,0.59%,0.04%,1.53%,0.03%,0.75%,0.02%,0.69%,0.02%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.86,248.04,248.50,0.00,0.00,0.00,1.81%,0.00,0.12%,0.46%,0.04%,1.48%,0.03%,0.70%,0.02%,0.53%,0.02%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.95,60.00,60.04
25-Jul-2018 01:20:00,10.000,Y,123.38,124.18,125.50,0.37,0.43,0.50,1.68%,0.33,0.11%,0.29%,0.04%,1.42%,0.03%,0.67%,0.02%,0.38%,0.02%,0.20%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.46,123.96,124.32,0.40,0.54,0.66,1.96%,0.38,0.11%,0.58%,0.04%,1.50%,0.03%,0.80%,0.02%,0.71%,0.02%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.96,248.22,248.74,0.00,0.00,0.00,1.80%,0.00,0.11%,0.43%,0.04%,1.46%,0.02%,0.73%,0.02%,0.54%,0.02%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.94,60.00,60.04
25-Jul-2018 01:30:00,10.000,Y,123.44,124.34,124.66,0.36,0.42,0.49,1.68%,0.33,0.12%,0.28%,0.04%,1.42%,0.03%,0.68%,0.02%,0.41%,0.02%,0.18%,0.01%,0.18%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.12,123.88,124.28,0.40,0.55,0.65,1.93%,0.38,0.12%,0.57%,0.04%,1.50%,0.03%,0.76%,0.02%,0.70%,0.02%,0.10%,0.02%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.18,248.28,248.78,0.00,0.00,0.00,1.78%,0.00,0.12%,0.42%,0.04%,1.45%,0.03%,0.72%,0.02%,0.55%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.96,60.00,60.06
25-Jul-2018 01:40:00,10.000,Y,122.72,124.50,125.40,0.35,0.42,0.51,1.71%,0.32,0.12%,0.27%,0.05%,1.44%,0.03%,0.69%,0.02%,0.44%,0.02%,0.18%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.78,124.00,124.26,0.40,0.55,0.66,1.88%,0.38,0.12%,0.54%,0.05%,1.48%,0.03%,0.72%,0.02%,0.66%,0.02%,0.11%,0.02%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,244.58,248.56,249.00,0.00,0.00,0.00,1.78%,0.00,0.12%,0.40%,0.05%,1.46%,0.03%,0.71%,0.02%,0.55%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.97,60.00,60.03
