Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 01:50:00,10.000,Y,123.80,124.68,125.98,0.35,0.42,0.49,1.72%,0.32,0.13%,0.29%,0.05%,1.44%,0.03%,0.70%,0.02%,0.46%,0.02%,0.19%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.18,124.00,124.28,0.40,0.55,0.66,1.80%,0.38,0.13%,0.51%,0.05%,1.43%,0.03%,0.70%,0.02%,0.60%,0.02%,0.10%,0.02%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,247.24,248.74,249.22,0.00,0.00,0.00,1.75%,0.00,0.13%,0.40%,0.05%,1.43%,0.03%,0.70%,0.02%,0.52%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.96,60.01,60.05
25-Jul-2018 02:00:00,10.000,Y,123.62,124.68,124.88,0.35,0.42,0.50,1.67%,0.32,0.14%,0.29%,0.05%,1.41%,0.03%,0.66%,0.02%,0.43%,0.02%,0.18%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.28,124.10,124.64,0.42,0.55,0.65,1.86%,0.38,0.14%,0.54%,0.05%,1.45%,0.03%,0.76%,0.03%,0.64%,0.02%,0.08%,0.02%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,247.66,248.86,249.24,0.00,0.00,0.00,1.75%,0.00,0.14%,0.41%,0.05%,1.42%,0.03%,0.70%,0.03%,0.53%,0.02%,0.13%,0.02%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.00,60.05
25-Jul-2018 02:10:00,10.000,Y,122.76,124.64,124.90,0.35,0.43,0.50,1.63%,0.33,0.14%,0.25%,0.05%,1.40%,0.03%,0.63%,0.02%,0.37%,0.02%,0.19%,0.02%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.50,124.30,125.08,0.40,0.54,0.64,1.99%,0.38,0.14%,0.55%,0.05%,1.52%,0.03%,0.84%,0.03%,0.73%,0.02%,0.07%,0.02%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.90,249.02,249.40,0.00,0.00,0.00,1.79%,0.00,0.14%,0.40%,0.05%,1.46%,0.03%,0.73%,0.02%,0.55%,0.02%,0.12%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.01,60.05
25-Jul-2018 02:20:00,10.000,Y,123.76,124.62,125.54,0.36,0.43,0.50,1.66%,0.33,0.11%,0.24%,0.04%,1.43%,0.03%,0.65%,0.02%,0.37%,0.02%,0.19%,0.01%,0.18%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.80,124.16,124.54,0.41,0.55,0.65,1.96%,0.38,0.11%,0.53%,0.04%,1.52%,0.03%,0.81%,0.02%,0.71%,0.02%,0.07%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.32,248.84,249.40,0.00,0.00,0.00,1.79%,0.00,0.11%,0.38%,0.04%,1.47%,0.03%,0.73%,0.02%,0.54%,0.02%,0.12%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,59.99,60.06
25-Jul-2018 02:30:00,10.000,Y,123.62,124.56,124.84,0.37,0.42,0.50,1.67%,0.33,0.12%,0.21%,0.05%,1.43%,0.03%,0.67%,0.02%,0.38%,0.02%,0.18%,0.01%,0.17%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.46,124.26,124.60,0.41,0.54,0.65,1.90%,0.38,0.13%,0.53%,0.05%,1.48%,0.03%,0.76%,0.02%,0.69%,0.02%,0.08%,0.02%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.86,248.88,249.38,0.00,0.00,0.00,1.76%,0.00,0.13%,0.37%,0.05%,1.45%,0.03%,0.71%,0.02%,0.53%,0.02%,0.12%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.94,60.00,60.05
25-Jul-2018 02:40:00,10.000,Y,123.00,124.10,124.72,0.36,0.42,0.50,1.63%,0.33,0.14%,0.21%,0.05%,1.38%,0.04%,0.68%,0.02%,0.38%,0.02%,0.19%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.12,124.06,124.84,0.40,0.54,0.64,1.94%,0.38,0.14%,0.55%,0.05%,1.47%,0.04%,0.83%,0.03%,0.70%,0.02%,0.10%,0.02%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.84,248.22,249.60,0.00,0.00,0.00,1.76%,0.00,0.14%,0.38%,0.05%,1.42%,0.04%,0.75%,0.03%,0.54%,0.02%,0.13%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.96,60.01,60.05
25-Jul-2018 02:50:00,10.000,Y,123.26,124.10,124.34,0.35,0.42,0.51,1.70%,0.32,0.13%,0.21%,0.05%,1.44%,0.03%,0.71%,0.02%,0.41%,0.02%,0.19%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.08,123.92,124.24,0.41,0.55,0.66,1.81%,0.38,0.13%,0.51%,0.05%,1.41%,0.03%,0.76%,0.02%,0.60%,0.02%,0.12%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.98,248.08,248.50,0.00,0.00,0.00,1.74%,0.00,0.13%,0.36%,0.05%,1.42%,0.03%,0.74%,0.02%,0.50%,0.02%,0.16%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.96,60.00,60.05
25-Jul-2018 03:00:00,10.000,Y,122.92,123.96,125.24,0.35,0.42,0.49,1.74%,0.32,0.11%,0.26%,0.04%,1.46%,0.03%,0.75%,0.02%,0.42%,0.02%,0.21%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.98,123.54,124.22,0.41,0.56,0.67,1.73%,0.39,0.11%,0.43%,0.04%,1.37%,0.03%,0.71%,0.02%,0.57%,0.02%,0.12%,0.01%,0.17%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.70,247.56,248.38,0.00,0.00,0.00,1.72%,0.00,0.11%,0.34%,0.04%,1.41%,0.02%,0.73%,0.02%,0.49%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.93,59.99,60.04
25-Jul-2018 03:10:00,10.000,Y,122.14,123.74,124.16,0.35,0.42,0.50,1.69%,0.32,0.11%,0.24%,0.04%,1.42%,0.03%,0.72%,0.02%,0.39%,0.02%,0.20%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.42,123.26,124.06,0.43,0.56,0.67,1.74%,0.39,0.11%,0.44%,0.04%,1.37%,0.03%,0.72%,0.02%,0.59%,0.02%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.94,247.08,247.58,0.00,0.00,0.00,1.70%,0.00,0.11%,0.34%,0.04%,1.40%,0.03%,0.72%,0.02%,0.48%,0.02%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,59.99,60.03
25-Jul-2018 03:20:00,10.000,Y,122.68,123.52,123.86,0.36,0.43,0.52,1.67%,0.33,0.12%,0.19%,0.04%,1.44%,0.03%,0.68%,0.02%,0.35%,0.02%,0.19%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.70,123.66,123.98,0.41,0.55,0.65,1.86%,0.38,0.12%,0.47%,0.05%,1.44%,0.03%,0.79%,0.02%,0.66%,0.02%,0.08%,0.02%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.20,247.24,247.68,0.00,0.00,0.00,1.74%,0.00,0.12%,0.33%,0.04%,1.43%,0.03%,0.73%,0.02%,0.50%,0.02%,0.13%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,60.00,60.06
25-Jul-2018 03:30:00,10.000,Y,122.52,123.56,123.96,0.36,0.43,0.51,1.66%,0.33,0.13%,0.20%,0.05%,1.43%,0.03%,0.67%,0.02%,0.34%,0.02%,0.20%,0.02%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.84,123.72,124.00,0.42,0.55,0.66,1.88%,0.38,0.13%,0.49%,0.05%,1.45%,0.03%,0.79%,0.03%,0.67%,0.02%,0.10%,0.02%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.16,247.34,247.80,0.00,0.00,0.00,1.75%,0.00,0.13%,0.35%,0.05%,1.44%,0.03%,0.73%,0.02%,0.50%,0.02%,0.14%,0.02%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.01,60.05
25-Jul-2018 03:40:00,10.000,Y,122.88,123.76,124.80,0.36,0.43,0.51,1.63%,0.33,0.14%,0.22%,0.05%,1.39%,0.04%,0.66%,0.02%,0.35%,0.02%,0.20%,0.02%,0.16%,0.02%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.32,123.54,123.90,0.41,0.55,0.66,1.86%,0.38,0.14%,0.49%,0.05%,1.43%,0.04%,0.80%,0.02%,0.65%,0.02%,0.10%,0.02%,0.15%,0.02%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.10,247.36,247.98,0.00,0.00,0.00,1.72%,0.00,0.14%,0.35%,0.05%,1.41%,0.03%,0.73%,0.02%,0.49%,0.02%,0.14%,0.02%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.94,60.01,60.06
25-Jul-2018 03:50:00,10.000,Y,123.08,123.90,125.20,0.35,0.42,0.51,1.68%,0.32,0.12%,0.27%,0.04%,1.41%,0.03%,0.69%,0.02%,0.41%,0.02%,0.20%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.50,123.32,123.68,0.41,0.56,0.67,1.72%,0.39,0.12%,0.46%,0.04%,1.36%,0.03%,0.70%,0.02%,0.57%,0.02%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.74,247.30,247.78,0.00,0.00,0.00,1.69%,0.00,0.12%,0.36%,0.04%,1.39%,0.03%,0.69%,0.02%,0.48%,0.02%,0.15%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.94,60.00,60.05
25-Jul-2018 04:00:00,10.000,Y,121.98,123.78,124.08,0.36,0.42,0.51,1.68%,0.33,0.11%,0.27%,0.04%,1.42%,0.03%,0.69%,0.02%,0.41%,0.02%,0.20%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.58,123.42,124.26,0.42,0.56,0.67,1.70%,0.39,0.11%,0.44%,0.04%,1.34%,0.03%,0.70%,0.02%,0.56%,0.02%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.04,247.28,247.80,0.00,0.00,0.00,1.68%,0.00,0.11%,0.35%,0.04%,1.38%,0.03%,0.69%,0.02%,0.48%,0.02%,0.15%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.94,59.99,60.07
25-Jul-2018 04:10:00,10.000,Y,122.62,123.52,123.82,0.35,0.42,0.51,1.69%,0.32,0.09%,0.23%,0.04%,1.45%,0.02%,0.68%,0.02%,0.37%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.76,123.60,124.14,0.42,0.56,0.67,1.71%,0.39,0.10%,0.46%,0.04%,1.37%,0.02%,0.68%,0.02%,0.55%,0.02%,0.11%,0.01%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.04,247.18,247.60,0.00,0.00,0.00,1.68%,0.00,0.09%,0.34%,0.04%,1.41%,0.02%,0.68%,0.02%,0.46%,0.02%,0.15%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,59.98,60.03
25-Jul-2018 04:20:00,10.000,Y,122.74,123.58,123.92,0.36,0.43,0.51,1.62%,0.33,0.14%,0.22%,0.05%,1.38%,0.03%,0.65%,0.03%,0.35%,0.02%,0.19%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.74,123.58,123.94,0.42,0.55,0.67,1.81%,0.38,0.14%,0.51%,0.05%,1.39%,0.03%,0.76%,0.03%,0.64%,0.02%,0.09%,0.02%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.02,247.22,247.74,0.00,0.00,0.00,1.69%,0.00,0.14%,0.36%,0.05%,1.38%,0.03%,0.70%,0.03%,0.49%,0.02%,0.13%,0.02%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.97,60.01,60.05
25-Jul-2018 04:30:00,10.000,Y,122.88,123.74,124.50,0.36,0.43,0.51,1.65%,0.33,0.12%,0.26%,0.05%,1.41%,0.03%,0.66%,0.02%,0.35%,0.02%,0.20%,0.02%,0.16%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.08,122.74,123.60,0.45,0.55,0.63,1.81%,0.39,0.12%,0.54%,0.05%,1.40%,0.03%,0.73%,0.02%,0.62%,0.02%,0.07%,0.02%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.00,0.27,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,245.46,246.56,247.38,0.00,0.00,0.00,1.71%,0.00,0.12%,0.40%,0.05%,1.40%,0.03%,0.69%,0.02%,0.48%,0.02%,0.13%,0.02%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.00,60.06
25-Jul-2018 04:40:00,10.000,Y,121.50,123.22,124.00,0.36,0.43,0.52,1.63%,0.33,0.12%,0.27%,0.04%,1.41%,0.02%,0.60%,0.02%,0.34%,0.02%,0.19%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.96,123.28,123.92,0.47,0.55,0.64,1.82%,0.39,0.12%,0.54%,0.04%,1.39%,0.03%,0.72%,0.02%,0.64%,0.02%,0.08%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.00,0.27,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,245.02,246.58,247.28,0.00,0.00,0.00,1.69%,0.00,0.12%,0.41%,0.04%,1.40%,0.02%,0.66%,0.02%,0.48%,0.02%,0.14%,0.01%,0.15%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,60.00,60.06
25-Jul-2018 04:50:00,10.000,Y,121.52,122.36,123.60,0.36,0.43,0.51,1.58%,0.34,0.14%,0.29%,0.06%,1.36%,0.03%,0.60%,0.03%,0.33%,0.02%,0.19%,0.02%,0.15%,0.02%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.54,123.42,123.86,0.47,0.56,0.62,1.76%,0.39,0.14%,0.52%,0.06%,1.32%,0.04%,0.75%,0.03%,0.64%,0.02%,0.09%,0.02%,0.16%,0.02%,0.05%,0.01%,0.07%,0.01%,0.15%,0.02%,0.14%,0.01%,0.08%,0.01%,0.09%,0.00,0.27,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,243.92,245.84,246.40,0.00,0.00,0.00,1.64%,0.00,0.14%,0.40%,0.05%,1.34%,0.04%,0.67%,0.03%,0.47%,0.02%,0.14%,0.02%,0.14%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.97,60.01,60.05
25-Jul-2018 05:00:00,10.000,Y,121.52,123.00,123.54,0.36,0.43,0.51,1.65%,0.33,0.12%,0.29%,0.04%,1.43%,0.03%,0.60%,0.02%,0.37%,0.02%,0.20%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.34,123.20,123.76,0.48,0.56,0.62,1.69%,0.39,0.11%,0.52%,0.05%,1.29%,0.03%,0.65%,0.02%,0.59%,0.02%,0.12%,0.01%,0.17%,0.01%,0.03%,0.01%,0.09%,0.01%,0.13%,0.01%,0.15%,0.01%,0.12%,0.01%,0.08%,0.00,0.27,0.00,0.17,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,244.68,246.28,246.92,0.00,0.00,0.00,1.64%,0.00,0.12%,0.39%,0.04%,1.36%,0.03%,0.63%,0.02%,0.47%,0.02%,0.16%,0.01%,0.15%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.97,60.00,60.05
25-Jul-2018 05:10:00,10.000,Y,122.26,123.10,124.16,0.36,0.42,0.51,1.68%,0.33,0.14%,0.28%,0.06%,1.44%,0.03%,0.64%,0.03%,0.38%,0.02%,0.20%,0.02%,0.14%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.14,123.26,123.62,0.48,0.56,0.62,1.68%,0.39,0.15%,0.55%,0.06%,1.28%,0.04%,0.61%,0.03%,0.58%,0.03%,0.13%,0.02%,0.17%,0.02%,0.03%,0.02%,0.10%,0.01%,0.13%,0.01%,0.15%,0.02%,0.12%,0.01%,0.07%,0.00,0.28,0.00,0.17,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,245.34,246.42,246.88,0.00,0.00,0.00,1.65%,0.00,0.15%,0.40%,0.06%,1.36%,0.04%,0.63%,0.03%,0.48%,0.03%,0.17%,0.02%,0.15%,0.02%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.95,60.01,60.07
25-Jul-2018 05:20:00,10.000,Y,122.18,123.10,124.04,0.35,0.43,0.55,1.61%,0.34,0.13%,0.26%,0.05%,1.35%,0.03%,0.65%,0.02%,0.35%,0.02%,0.27%,0.01%,0.16%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.96,123.04,123.58,0.39,0.55,0.77,1.77%,0.39,0.13%,0.56%,0.05%,1.32%,0.03%,0.71%,0.02%,0.63%,0.02%,0.18%,0.02%,0.20%,0.01%,0.05%,0.01%,0.09%,0.01%,0.16%,0.01%,0.14%,0.01%,0.10%,0.01%,0.10%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,245.00,246.20,246.84,0.00,0.00,0.00,1.66%,0.00,0.13%,0.40%,0.05%,1.33%,0.03%,0.68%,0.02%,0.48%,0.02%,0.22%,0.01%,0.17%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,60.00,60.06
25-Jul-2018 05:30:00,10.000,Y,122.14,123.24,123.56,0.36,0.44,0.51,1.47%,0.34,0.11%,0.33%,0.04%,1.21%,0.03%,0.59%,0.02%,0.28%,0.02%,0.31%,0.01%,0.20%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.28,123.22,123.54,0.03,0.03,0.60,1.72%,0.02,0.11%,0.51%,0.04%,1.30%,0.03%,0.71%,0.02%,0.54%,0.02%,0.34%,0.01%,0.18%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.20,246.52,247.16,0.00,0.00,0.00,1.58%,0.00,0.11%,0.42%,0.04%,1.25%,0.03%,0.65%,0.02%,0.41%,0.02%,0.31%,0.01%,0.19%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.501,36,0,59.94,60.00,60.06
25-Jul-2018 05:40:00,10.000,Y,118.58,123.36,124.62,0.34,0.44,0.59,1.46%,0.34,0.12%,0.36%,0.05%,1.17%,0.03%,0.60%,0.02%,0.28%,0.02%,0.29%,0.02%,0.21%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.14,123.26,123.90,0.00,0.00,0.11,1.67%,0.00,0.13%,0.47%,0.05%,1.26%,0.03%,0.70%,0.03%,0.50%,0.02%,0.35%,0.02%,0.16%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.78,246.70,248.24,0.00,0.00,0.00,1.55%,0.00,0.12%,0.41%,0.05%,1.22%,0.03%,0.65%,0.02%,0.39%,0.02%,0.31%,0.02%,0.18%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.499,24,0,59.96,60.00,60.04
25-Jul-2018 05:50:00,10.000,Y,120.94,123.28,124.62,0.36,0.44,0.63,1.47%,0.34,0.12%,0.36%,0.04%,1.18%,0.03%,0.60%,0.02%,0.26%,0.02%,0.28%,0.01%,0.23%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.52,123.20,123.58,0.00,0.00,0.11,1.65%,0.00,0.12%,0.42%,0.05%,1.28%,0.03%,0.70%,0.02%,0.47%,0.02%,0.33%,0.01%,0.18%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.52,246.54,247.56,0.00,0.00,0.00,1.55%,0.00,0.12%,0.39%,0.04%,1.23%,0.03%,0.65%,0.02%,0.37%,0.02%,0.29%,0.01%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.499,24,0,59.95,60.00,60.04
25-Jul-2018 06:00:00,10.000,Y,120.50,122.84,123.34,0.36,0.43,0.51,1.52%,0.34,0.13%,0.40%,0.04%,1.22%,0.03%,0.64%,0.02%,0.27%,0.02%,0.29%,0.01%,0.22%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.32,123.26,124.14,0.00,0.00,0.11,1.51%,0.00,0.13%,0.42%,0.04%,1.20%,0.03%,0.59%,0.02%,0.37%,0.02%,0.30%,0.02%,0.18%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.70,246.16,246.70,0.00,0.00,0.00,1.51%,0.00,0.13%,0.41%,0.05%,1.21%,0.03%,0.61%,0.02%,0.32%,0.02%,0.29%,0.01%,0.19%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.505,24,0,59.95,60.00,60.05
25-Jul-2018 06:10:00,10.000,Y,121.70,122.80,123.30,0.36,0.43,0.51,1.49%,0.34,0.13%,0.41%,0.05%,1.17%,0.03%,0.66%,0.02%,0.27%,0.02%,0.29%,0.02%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.12,123.08,123.54,0.00,0.00,0.11,1.55%,0.00,0.13%,0.49%,0.05%,1.17%,0.03%,0.66%,0.02%,0.39%,0.02%,0.31%,0.02%,0.20%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.90,245.94,246.86,0.00,0.00,0.00,1.51%,0.00,0.13%,0.45%,0.05%,1.17%,0.03%,0.66%,0.02%,0.33%,0.02%,0.30%,0.02%,0.21%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.506,24,0,59.97,60.00,60.04
25-Jul-2018 06:20:00,10.000,Y,117.94,122.96,123.38,0.36,0.43,0.56,1.44%,0.34,0.13%,0.41%,0.04%,1.11%,0.03%,0.64%,0.02%,0.26%,0.02%,0.28%,0.02%,0.23%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.40,123.20,123.72,0.00,0.00,0.11,1.60%,0.00,0.13%,0.54%,0.05%,1.17%,0.03%,0.72%,0.02%,0.43%,0.02%,0.33%,0.02%,0.20%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.40,246.24,247.08,0.00,0.00,0.00,1.51%,0.00,0.13%,0.47%,0.04%,1.14%,0.03%,0.68%,0.02%,0.34%,0.02%,0.30%,0.01%,0.21%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.502,24,0,59.95,60.00,60.05
25-Jul-2018 06:30:00,10.000,Y,120.62,122.64,123.76,0.37,0.44,0.52,1.39%,0.35,0.12%,0.41%,0.04%,1.08%,0.03%,0.63%,0.02%,0.23%,0.02%,0.26%,0.01%,0.22%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.62,122.82,123.38,0.00,0.00,0.11,1.70%,0.00,0.12%,0.57%,0.05%,1.21%,0.03%,0.78%,0.03%,0.49%,0.02%,0.37%,0.02%,0.19%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.44,245.52,246.38,0.00,0.00,0.00,1.53%,0.00,0.12%,0.49%,0.05%,1.14%,0.03%,0.70%,0.02%,0.36%,0.02%,0.30%,0.01%,0.20%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.498,24,0,59.96,60.00,60.05
25-Jul-2018 06:40:00,10.000,Y,121.62,122.96,123.42,0.37,0.44,0.51,1.44%,0.35,0.13%,0.43%,0.05%,1.10%,0.03%,0.66%,0.02%,0.25%,0.02%,0.26%,0.02%,0.23%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.74,121.96,122.38,0.00,0.00,0.11,1.64%,0.00,0.13%,0.55%,0.05%,1.18%,0.03%,0.74%,0.02%,0.48%,0.02%,0.36%,0.02%,0.17%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.50,244.98,245.54,0.00,0.00,0.00,1.53%,0.00,0.13%,0.49%,0.05%,1.14%,0.03%,0.70%,0.02%,0.36%,0.02%,0.30%,0.02%,0.19%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.498,24,0,59.95,60.00,60.04
25-Jul-2018 06:50:00,10.000,Y,121.38,122.58,123.08,0.36,0.44,0.51,1.47%,0.35,0.12%,0.44%,0.04%,1.13%,0.03%,0.66%,0.02%,0.25%,0.02%,0.26%,0.01%,0.23%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.26,122.52,123.06,0.00,0.00,0.11,1.70%,0.00,0.12%,0.59%,0.04%,1.21%,0.03%,0.76%,0.02%,0.49%,0.02%,0.38%,0.02%,0.18%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.16,245.16,245.92,0.00,0.00,0.00,1.57%,0.00,0.12%,0.51%,0.04%,1.17%,0.03%,0.71%,0.02%,0.37%,0.02%,0.31%,0.01%,0.20%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.500,24,0,59.95,60.00,60.04
25-Jul-2018 07:00:00,10.000,Y,120.30,122.04,123.06,0.35,0.44,0.51,1.53%,0.34,0.11%,0.50%,0.04%,1.17%,0.03%,0.67%,0.02%,0.28%,0.02%,0.26%,0.01%,0.25%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.90,123.08,123.84,0.00,0.00,0.11,1.67%,0.00,0.11%,0.59%,0.04%,1.21%,0.03%,0.74%,0.02%,0.47%,0.02%,0.35%,0.01%,0.20%,0.01%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.72,245.20,245.96,0.00,0.00,0.00,1.59%,0.00,0.11%,0.54%,0.04%,1.19%,0.03%,0.70%,0.02%,0.38%,0.02%,0.30%,0.01%,0.22%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.507,24,0,59.96,59.99,60.05
25-Jul-2018 07:10:00,10.000,Y,121.60,122.46,122.86,0.37,0.43,0.50,1.51%,0.34,0.12%,0.47%,0.05%,1.14%,0.03%,0.69%,0.02%,0.29%,0.02%,0.26%,0.02%,0.25%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.38,122.40,122.80,0.00,0.00,0.11,1.63%,0.00,0.13%,0.59%,0.05%,1.18%,0.03%,0.72%,0.03%,0.44%,0.02%,0.32%,0.02%,0.21%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.92,244.94,245.46,0.00,0.00,0.00,1.56%,0.00,0.12%,0.53%,0.05%,1.16%,0.03%,0.70%,0.02%,0.37%,0.02%,0.28%,0.02%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.507,24,0,59.95,60.00,60.05
25-Jul-2018 07:20:00,10.000,Y,120.58,122.34,123.40,0.37,0.43,0.52,1.55%,0.34,0.13%,0.51%,0.05%,1.13%,0.03%,0.74%,0.03%,0.30%,0.02%,0.30%,0.02%,0.25%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.84,122.00,122.60,0.00,0.00,0.11,1.56%,0.00,0.13%,0.56%,0.05%,1.12%,0.03%,0.70%,0.03%,0.43%,0.02%,0.30%,0.02%,0.21%,0.02%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.20,244.42,245.26,0.00,0.00,0.00,1.55%,0.00,0.13%,0.53%,0.05%,1.12%,0.03%,0.72%,0.03%,0.37%,0.02%,0.29%,0.02%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.511,24,0,59.95,60.00,60.06
25-Jul-2018 07:30:00,10.000,Y,120.98,122.04,123.66,0.37,0.44,0.52,1.51%,0.34,0.10%,0.54%,0.04%,1.12%,0.02%,0.70%,0.02%,0.26%,0.01%,0.27%,0.01%,0.22%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.76,121.66,122.08,0.00,0.00,0.11,1.68%,0.00,0.10%,0.61%,0.04%,1.19%,0.02%,0.78%,0.02%,0.49%,0.01%,0.31%,0.01%,0.18%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.44,243.76,244.24,0.00,0.00,0.00,1.58%,0.00,0.10%,0.57%,0.04%,1.16%,0.02%,0.74%,0.02%,0.37%,0.01%,0.28%,0.01%,0.20%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.507,24,0,59.93,59.99,60.04
25-Jul-2018 07:40:00,10.000,Y,119.92,121.72,122.78,0.36,0.44,0.51,1.47%,0.34,0.13%,0.53%,0.04%,1.07%,0.03%,0.71%,0.02%,0.26%,0.02%,0.24%,0.02%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.94,121.42,122.42,0.00,0.00,0.11,1.80%,0.00,0.12%,0.74%,0.05%,1.25%,0.03%,0.80%,0.02%,0.49%,0.02%,0.33%,0.02%,0.19%,0.01%,0.15%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.70,243.22,244.88,0.00,0.00,0.00,1.62%,0.00,0.12%,0.63%,0.04%,1.16%,0.03%,0.75%,0.02%,0.38%,0.02%,0.28%,0.02%,0.20%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.508,24,0,59.95,60.00,60.09
25-Jul-2018 07:50:00,10.000,Y,120.98,122.10,122.52,0.37,0.43,0.52,1.52%,0.34,0.18%,0.55%,0.06%,1.13%,0.04%,0.69%,0.03%,0.28%,0.02%,0.21%,0.02%,0.22%,0.02%,0.13%,0.02%,0.06%,0.02%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.96,122.02,122.46,0.00,0.00,0.11,1.79%,0.00,0.18%,0.71%,0.06%,1.26%,0.04%,0.79%,0.03%,0.49%,0.03%,0.32%,0.02%,0.21%,0.02%,0.14%,0.02%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.66,244.18,244.96,0.00,0.00,0.00,1.64%,0.00,0.18%,0.63%,0.06%,1.20%,0.04%,0.74%,0.03%,0.39%,0.02%,0.26%,0.02%,0.20%,0.02%,0.13%,0.02%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.510,24,0,59.98,60.03,60.11
25-Jul-2018 08:00:00,10.000,Y,121.10,122.58,123.96,0.35,0.43,0.51,1.49%,0.34,0.12%,0.52%,0.05%,1.11%,0.03%,0.69%,0.02%,0.30%,0.02%,0.21%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.58,122.62,123.26,0.00,0.00,0.11,1.75%,0.00,0.12%,0.70%,0.05%,1.23%,0.03%,0.78%,0.02%,0.49%,0.02%,0.32%,0.02%,0.22%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.14,245.28,246.20,0.00,0.00,0.00,1.61%,0.00,0.12%,0.61%,0.05%,1.17%,0.03%,0.73%,0.02%,0.39%,0.02%,0.26%,0.02%,0.21%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.510,24,0,59.91,60.00,60.05
25-Jul-2018 08:10:00,10.000,Y,121.64,122.88,123.36,0.31,0.42,0.50,1.56%,0.32,0.14%,0.57%,0.05%,1.13%,0.03%,0.73%,0.02%,0.35%,0.02%,0.23%,0.02%,0.24%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.80,122.26,122.94,0.00,0.00,0.11,1.57%,0.00,0.14%,0.67%,0.05%,1.11%,0.03%,0.64%,0.03%,0.40%,0.02%,0.29%,0.02%,0.22%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.74,245.20,246.04,0.00,0.00,0.00,1.55%,0.00,0.14%,0.61%,0.05%,1.12%,0.03%,0.68%,0.02%,0.38%,0.02%,0.26%,0.02%,0.22%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.510,24,0,59.94,60.01,60.08
25-Jul-2018 08:20:00,10.000,Y,121.38,122.86,124.20,0.29,0.35,0.41,1.57%,0.28,0.13%,0.61%,0.05%,1.13%,0.03%,0.71%,0.02%,0.35%,0.02%,0.25%,0.02%,0.22%,0.01%,0.14%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.48,122.20,122.88,0.00,0.00,0.11,1.64%,0.00,0.13%,0.75%,0.05%,1.14%,0.03%,0.67%,0.02%,0.42%,0.02%,0.28%,0.02%,0.24%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.62,245.14,245.84,0.00,0.00,0.00,1.59%,0.00,0.13%,0.67%,0.05%,1.14%,0.03%,0.69%,0.02%,0.38%,0.02%,0.26%,0.02%,0.22%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.465,24,0,59.96,60.01,60.07
25-Jul-2018 08:30:00,10.000,Y,122.08,123.02,123.88,0.29,0.36,0.42,1.49%,0.29,0.12%,0.55%,0.04%,1.11%,0.02%,0.67%,0.02%,0.30%,0.02%,0.21%,0.01%,0.22%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.98,121.16,122.22,0.00,0.00,0.11,1.80%,0.00,0.12%,0.82%,0.04%,1.23%,0.03%,0.78%,0.02%,0.49%,0.02%,0.30%,0.01%,0.24%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.54,244.24,245.28,0.00,0.00,0.00,1.63%,0.00,0.11%,0.68%,0.04%,1.17%,0.02%,0.72%,0.02%,0.39%,0.02%,0.26%,0.01%,0.22%,0.01%,0.12%,0.01%,0.10%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.454,24,0,59.96,59.99,60.04
25-Jul-2018 08:40:00,10.000,Y,120.42,122.44,123.30,0.29,0.37,0.45,1.46%,0.29,0.13%,0.54%,0.05%,1.09%,0.03%,0.65%,0.02%,0.27%,0.02%,0.21%,0.02%,0.20%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.76,120.96,122.16,0.00,0.00,0.11,1.99%,0.00,0.13%,0.96%,0.05%,1.35%,0.03%,0.83%,0.03%,0.50%,0.02%,0.32%,0.02%,0.29%,0.02%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.08,243.46,244.50,0.00,0.00,0.00,1.70%,0.00,0.13%,0.75%,0.05%,1.21%,0.03%,0.73%,0.02%,0.38%,0.02%,0.26%,0.02%,0.22%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.464,24,0,59.96,60.00,60.05
25-Jul-2018 08:50:00,10.000,Y,120.60,122.28,122.96,0.28,0.35,0.42,1.49%,0.28,0.12%,0.57%,0.05%,1.09%,0.03%,0.69%,0.02%,0.32%,0.02%,0.21%,0.02%,0.19%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.74,121.18,122.10,0.00,0.00,0.11,2.00%,0.00,0.12%,0.97%,0.05%,1.39%,0.03%,0.81%,0.02%,0.46%,0.02%,0.32%,0.02%,0.30%,0.02%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.24,243.52,244.32,0.00,0.00,0.00,1.73%,0.00,0.12%,0.77%,0.05%,1.23%,0.03%,0.75%,0.02%,0.38%,0.02%,0.26%,0.02%,0.22%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.462,24,0,59.96,60.00,60.05
25-Jul-2018 09:00:00,10.000,Y,119.64,122.72,123.70,0.29,0.35,0.44,1.47%,0.27,0.11%,0.59%,0.04%,1.04%,0.03%,0.69%,0.02%,0.34%,0.02%,0.24%,0.02%,0.16%,0.01%,0.10%,0.01%,0.07%,0.02%,0.05%,0.02%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.16,0.00,0.14,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,117.42,120.46,121.44,0.00,0.00,0.11,2.09%,0.00,0.11%,1.05%,0.04%,1.44%,0.03%,0.86%,0.03%,0.41%,0.02%,0.27%,0.02%,0.34%,0.02%,0.19%,0.02%,0.09%,0.02%,0.06%,0.02%,0.06%,0.02%,0.08%,0.02%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.14,243.24,244.14,0.00,0.00,0.00,1.76%,0.00,0.11%,0.81%,0.04%,1.23%,0.03%,0.77%,0.02%,0.37%,0.02%,0.25%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.500,24,0,59.95,59.99,60.05
25-Jul-2018 09:10:00,10.000,Y,119.02,122.42,123.64,0.29,0.37,0.45,1.49%,0.27,0.13%,0.65%,0.05%,1.05%,0.03%,0.66%,0.02%,0.33%,0.02%,0.24%,0.02%,0.18%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.17,0.00,0.13,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.62,120.92,121.98,0.00,0.00,0.11,2.06%,0.00,0.13%,1.06%,0.05%,1.38%,0.03%,0.87%,0.03%,0.45%,0.02%,0.27%,0.02%,0.28%,0.02%,0.15%,0.02%,0.09%,0.02%,0.07%,0.02%,0.05%,0.01%,0.06%,0.02%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.02,243.42,245.04,0.00,0.00,0.00,1.75%,0.00,0.13%,0.85%,0.05%,1.21%,0.03%,0.76%,0.02%,0.38%,0.02%,0.25%,0.02%,0.21%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.524,24,0,59.97,60.00,60.04
25-Jul-2018 09:20:00,10.000,Y,119.82,122.30,123.26,0.31,0.38,0.46,1.44%,0.29,0.13%,0.68%,0.05%,0.99%,0.03%,0.64%,0.02%,0.30%,0.02%,0.22%,0.02%,0.19%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.17,0.00,0.14,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.10,120.90,121.94,0.00,0.00,0.11,1.97%,0.00,0.13%,0.98%,0.05%,1.33%,0.03%,0.86%,0.02%,0.50%,0.02%,0.25%,0.02%,0.23%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.98,243.28,244.36,0.00,0.00,0.00,1.70%,0.00,0.13%,0.83%,0.05%,1.16%,0.03%,0.75%,0.02%,0.40%,0.02%,0.24%,0.02%,0.20%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.515,24,0,59.96,60.00,60.05
25-Jul-2018 09:30:00,10.000,Y,120.08,121.90,123.44,0.31,0.38,0.45,1.45%,0.29,0.11%,0.68%,0.04%,1.02%,0.03%,0.63%,0.02%,0.29%,0.02%,0.22%,0.01%,0.18%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.17,0.00,0.14,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.56,121.04,121.86,0.00,0.00,0.11,2.03%,0.00,0.11%,1.00%,0.04%,1.38%,0.03%,0.87%,0.02%,0.53%,0.02%,0.26%,0.01%,0.25%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.62,243.00,243.76,0.00,0.00,0.00,1.73%,0.00,0.11%,0.84%,0.04%,1.19%,0.02%,0.75%,0.02%,0.41%,0.02%,0.24%,0.01%,0.20%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.514,24,0,59.95,59.99,60.04
25-Jul-2018 09:40:00,10.000,Y,119.80,121.52,122.52,0.30,0.69,0.96,1.49%,0.51,0.14%,0.69%,0.05%,1.06%,0.03%,0.64%,0.02%,0.27%,0.02%,0.18%,0.02%,0.16%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.36,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,118.40,120.02,121.44,0.00,0.00,0.11,2.04%,0.00,0.15%,0.99%,0.06%,1.36%,0.03%,0.88%,0.02%,0.57%,0.02%,0.27%,0.02%,0.26%,0.02%,0.16%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.46,241.60,242.90,0.00,0.00,0.00,1.74%,0.00,0.14%,0.84%,0.05%,1.20%,0.03%,0.76%,0.02%,0.42%,0.02%,0.22%,0.02%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,84,-0.590,48,0,59.97,60.01,60.08
