Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 09:50:00,10.000,Y,119.04,121.58,123.56,0.68,0.79,46.67,1.45%,0.58,0.11%,0.67%,0.04%,1.05%,0.03%,0.63%,0.02%,0.27%,0.02%,0.19%,0.01%,0.16%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.42,0.00,0.32,0.00,0.21,0.00,0.11,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,118.48,120.74,122.34,0.00,0.00,0.14,2.07%,0.00,0.11%,1.05%,0.04%,1.35%,0.03%,0.89%,0.02%,0.58%,0.02%,0.26%,0.02%,0.29%,0.01%,0.18%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.74,242.38,243.46,0.00,0.00,0.00,1.75%,0.00,0.11%,0.86%,0.04%,1.20%,0.03%,0.76%,0.02%,0.42%,0.02%,0.22%,0.01%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.605,60,0,59.94,59.99,60.04
25-Jul-2018 10:00:00,10.000,Y,119.14,121.38,122.28,0.68,0.78,0.89,1.50%,0.57,0.12%,0.73%,0.04%,1.05%,0.03%,0.64%,0.02%,0.28%,0.02%,0.20%,0.01%,0.16%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.42,0.00,0.31,0.00,0.21,0.00,0.12,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,119.16,121.30,122.58,0.00,0.00,0.11,1.97%,0.00,0.12%,1.01%,0.04%,1.28%,0.03%,0.83%,0.02%,0.55%,0.02%,0.25%,0.02%,0.27%,0.01%,0.17%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.90,242.74,244.26,0.00,0.00,0.00,1.72%,0.00,0.12%,0.87%,0.04%,1.16%,0.03%,0.73%,0.02%,0.41%,0.02%,0.22%,0.01%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.609,60,0,59.95,59.99,60.05
25-Jul-2018 10:10:00,10.000,Y,120.46,122.64,125.06,0.69,0.77,0.88,1.52%,0.58,0.12%,0.78%,0.04%,1.03%,0.03%,0.64%,0.02%,0.29%,0.02%,0.21%,0.02%,0.18%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.41,0.00,0.31,0.00,0.21,0.00,0.12,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,116.06,120.64,122.50,0.00,0.00,0.11,1.87%,0.00,0.12%,0.95%,0.04%,1.21%,0.03%,0.81%,0.02%,0.54%,0.02%,0.24%,0.02%,0.24%,0.01%,0.15%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.64,243.34,244.54,0.00,0.00,0.00,1.68%,0.00,0.12%,0.86%,0.04%,1.12%,0.03%,0.72%,0.02%,0.41%,0.02%,0.22%,0.01%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.600,60,0,59.96,60.00,60.04
25-Jul-2018 10:20:00,10.000,Y,120.44,121.78,123.24,0.66,0.77,0.86,1.54%,0.58,0.12%,0.78%,0.04%,1.06%,0.03%,0.63%,0.02%,0.32%,0.02%,0.23%,0.02%,0.17%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.42,0.00,0.32,0.00,0.21,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,119.68,121.78,122.74,0.00,0.00,0.11,1.82%,0.00,0.12%,0.94%,0.04%,1.18%,0.03%,0.78%,0.02%,0.51%,0.02%,0.23%,0.02%,0.23%,0.01%,0.15%,0.01%,0.10%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.82,243.62,244.40,0.00,0.00,0.00,1.67%,0.00,0.12%,0.86%,0.04%,1.12%,0.03%,0.71%,0.02%,0.41%,0.02%,0.23%,0.01%,0.19%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.594,60,0,59.97,60.00,60.05
25-Jul-2018 10:30:00,10.000,Y,120.54,122.12,123.00,0.65,0.75,0.85,1.56%,0.57,0.12%,0.79%,0.05%,1.07%,0.03%,0.64%,0.02%,0.33%,0.02%,0.23%,0.02%,0.16%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.41,0.00,0.32,0.00,0.21,0.00,0.11,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,119.68,121.46,122.54,0.00,0.00,0.11,1.81%,0.00,0.13%,0.98%,0.05%,1.18%,0.03%,0.71%,0.02%,0.48%,0.02%,0.23%,0.02%,0.25%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.54,243.64,244.52,0.00,0.00,0.00,1.67%,0.00,0.12%,0.88%,0.05%,1.12%,0.03%,0.67%,0.02%,0.40%,0.02%,0.23%,0.02%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.584,48,0,59.96,60.00,60.04
25-Jul-2018 10:40:00,10.000,Y,120.52,122.12,123.18,0.64,0.75,0.84,1.56%,0.57,0.11%,0.80%,0.04%,1.05%,0.03%,0.67%,0.02%,0.32%,0.02%,0.21%,0.01%,0.17%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.41,0.00,0.32,0.00,0.21,0.00,0.11,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,119.20,121.14,122.14,0.04,0.39,1.82,1.78%,0.28,0.11%,1.02%,0.04%,1.11%,0.02%,0.68%,0.02%,0.51%,0.02%,0.27%,0.02%,0.22%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.60,243.34,243.96,0.00,0.00,0.00,1.66%,0.00,0.11%,0.90%,0.04%,1.08%,0.02%,0.67%,0.02%,0.41%,0.02%,0.24%,0.01%,0.19%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.586,84,-12,59.96,59.99,60.04
25-Jul-2018 10:50:00,10.000,Y,120.70,122.16,123.02,0.65,0.75,0.85,1.52%,0.58,0.11%,0.75%,0.04%,1.06%,0.02%,0.66%,0.02%,0.27%,0.02%,0.17%,0.01%,0.18%,0.01%,0.12%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.41,0.00,0.32,0.00,0.22,0.00,0.12,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,119.20,121.16,121.88,0.36,0.44,0.50,1.91%,0.31,0.11%,1.10%,0.04%,1.17%,0.03%,0.73%,0.02%,0.56%,0.02%,0.32%,0.02%,0.20%,0.01%,0.12%,0.01%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.80,243.38,244.02,0.00,0.00,0.00,1.70%,0.00,0.11%,0.92%,0.04%,1.11%,0.02%,0.69%,0.02%,0.42%,0.01%,0.24%,0.01%,0.18%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.584,84,-12,59.95,59.99,60.05
25-Jul-2018 11:00:00,10.000,Y,120.32,122.26,124.36,0.66,0.76,1.11,1.52%,0.59,0.11%,0.79%,0.04%,1.06%,0.03%,0.64%,0.02%,0.26%,0.02%,0.19%,0.01%,0.17%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.41,0.00,0.33,0.00,0.23,0.00,0.13,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,115.64,120.08,122.04,0.37,0.45,0.51,1.86%,0.32,0.12%,1.02%,0.05%,1.17%,0.03%,0.72%,0.02%,0.57%,0.02%,0.29%,0.01%,0.19%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,238.54,242.42,243.84,0.00,0.00,0.00,1.68%,0.00,0.12%,0.90%,0.04%,1.11%,0.03%,0.68%,0.02%,0.41%,0.02%,0.23%,0.01%,0.17%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.581,84,-12,59.96,60.00,60.05
25-Jul-2018 11:10:00,10.000,Y,119.86,121.80,123.04,0.84,0.93,1.04,1.56%,0.67,0.13%,0.91%,0.05%,1.03%,0.03%,0.59%,0.02%,0.23%,0.02%,0.24%,0.02%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.00,0.52,0.00,0.35,0.00,0.19,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.05,119.18,120.92,122.10,0.00,0.00,0.46,1.84%,0.00,0.13%,0.95%,0.05%,1.20%,0.03%,0.76%,0.02%,0.54%,0.02%,0.25%,0.02%,0.20%,0.02%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.20,242.78,243.68,0.00,0.00,0.00,1.68%,0.00,0.13%,0.93%,0.05%,1.11%,0.03%,0.67%,0.02%,0.38%,0.02%,0.23%,0.02%,0.17%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,108,-0.636,72,-12,59.97,60.00,60.06
25-Jul-2018 11:20:00,10.000,Y,120.08,121.46,122.36,0.82,0.92,1.02,1.62%,0.66,0.12%,0.96%,0.04%,1.08%,0.03%,0.60%,0.02%,0.25%,0.02%,0.24%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.51,0.00,0.34,0.00,0.18,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.05,119.32,120.92,121.76,0.00,0.00,0.11,1.85%,0.00,0.13%,0.99%,0.04%,1.19%,0.03%,0.76%,0.02%,0.51%,0.02%,0.25%,0.02%,0.21%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.86,242.44,243.16,0.00,0.00,0.00,1.72%,0.00,0.12%,0.97%,0.04%,1.13%,0.03%,0.68%,0.02%,0.38%,0.02%,0.24%,0.01%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,108,-0.643,72,-12,59.95,60.00,60.04
25-Jul-2018 11:30:00,10.000,Y,119.82,121.12,122.06,0.82,0.91,1.02,1.77%,0.64,0.14%,1.05%,0.05%,1.17%,0.03%,0.66%,0.03%,0.32%,0.02%,0.22%,0.02%,0.17%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01,0.51,0.01,0.33,0.00,0.16,0.00,0.08,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.05,119.56,121.10,121.96,0.00,0.00,0.11,1.81%,0.00,0.13%,0.96%,0.05%,1.17%,0.03%,0.77%,0.02%,0.50%,0.02%,0.21%,0.02%,0.23%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.02,242.28,243.06,0.00,0.00,0.00,1.78%,0.00,0.14%,1.00%,0.05%,1.17%,0.03%,0.72%,0.03%,0.41%,0.02%,0.21%,0.02%,0.20%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,108,-0.650,72,-12,59.97,60.00,60.04
25-Jul-2018 11:40:00,10.000,Y,119.22,120.38,121.32,0.83,0.91,1.01,1.72%,0.64,0.12%,0.95%,0.04%,1.14%,0.03%,0.73%,0.02%,0.32%,0.02%,0.21%,0.01%,0.18%,0.01%,0.11%,0.01%,0.01%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.51,0.00,0.33,0.00,0.16,0.00,0.07,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.05,118.92,121.20,121.98,0.04,0.37,0.99,1.70%,0.26,0.12%,1.00%,0.04%,1.06%,0.03%,0.66%,0.02%,0.43%,0.02%,0.21%,0.01%,0.20%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.19,0.00,0.12,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.26,241.64,242.40,0.00,0.00,0.00,1.70%,0.00,0.12%,0.97%,0.04%,1.10%,0.03%,0.70%,0.02%,0.37%,0.02%,0.21%,0.01%,0.19%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.635,96,-12,59.95,60.00,60.04
25-Jul-2018 11:50:00,10.000,Y,119.32,121.06,122.46,0.82,0.91,1.01,1.74%,0.63,0.11%,0.96%,0.04%,1.16%,0.03%,0.73%,0.02%,0.32%,0.02%,0.20%,0.01%,0.18%,0.01%,0.12%,0.01%,0.01%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.51,0.00,0.32,0.00,0.15,0.00,0.07,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.04,118.52,121.36,122.24,0.36,0.44,0.50,1.71%,0.32,0.11%,0.99%,0.04%,1.07%,0.03%,0.66%,0.02%,0.45%,0.02%,0.22%,0.01%,0.19%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.64,242.48,244.32,0.00,0.00,0.00,1.72%,0.00,0.11%,0.98%,0.04%,1.12%,0.03%,0.69%,0.02%,0.39%,0.01%,0.21%,0.01%,0.19%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.632,108,-24,59.95,59.99,60.05
25-Jul-2018 12:00:00,10.000,Y,119.08,122.34,123.10,0.82,1.40,59.38,1.81%,0.86,0.13%,0.96%,0.05%,1.25%,0.03%,0.70%,0.02%,0.36%,0.02%,0.15%,0.02%,0.23%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.05,0.73,0.02,0.39,0.03,0.13,0.02,0.07,0.01,0.05,0.01,0.06,0.01,0.03,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,119.20,121.36,123.44,0.37,0.43,0.51,1.88%,0.31,0.13%,1.08%,0.05%,1.15%,0.03%,0.78%,0.02%,0.46%,0.02%,0.26%,0.02%,0.16%,0.02%,0.16%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.96,243.78,244.52,0.00,0.00,0.00,1.82%,0.00,0.13%,1.02%,0.05%,1.20%,0.03%,0.74%,0.02%,0.41%,0.02%,0.20%,0.02%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.731,156,0,59.97,60.00,60.04
25-Jul-2018 12:10:00,10.000,Y,118.62,121.98,122.62,1.04,1.30,1.53,2.01%,0.79,0.13%,1.20%,0.05%,1.33%,0.04%,0.69%,0.02%,0.40%,0.02%,0.22%,0.02%,0.23%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.05,0.68,0.02,0.36,0.03,0.12,0.01,0.09,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.04,0.00,0.02,0.01,0.03,0.00,0.04,118.24,121.96,122.56,0.37,0.43,0.47,1.90%,0.31,0.13%,1.07%,0.05%,1.21%,0.04%,0.75%,0.02%,0.49%,0.02%,0.22%,0.02%,0.17%,0.01%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,236.94,244.00,245.16,0.00,0.00,0.00,1.94%,0.00,0.13%,1.13%,0.05%,1.27%,0.03%,0.72%,0.02%,0.45%,0.02%,0.22%,0.02%,0.19%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.741,156,0,59.95,60.00,60.06
25-Jul-2018 12:20:00,10.000,Y,120.72,122.22,123.04,1.11,1.23,1.33,1.89%,0.75,0.11%,1.10%,0.04%,1.27%,0.03%,0.69%,0.02%,0.39%,0.02%,0.21%,0.01%,0.21%,0.01%,0.13%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.05,0.65,0.02,0.34,0.02,0.11,0.02,0.08,0.01,0.03,0.01,0.03,0.00,0.03,0.01,0.01,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.04,119.72,121.28,122.54,0.36,0.43,0.48,2.00%,0.31,0.11%,1.12%,0.04%,1.27%,0.03%,0.81%,0.02%,0.54%,0.02%,0.27%,0.01%,0.19%,0.01%,0.12%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.60,243.56,244.66,0.00,0.00,0.00,1.93%,0.00,0.11%,1.10%,0.04%,1.27%,0.02%,0.75%,0.02%,0.46%,0.02%,0.24%,0.01%,0.18%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.738,144,0,59.96,59.99,60.04
25-Jul-2018 12:30:00,10.000,Y,120.62,121.94,123.24,0.84,1.03,1.29,1.76%,0.68,0.14%,0.94%,0.05%,1.21%,0.03%,0.72%,0.02%,0.32%,0.02%,0.15%,0.02%,0.21%,0.01%,0.12%,0.01%,0.02%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.02,0.56,0.01,0.33,0.01,0.14,0.01,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,118.68,122.00,122.76,0.34,0.42,0.48,2.13%,0.30,0.13%,1.23%,0.05%,1.33%,0.03%,0.83%,0.02%,0.57%,0.02%,0.32%,0.02%,0.22%,0.01%,0.12%,0.01%,0.14%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.48,244.00,244.60,0.00,0.00,0.00,1.93%,0.00,0.13%,1.08%,0.05%,1.27%,0.03%,0.77%,0.02%,0.45%,0.02%,0.23%,0.02%,0.19%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.679,120,-12,59.96,60.01,60.06
25-Jul-2018 12:40:00,10.000,Y,121.58,122.52,123.58,0.85,1.15,4.44,1.72%,0.73,0.13%,0.90%,0.05%,1.19%,0.03%,0.72%,0.02%,0.32%,0.02%,0.15%,0.02%,0.21%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.03,0.61,0.01,0.34,0.02,0.13,0.01,0.08,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,118.22,120.64,121.18,0.35,0.43,0.49,2.17%,0.30,0.15%,1.27%,0.05%,1.36%,0.03%,0.82%,0.03%,0.57%,0.02%,0.32%,0.02%,0.24%,0.01%,0.13%,0.01%,0.14%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.54,243.22,243.70,0.00,0.00,0.00,1.93%,0.00,0.14%,1.08%,0.05%,1.27%,0.03%,0.77%,0.02%,0.44%,0.02%,0.23%,0.02%,0.20%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.710,132,-12,59.95,60.01,60.05
25-Jul-2018 12:50:00,10.000,Y,121.82,122.78,123.28,1.09,1.20,1.30,1.75%,0.74,0.10%,0.93%,0.04%,1.20%,0.02%,0.71%,0.02%,0.33%,0.01%,0.18%,0.01%,0.22%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.04,0.64,0.01,0.34,0.02,0.11,0.01,0.07,0.01,0.03,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.04,119.42,120.40,120.78,0.36,0.43,0.49,1.98%,0.31,0.10%,1.15%,0.04%,1.25%,0.02%,0.77%,0.02%,0.51%,0.02%,0.25%,0.01%,0.20%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.00,243.24,243.64,0.00,0.00,0.00,1.85%,0.00,0.10%,1.04%,0.04%,1.23%,0.02%,0.74%,0.02%,0.42%,0.01%,0.21%,0.01%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.732,144,-12,59.96,59.99,60.03
25-Jul-2018 13:00:00,10.000,Y,122.02,123.06,123.52,1.12,1.21,1.35,1.73%,0.74,0.13%,0.95%,0.05%,1.17%,0.03%,0.68%,0.03%,0.34%,0.02%,0.20%,0.02%,0.23%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.03,0.64,0.01,0.34,0.02,0.10,0.01,0.05,0.01,0.02,0.01,0.04,0.00,0.04,0.01,0.01,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,119.44,120.32,120.74,0.36,0.43,0.48,1.98%,0.31,0.13%,1.15%,0.05%,1.24%,0.03%,0.78%,0.03%,0.53%,0.02%,0.24%,0.02%,0.21%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.16,243.44,244.12,0.00,0.00,0.00,1.84%,0.00,0.13%,1.05%,0.05%,1.20%,0.03%,0.72%,0.03%,0.43%,0.02%,0.22%,0.02%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.732,144,-12,59.95,60.00,60.04
25-Jul-2018 13:10:00,10.000,Y,121.84,122.74,123.62,0.83,0.95,1.31,1.69%,0.66,0.12%,0.92%,0.04%,1.16%,0.03%,0.66%,0.02%,0.34%,0.02%,0.20%,0.01%,0.22%,0.01%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.01,0.53,0.01,0.33,0.00,0.15,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,119.78,122.04,122.68,0.35,0.43,0.47,2.05%,0.30,0.12%,1.18%,0.05%,1.31%,0.03%,0.78%,0.02%,0.55%,0.02%,0.26%,0.02%,0.23%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.92,244.84,245.56,0.00,0.00,0.00,1.86%,0.00,0.12%,1.05%,0.04%,1.23%,0.03%,0.72%,0.02%,0.44%,0.02%,0.23%,0.01%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.646,108,-12,59.95,60.00,60.05
25-Jul-2018 13:20:00,10.000,Y,121.42,122.74,123.88,0.86,0.93,1.07,1.70%,0.66,0.13%,0.97%,0.05%,1.16%,0.04%,0.59%,0.02%,0.32%,0.02%,0.19%,0.02%,0.21%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01,0.52,0.01,0.34,0.01,0.17,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,120.04,121.90,123.04,0.34,0.42,0.53,2.20%,0.30,0.13%,1.20%,0.05%,1.41%,0.03%,0.86%,0.03%,0.63%,0.02%,0.32%,0.02%,0.25%,0.02%,0.17%,0.01%,0.16%,0.01%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.00,0.22,0.00,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,243.20,244.70,245.74,0.00,0.00,0.00,1.93%,0.00,0.13%,1.08%,0.05%,1.28%,0.03%,0.73%,0.02%,0.47%,0.02%,0.25%,0.02%,0.22%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.638,108,-24,59.96,60.00,60.04
25-Jul-2018 13:30:00,10.000,Y,120.76,122.78,123.78,0.84,0.92,1.06,1.61%,0.65,0.08%,0.90%,0.03%,1.10%,0.02%,0.59%,0.02%,0.33%,0.01%,0.18%,0.01%,0.19%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.52,0.00,0.34,0.00,0.17,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.04,119.88,122.24,123.24,0.34,0.42,0.52,2.32%,0.29,0.09%,1.26%,0.04%,1.52%,0.02%,0.87%,0.02%,0.64%,0.02%,0.33%,0.01%,0.29%,0.01%,0.19%,0.01%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.12%,0.01%,0.05%,0.00,0.22,0.00,0.12,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,241.66,245.08,246.16,0.00,0.00,0.00,1.95%,0.00,0.08%,1.08%,0.03%,1.31%,0.02%,0.73%,0.02%,0.48%,0.01%,0.25%,0.01%,0.22%,0.01%,0.15%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.636,108,-12,59.90,59.98,60.04
25-Jul-2018 13:40:00,10.000,Y,121.26,122.56,123.90,0.87,2.99,33.32,2.02%,2.26,0.12%,1.04%,0.05%,1.36%,0.03%,0.82%,0.02%,0.51%,0.02%,0.30%,0.02%,0.16%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01,1.62,0.01,1.20,0.01,0.81,0.01,0.52,0.01,0.30,0.01,0.11,0.01,0.04,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.02,120.10,122.68,123.48,0.35,0.43,0.70,2.01%,0.31,0.13%,1.10%,0.05%,1.32%,0.03%,0.78%,0.02%,0.56%,0.02%,0.25%,0.02%,0.23%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.01%,0.01%,0.06%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,243.94,245.30,246.06,0.00,0.00,0.00,2.00%,0.00,0.12%,1.06%,0.05%,1.34%,0.03%,0.79%,0.02%,0.53%,0.02%,0.27%,0.02%,0.19%,0.01%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,-0.624,264,-24,59.97,60.00,60.04
25-Jul-2018 13:50:00,10.000,Y,121.24,122.62,123.28,2.54,2.77,2.93,2.08%,2.12,0.13%,1.07%,0.05%,1.39%,0.03%,0.84%,0.02%,0.57%,0.02%,0.35%,0.02%,0.17%,0.01%,0.17%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.02,1.50,0.02,1.10,0.02,0.76,0.01,0.53,0.01,0.33,0.01,0.13,0.01,0.01,0.00,0.06,0.01,0.06,0.00,0.08,0.00,0.06,0.00,0.02,121.70,122.80,123.18,0.36,0.43,0.49,1.95%,0.31,0.14%,1.06%,0.06%,1.31%,0.03%,0.73%,0.02%,0.53%,0.02%,0.21%,0.02%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,243.90,245.48,246.16,0.00,0.00,0.00,2.00%,0.00,0.14%,1.05%,0.05%,1.34%,0.03%,0.77%,0.02%,0.54%,0.02%,0.28%,0.02%,0.19%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,-0.626,240,-24,59.96,60.00,60.05
25-Jul-2018 14:00:00,10.000,Y,121.66,123.08,123.84,2.51,2.71,2.85,2.08%,2.06,0.15%,1.09%,0.06%,1.36%,0.03%,0.81%,0.03%,0.59%,0.02%,0.39%,0.02%,0.16%,0.02%,0.17%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01,1.47,0.01,1.07,0.02,0.74,0.01,0.51,0.01,0.32,0.01,0.13,0.01,0.01,0.01,0.05,0.00,0.06,0.01,0.08,0.00,0.06,0.00,0.02,121.34,122.28,123.42,0.35,0.43,0.48,1.96%,0.31,0.15%,1.09%,0.06%,1.29%,0.03%,0.74%,0.03%,0.53%,0.02%,0.23%,0.02%,0.23%,0.02%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,243.98,245.42,246.78,0.00,0.00,0.00,2.01%,0.00,0.15%,1.09%,0.06%,1.32%,0.03%,0.76%,0.03%,0.55%,0.02%,0.31%,0.02%,0.19%,0.01%,0.15%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,-0.628,240,-24,59.98,60.02,60.06
25-Jul-2018 14:10:00,10.000,Y,118.62,122.56,123.48,2.31,2.64,3.11,2.11%,2.00,0.18%,1.07%,0.06%,1.39%,0.04%,0.85%,0.03%,0.58%,0.03%,0.40%,0.02%,0.16%,0.02%,0.18%,0.02%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01,1.44,0.02,1.04,0.01,0.71,0.01,0.49,0.01,0.30,0.01,0.11,0.01,0.02,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.06,0.00,0.02,119.36,123.18,123.80,0.36,0.43,0.55,1.87%,0.31,0.17%,1.08%,0.06%,1.22%,0.04%,0.70%,0.03%,0.46%,0.03%,0.19%,0.02%,0.19%,0.02%,0.10%,0.02%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,238.06,245.80,247.02,0.00,0.00,0.00,1.96%,0.00,0.18%,1.06%,0.06%,1.30%,0.04%,0.76%,0.03%,0.51%,0.03%,0.29%,0.02%,0.17%,0.02%,0.14%,0.02%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,-0.630,240,-24,59.96,60.03,60.08
25-Jul-2018 14:20:00,10.000,Y,120.88,122.16,123.54,0.90,4.05,6.84,2.23%,2.73,0.14%,1.16%,0.05%,1.53%,0.03%,0.87%,0.03%,0.55%,0.02%,0.32%,0.02%,0.16%,0.01%,0.16%,0.02%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.11,2.22,0.03,1.37,0.05,0.65,0.03,0.32,0.02,0.20,0.02,0.12,0.01,0.02,0.02,0.06,0.01,0.07,0.01,0.08,0.01,0.05,0.01,0.02,121.20,123.22,123.66,0.36,0.43,0.49,1.81%,0.31,0.14%,1.04%,0.05%,1.20%,0.03%,0.66%,0.03%,0.44%,0.02%,0.19%,0.02%,0.19%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.00,0.23,0.00,0.15,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,244.20,245.44,246.18,0.00,0.00,0.00,1.97%,0.00,0.14%,1.06%,0.05%,1.36%,0.03%,0.74%,0.03%,0.48%,0.02%,0.25%,0.02%,0.17%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,-0.727,396,0,59.97,60.01,60.04
25-Jul-2018 14:30:00,10.000,Y,121.30,122.32,123.34,3.81,4.01,4.35,2.19%,2.73,0.15%,1.12%,0.05%,1.54%,0.04%,0.85%,0.03%,0.52%,0.02%,0.29%,0.02%,0.15%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.10,2.20,0.03,1.39,0.05,0.68,0.04,0.34,0.02,0.21,0.02,0.13,0.01,0.02,0.01,0.06,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.02,119.88,122.74,123.42,0.36,0.43,0.48,1.91%,0.31,0.15%,1.06%,0.05%,1.26%,0.03%,0.70%,0.03%,0.50%,0.02%,0.23%,0.02%,0.20%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,243.26,245.14,245.70,0.00,0.00,0.00,2.00%,0.00,0.15%,1.05%,0.05%,1.39%,0.03%,0.75%,0.03%,0.50%,0.02%,0.26%,0.02%,0.17%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,-0.714,384,0,59.97,60.01,60.05
25-Jul-2018 14:40:00,10.000,Y,121.54,122.60,123.30,3.64,3.81,3.99,2.23%,2.66,0.14%,1.14%,0.05%,1.52%,0.04%,0.90%,0.03%,0.57%,0.02%,0.32%,0.02%,0.18%,0.02%,0.17%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.09,2.08,0.03,1.38,0.04,0.74,0.03,0.41,0.02,0.23,0.02,0.14,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.07,0.01,0.06,0.01,0.01,121.70,122.98,123.50,0.36,0.43,0.49,1.81%,0.31,0.14%,0.97%,0.05%,1.18%,0.03%,0.72%,0.02%,0.54%,0.02%,0.26%,0.02%,0.15%,0.02%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,244.32,245.64,246.34,0.00,0.00,0.00,1.99%,0.00,0.14%,1.03%,0.05%,1.34%,0.03%,0.79%,0.02%,0.54%,0.02%,0.29%,0.02%,0.16%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,-0.700,360,0,59.98,60.01,60.05
25-Jul-2018 14:50:00,10.000,Y,119.16,122.72,123.38,2.92,3.60,3.96,2.26%,2.55,0.12%,1.13%,0.05%,1.54%,0.03%,0.92%,0.02%,0.60%,0.02%,0.34%,0.02%,0.20%,0.01%,0.19%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.07,1.96,0.03,1.34,0.03,0.77,0.03,0.44,0.02,0.23,0.02,0.13,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.06,0.01,0.05,0.01,0.01,119.62,123.40,124.38,0.36,0.43,0.48,1.79%,0.31,0.12%,0.95%,0.05%,1.18%,0.03%,0.69%,0.02%,0.52%,0.02%,0.27%,0.02%,0.15%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.04,246.18,247.76,0.00,0.00,0.00,1.99%,0.00,0.12%,1.02%,0.04%,1.35%,0.03%,0.78%,0.02%,0.56%,0.02%,0.31%,0.01%,0.17%,0.01%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,-0.689,336,0,59.96,60.00,60.04
25-Jul-2018 15:00:00,10.000,Y,118.42,122.58,123.86,2.77,3.41,3.91,2.20%,2.44,0.11%,1.14%,0.04%,1.47%,0.03%,0.88%,0.02%,0.58%,0.02%,0.36%,0.01%,0.19%,0.01%,0.18%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.05,1.85,0.03,1.29,0.03,0.76,0.02,0.46,0.01,0.24,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.01,118.80,123.10,123.96,0.35,0.43,0.48,1.77%,0.31,0.11%,0.96%,0.04%,1.16%,0.02%,0.69%,0.02%,0.51%,0.02%,0.26%,0.01%,0.17%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,237.82,245.74,247.90,0.00,0.00,0.00,1.96%,0.00,0.11%,1.03%,0.04%,1.31%,0.02%,0.76%,0.02%,0.54%,0.02%,0.31%,0.01%,0.17%,0.01%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,-0.680,324,0,59.96,60.00,60.08
25-Jul-2018 15:10:00,10.000,Y,121.46,122.68,123.26,2.93,3.22,3.45,2.19%,2.33,0.12%,1.11%,0.05%,1.48%,0.03%,0.87%,0.02%,0.59%,0.02%,0.36%,0.02%,0.20%,0.01%,0.19%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.04,1.75,0.02,1.23,0.02,0.75,0.02,0.46,0.01,0.24,0.01,0.10,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.00,0.02,122.30,123.24,123.78,0.36,0.43,0.48,1.80%,0.31,0.12%,0.97%,0.04%,1.20%,0.03%,0.69%,0.02%,0.49%,0.02%,0.24%,0.01%,0.19%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.86,246.00,246.74,0.00,0.00,0.00,1.96%,0.00,0.12%,1.02%,0.04%,1.34%,0.02%,0.76%,0.02%,0.53%,0.02%,0.30%,0.01%,0.19%,0.01%,0.15%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,-0.672,300,0,59.94,60.00,60.05
25-Jul-2018 15:20:00,10.000,Y,120.44,121.92,122.94,2.74,3.07,3.25,2.23%,2.23,0.13%,1.11%,0.05%,1.50%,0.03%,0.90%,0.02%,0.62%,0.02%,0.38%,0.02%,0.21%,0.01%,0.22%,0.01%,0.12%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.02,1.66,0.02,1.18,0.02,0.74,0.02,0.46,0.01,0.24,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.00,0.03,121.36,123.44,124.06,0.36,0.43,0.49,1.70%,0.31,0.13%,0.93%,0.05%,1.12%,0.03%,0.67%,0.02%,0.45%,0.02%,0.19%,0.02%,0.19%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,243.68,245.42,246.26,0.00,0.00,0.00,1.93%,0.00,0.13%,1.01%,0.05%,1.30%,0.03%,0.76%,0.02%,0.52%,0.02%,0.28%,0.02%,0.20%,0.01%,0.15%,0.01%,0.09%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,-0.666,288,-12,59.95,60.00,60.05
25-Jul-2018 15:30:00,10.000,Y,120.50,121.98,123.40,2.68,2.97,3.19,2.23%,2.16,0.13%,1.12%,0.05%,1.48%,0.03%,0.92%,0.03%,0.64%,0.02%,0.40%,0.02%,0.20%,0.01%,0.22%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.02,1.61,0.02,1.14,0.02,0.71,0.02,0.44,0.01,0.22,0.01,0.06,0.01,0.07,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.03,0.00,0.04,120.76,123.22,123.80,0.37,0.44,0.50,1.56%,0.32,0.14%,0.85%,0.05%,1.03%,0.03%,0.58%,0.02%,0.42%,0.02%,0.17%,0.02%,0.21%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.00,0.23,0.00,0.16,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,243.92,245.26,246.16,0.00,0.00,0.00,1.86%,0.00,0.13%,0.97%,0.05%,1.25%,0.03%,0.73%,0.02%,0.51%,0.02%,0.28%,0.02%,0.20%,0.01%,0.15%,0.01%,0.10%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,-0.665,276,-12,59.98,60.00,60.03
25-Jul-2018 15:40:00,10.000,Y,121.50,122.68,123.32,2.81,2.95,3.06,2.23%,2.16,0.13%,1.10%,0.05%,1.49%,0.03%,0.93%,0.03%,0.62%,0.02%,0.38%,0.02%,0.20%,0.02%,0.22%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.02,1.59,0.02,1.14,0.02,0.73,0.02,0.47,0.01,0.25,0.01,0.07,0.01,0.06,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.03,0.00,0.03,122.10,123.22,123.92,0.36,0.43,0.53,1.64%,0.32,0.13%,0.88%,0.05%,1.09%,0.03%,0.61%,0.03%,0.45%,0.02%,0.20%,0.02%,0.20%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.52,245.96,246.80,0.00,0.00,0.00,1.90%,0.00,0.13%,0.97%,0.05%,1.29%,0.03%,0.75%,0.02%,0.52%,0.02%,0.29%,0.02%,0.20%,0.01%,0.15%,0.01%,0.10%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,-0.660,276,-12,59.96,60.00,60.05
25-Jul-2018 15:50:00,10.000,Y,121.30,122.86,123.80,2.69,2.93,3.04,2.21%,2.15,0.12%,1.08%,0.04%,1.48%,0.03%,0.92%,0.02%,0.61%,0.02%,0.40%,0.02%,0.21%,0.01%,0.22%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01,1.58,0.02,1.13,0.01,0.73,0.01,0.47,0.01,0.26,0.01,0.08,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,122.04,123.22,123.92,0.35,0.43,0.48,1.73%,0.31,0.12%,0.93%,0.04%,1.15%,0.03%,0.65%,0.02%,0.47%,0.02%,0.22%,0.01%,0.21%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.56,246.16,247.02,0.00,0.00,0.00,1.94%,0.00,0.11%,0.99%,0.04%,1.31%,0.03%,0.76%,0.02%,0.53%,0.02%,0.31%,0.01%,0.21%,0.01%,0.15%,0.01%,0.10%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,-0.658,276,-12,59.96,59.99,60.04
25-Jul-2018 16:00:00,10.000,Y,121.74,122.90,123.46,2.61,2.80,3.03,2.14%,2.12,0.13%,1.06%,0.05%,1.44%,0.03%,0.88%,0.02%,0.59%,0.02%,0.39%,0.02%,0.19%,0.01%,0.19%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01,1.52,0.01,1.11,0.01,0.75,0.01,0.51,0.01,0.30,0.01,0.11,0.00,0.03,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,122.82,123.98,124.36,0.35,0.43,0.49,1.83%,0.31,0.13%,0.95%,0.05%,1.23%,0.03%,0.71%,0.02%,0.50%,0.02%,0.25%,0.02%,0.24%,0.02%,0.14%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,245.30,246.94,247.50,0.00,0.00,0.00,1.96%,0.00,0.13%,0.99%,0.05%,1.33%,0.03%,0.78%,0.02%,0.54%,0.02%,0.32%,0.02%,0.21%,0.01%,0.16%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,-0.632,252,-12,59.95,60.01,60.05
25-Jul-2018 16:10:00,10.000,Y,120.30,122.36,123.40,0.33,1.07,2.88,1.91%,0.82,0.16%,1.05%,0.06%,1.28%,0.04%,0.73%,0.03%,0.43%,0.02%,0.27%,0.02%,0.18%,0.02%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01,0.56,0.00,0.40,0.00,0.29,0.01,0.24,0.00,0.18,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,121.18,123.98,124.82,0.35,0.43,0.49,1.85%,0.31,0.17%,0.94%,0.06%,1.24%,0.04%,0.71%,0.03%,0.54%,0.02%,0.29%,0.02%,0.23%,0.02%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,243.98,246.40,247.32,0.00,0.00,0.00,1.87%,0.00,0.16%,0.98%,0.06%,1.26%,0.04%,0.71%,0.03%,0.48%,0.02%,0.28%,0.02%,0.19%,0.02%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.595,108,-12,59.93,60.03,60.06
25-Jul-2018 16:20:00,10.000,Y,120.84,123.06,124.22,0.34,0.39,0.46,1.86%,0.32,0.12%,0.98%,0.04%,1.31%,0.03%,0.70%,0.02%,0.39%,0.02%,0.21%,0.01%,0.22%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.19,0.00,0.17,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.64,123.12,123.94,0.36,0.44,0.50,1.86%,0.32,0.12%,0.94%,0.04%,1.28%,0.03%,0.67%,0.02%,0.51%,0.02%,0.27%,0.02%,0.25%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,244.56,246.26,246.82,0.00,0.00,0.00,1.86%,0.00,0.12%,0.96%,0.04%,1.30%,0.03%,0.69%,0.02%,0.45%,0.02%,0.24%,0.01%,0.22%,0.01%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.531,60,-12,59.95,59.99,60.04
25-Jul-2018 16:30:00,10.000,Y,121.86,123.08,124.00,0.32,0.39,0.44,1.79%,0.31,0.13%,0.97%,0.05%,1.25%,0.03%,0.65%,0.02%,0.38%,0.02%,0.23%,0.02%,0.18%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.19,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.20,123.12,123.86,0.35,0.44,0.49,1.92%,0.32,0.14%,1.00%,0.05%,1.31%,0.03%,0.68%,0.03%,0.51%,0.02%,0.26%,0.02%,0.28%,0.02%,0.18%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,245.00,246.26,246.76,0.00,0.00,0.00,1.85%,0.00,0.14%,0.99%,0.05%,1.28%,0.03%,0.67%,0.02%,0.45%,0.02%,0.24%,0.02%,0.22%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.533,60,-12,59.97,60.00,60.04
25-Jul-2018 16:40:00,10.000,Y,121.48,122.92,123.70,0.32,0.39,0.47,1.80%,0.31,0.12%,0.98%,0.04%,1.27%,0.03%,0.61%,0.02%,0.37%,0.02%,0.23%,0.02%,0.18%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.88,123.42,124.24,0.04,0.42,1.91,1.89%,0.30,0.12%,0.97%,0.04%,1.31%,0.03%,0.68%,0.02%,0.51%,0.02%,0.27%,0.02%,0.25%,0.01%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,244.90,246.40,246.90,0.00,0.00,0.00,1.84%,0.00,0.12%,0.97%,0.04%,1.29%,0.03%,0.64%,0.02%,0.44%,0.02%,0.25%,0.02%,0.21%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.534,60,0,59.96,60.00,60.05
25-Jul-2018 16:50:00,10.000,Y,122.24,123.22,123.66,0.33,0.39,0.45,1.68%,0.32,0.15%,0.93%,0.06%,1.18%,0.04%,0.58%,0.03%,0.33%,0.02%,0.20%,0.02%,0.17%,0.02%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.19,0.00,0.17,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,122.42,123.56,123.96,0.35,0.43,0.49,2.03%,0.31,0.16%,1.02%,0.06%,1.37%,0.04%,0.76%,0.03%,0.60%,0.02%,0.32%,0.02%,0.24%,0.02%,0.18%,0.02%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,244.92,246.84,247.46,0.00,0.00,0.00,1.85%,0.00,0.15%,0.98%,0.06%,1.28%,0.04%,0.67%,0.03%,0.46%,0.02%,0.26%,0.02%,0.19%,0.02%,0.15%,0.02%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.532,60,0,59.97,60.01,60.07
25-Jul-2018 17:00:00,10.000,Y,122.26,123.66,124.58,0.33,0.39,0.45,1.75%,0.32,0.14%,0.95%,0.05%,1.21%,0.03%,0.63%,0.02%,0.37%,0.02%,0.21%,0.02%,0.19%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.30,123.48,123.98,0.36,0.43,0.49,1.99%,0.31,0.14%,1.00%,0.05%,1.36%,0.03%,0.73%,0.03%,0.58%,0.02%,0.32%,0.02%,0.22%,0.02%,0.17%,0.01%,0.13%,0.01%,0.06%,0.01%,0.01%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,245.94,247.20,247.68,0.00,0.00,0.00,1.86%,0.00,0.14%,0.98%,0.05%,1.28%,0.03%,0.68%,0.02%,0.48%,0.02%,0.26%,0.02%,0.19%,0.01%,0.15%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.531,60,0,59.98,60.01,60.05
25-Jul-2018 17:10:00,10.000,Y,121.92,123.64,124.58,0.32,0.39,0.46,1.75%,0.31,0.12%,0.96%,0.04%,1.22%,0.03%,0.62%,0.02%,0.38%,0.02%,0.20%,0.02%,0.21%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.92,123.46,124.14,0.36,0.43,0.49,1.98%,0.31,0.12%,1.00%,0.05%,1.36%,0.03%,0.71%,0.02%,0.59%,0.02%,0.32%,0.02%,0.22%,0.01%,0.15%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,245.52,247.16,247.82,0.00,0.00,0.00,1.86%,0.00,0.12%,0.98%,0.04%,1.29%,0.03%,0.66%,0.02%,0.48%,0.02%,0.26%,0.02%,0.20%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.531,60,0,59.95,60.00,60.04
25-Jul-2018 17:20:00,10.000,Y,122.10,123.04,123.52,0.33,0.39,0.46,1.63%,0.32,0.13%,0.88%,0.05%,1.14%,0.03%,0.58%,0.02%,0.38%,0.02%,0.18%,0.02%,0.19%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.19,0.00,0.17,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.52,123.52,123.88,0.35,0.43,0.49,2.02%,0.31,0.14%,1.09%,0.05%,1.32%,0.03%,0.71%,0.03%,0.61%,0.02%,0.37%,0.02%,0.21%,0.01%,0.15%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,245.46,246.62,247.08,0.00,0.00,0.00,1.82%,0.00,0.13%,0.98%,0.05%,1.23%,0.03%,0.64%,0.02%,0.50%,0.02%,0.27%,0.02%,0.18%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.534,60,0,59.97,60.00,60.04
25-Jul-2018 17:30:00,10.000,Y,122.16,123.34,123.70,0.33,0.39,0.46,1.73%,0.31,0.14%,0.94%,0.05%,1.20%,0.03%,0.59%,0.02%,0.42%,0.02%,0.20%,0.02%,0.19%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.08,123.46,123.94,0.37,0.43,0.49,1.92%,0.32,0.14%,1.07%,0.05%,1.26%,0.03%,0.61%,0.02%,0.59%,0.02%,0.32%,0.02%,0.20%,0.01%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,244.36,246.86,247.36,0.00,0.00,0.00,1.81%,0.00,0.14%,1.00%,0.05%,1.23%,0.03%,0.59%,0.02%,0.51%,0.02%,0.26%,0.02%,0.18%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.532,60,0,59.97,60.01,60.03
25-Jul-2018 17:40:00,10.000,Y,120.92,123.34,123.96,0.33,0.39,0.46,1.73%,0.32,0.12%,0.97%,0.04%,1.19%,0.03%,0.57%,0.02%,0.44%,0.02%,0.22%,0.01%,0.17%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.19,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.96,123.24,123.68,0.36,0.44,0.49,1.95%,0.32,0.12%,1.14%,0.05%,1.27%,0.03%,0.56%,0.02%,0.60%,0.02%,0.32%,0.02%,0.20%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.96,246.64,247.68,0.00,0.00,0.00,1.84%,0.00,0.12%,1.05%,0.04%,1.23%,0.03%,0.56%,0.02%,0.52%,0.02%,0.27%,0.01%,0.18%,0.01%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.532,60,0,59.96,60.00,60.04
