Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 17:50:00,10.000,Y,122.42,123.58,124.42,0.33,0.40,0.66,1.74%,0.32,0.15%,0.94%,0.06%,1.21%,0.03%,0.57%,0.03%,0.44%,0.02%,0.21%,0.02%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.00,0.19,0.00,0.17,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.82,122.92,123.76,0.37,0.80,2.83,2.05%,0.53,0.15%,1.31%,0.05%,1.25%,0.04%,0.51%,0.03%,0.66%,0.02%,0.33%,0.02%,0.21%,0.02%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.43,0.00,0.23,0.00,0.12,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,244.76,246.56,247.36,0.00,0.00,0.00,1.87%,0.00,0.15%,1.12%,0.05%,1.22%,0.03%,0.54%,0.03%,0.55%,0.02%,0.27%,0.02%,0.17%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.597,84,-24,59.98,60.01,60.05
25-Jul-2018 18:00:00,10.000,Y,120.62,123.22,124.34,0.29,0.40,0.90,1.88%,0.32,0.15%,1.02%,0.06%,1.35%,0.03%,0.56%,0.03%,0.48%,0.02%,0.17%,0.02%,0.15%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.00,0.19,0.00,0.17,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.18,122.72,123.34,0.56,0.80,1.04,2.23%,0.49,0.16%,1.38%,0.06%,1.42%,0.04%,0.55%,0.03%,0.76%,0.02%,0.26%,0.02%,0.14%,0.02%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.00,0.40,0.00,0.22,0.00,0.10,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,240.88,246.00,247.06,0.00,0.00,0.00,2.03%,0.00,0.15%,1.20%,0.06%,1.37%,0.04%,0.55%,0.03%,0.61%,0.02%,0.20%,0.02%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.602,84,-24,59.97,60.02,60.05
25-Jul-2018 18:10:00,10.000,Y,121.88,123.24,123.80,0.33,0.39,0.45,1.89%,0.32,0.14%,1.07%,0.05%,1.35%,0.03%,0.54%,0.02%,0.47%,0.02%,0.13%,0.02%,0.13%,0.02%,0.08%,0.02%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.00,0.19,0.00,0.17,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.60,122.64,123.52,0.82,0.94,1.04,2.32%,0.55,0.14%,1.43%,0.05%,1.51%,0.03%,0.56%,0.02%,0.77%,0.02%,0.19%,0.02%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.00,0.43,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.06,244.62,245.96,246.62,0.00,0.00,0.00,2.08%,0.00,0.14%,1.25%,0.05%,1.42%,0.03%,0.55%,0.02%,0.62%,0.02%,0.14%,0.02%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.618,96,-36,59.97,60.01,60.05
25-Jul-2018 18:20:00,10.000,Y,121.62,122.90,123.58,0.33,0.39,0.64,1.87%,0.32,0.10%,1.08%,0.03%,1.34%,0.02%,0.47%,0.02%,0.49%,0.02%,0.12%,0.01%,0.15%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.00,0.19,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.48,122.46,122.96,0.82,0.93,1.04,2.40%,0.53,0.09%,1.49%,0.03%,1.60%,0.02%,0.54%,0.02%,0.79%,0.01%,0.21%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.09,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,244.10,245.44,246.20,0.00,0.00,0.00,2.12%,0.00,0.09%,1.28%,0.03%,1.46%,0.02%,0.50%,0.02%,0.64%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.622,96,-36,59.95,59.98,60.01
25-Jul-2018 18:30:00,10.000,Y,121.64,122.60,123.12,0.33,0.39,0.46,1.85%,0.32,0.12%,1.07%,0.05%,1.30%,0.03%,0.44%,0.02%,0.52%,0.02%,0.12%,0.01%,0.16%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.00,0.19,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.82,122.08,122.88,0.80,0.93,1.02,2.50%,0.53,0.13%,1.60%,0.04%,1.65%,0.03%,0.50%,0.02%,0.77%,0.02%,0.20%,0.02%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.09,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,243.58,244.74,245.42,0.00,0.00,0.00,2.15%,0.00,0.12%,1.34%,0.04%,1.47%,0.03%,0.47%,0.02%,0.64%,0.02%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.624,96,-36,59.95,59.99,60.06
25-Jul-2018 18:40:00,10.000,Y,120.78,122.68,123.22,0.32,0.38,0.44,2.13%,0.31,0.12%,1.21%,0.05%,1.53%,0.03%,0.54%,0.02%,0.60%,0.02%,0.10%,0.02%,0.15%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.20,122.46,123.00,0.82,0.94,1.02,2.25%,0.55,0.12%,1.46%,0.05%,1.50%,0.03%,0.36%,0.02%,0.68%,0.02%,0.15%,0.01%,0.14%,0.01%,0.04%,0.01%,0.12%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.45,0.00,0.27,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.04,241.06,245.20,246.02,0.00,0.00,0.00,2.17%,0.00,0.12%,1.34%,0.04%,1.50%,0.03%,0.44%,0.02%,0.64%,0.02%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.620,96,-36,59.96,60.00,60.04
25-Jul-2018 18:50:00,10.000,Y,120.20,122.58,123.76,0.31,0.38,0.45,2.23%,0.31,0.12%,1.27%,0.04%,1.61%,0.03%,0.55%,0.02%,0.57%,0.02%,0.11%,0.01%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.62,122.46,123.00,0.82,0.94,1.03,2.24%,0.55,0.12%,1.44%,0.04%,1.49%,0.03%,0.36%,0.02%,0.69%,0.02%,0.15%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.00,0.45,0.00,0.27,0.00,0.09,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.04,240.56,245.10,245.78,0.00,0.00,0.00,2.21%,0.00,0.12%,1.36%,0.04%,1.54%,0.03%,0.45%,0.02%,0.63%,0.02%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.617,96,-36,59.95,60.00,60.04
25-Jul-2018 19:00:00,10.000,Y,121.60,122.84,123.86,0.32,0.41,0.52,2.17%,0.32,0.13%,1.24%,0.04%,1.58%,0.03%,0.52%,0.02%,0.54%,0.02%,0.12%,0.02%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.00,0.20,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.88,122.28,122.76,0.39,0.79,1.02,2.34%,0.48,0.13%,1.46%,0.04%,1.58%,0.03%,0.48%,0.02%,0.73%,0.02%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.11%,0.01%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.38,0.00,0.22,0.00,0.10,0.00,0.09,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.04,243.60,245.18,245.74,0.00,0.00,0.00,2.24%,0.00,0.13%,1.35%,0.04%,1.58%,0.03%,0.50%,0.02%,0.63%,0.02%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.600,84,-36,59.97,60.01,60.05
25-Jul-2018 19:10:00,10.000,Y,121.56,122.86,123.42,0.37,0.44,0.52,2.18%,0.35,0.15%,1.24%,0.05%,1.60%,0.04%,0.52%,0.03%,0.53%,0.02%,0.14%,0.02%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,120.88,122.30,123.02,0.38,0.53,0.63,2.45%,0.35,0.15%,1.50%,0.06%,1.64%,0.03%,0.52%,0.03%,0.80%,0.02%,0.14%,0.02%,0.11%,0.02%,0.04%,0.01%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.00,0.26,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,243.80,245.22,245.86,0.00,0.00,0.00,2.29%,0.00,0.15%,1.37%,0.05%,1.62%,0.03%,0.52%,0.03%,0.66%,0.02%,0.13%,0.02%,0.11%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.565,72,-12,59.97,60.01,60.06
25-Jul-2018 19:20:00,10.000,Y,122.24,123.20,123.66,0.38,0.47,0.76,2.16%,0.36,0.11%,1.21%,0.04%,1.60%,0.03%,0.51%,0.02%,0.54%,0.02%,0.11%,0.01%,0.15%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.00,0.24,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,120.84,122.10,122.72,0.38,0.60,0.96,2.48%,0.39,0.11%,1.49%,0.04%,1.69%,0.03%,0.51%,0.02%,0.83%,0.02%,0.15%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.15%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.30,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.68,245.36,246.16,0.00,0.00,0.00,2.31%,0.00,0.11%,1.35%,0.04%,1.65%,0.03%,0.51%,0.02%,0.68%,0.02%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.586,84,-12,59.97,59.99,60.04
25-Jul-2018 19:30:00,10.000,Y,121.76,123.04,123.52,0.32,0.43,0.83,2.12%,0.34,0.13%,1.22%,0.05%,1.55%,0.03%,0.49%,0.03%,0.54%,0.02%,0.11%,0.02%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,121.40,122.38,122.98,0.41,0.65,2.33,2.48%,0.43,0.14%,1.50%,0.05%,1.67%,0.03%,0.54%,0.03%,0.83%,0.02%,0.17%,0.02%,0.13%,0.01%,0.03%,0.01%,0.11%,0.01%,0.18%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.00,0.33,0.00,0.17,0.00,0.12,0.00,0.09,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,244.06,245.46,246.22,0.00,0.00,0.00,2.28%,0.00,0.14%,1.36%,0.05%,1.61%,0.03%,0.52%,0.02%,0.68%,0.02%,0.13%,0.02%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.587,84,-24,59.97,60.01,60.06
25-Jul-2018 19:40:00,10.000,Y,121.94,123.26,123.88,0.37,0.44,0.53,2.14%,0.35,0.12%,1.24%,0.05%,1.55%,0.03%,0.50%,0.02%,0.54%,0.02%,0.12%,0.02%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,120.58,122.50,123.10,0.40,0.53,0.61,2.43%,0.36,0.12%,1.47%,0.05%,1.65%,0.03%,0.52%,0.02%,0.80%,0.02%,0.15%,0.02%,0.11%,0.01%,0.02%,0.01%,0.11%,0.01%,0.16%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,244.36,245.82,246.60,0.00,0.00,0.00,2.27%,0.00,0.12%,1.36%,0.05%,1.60%,0.03%,0.51%,0.02%,0.67%,0.02%,0.13%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.564,72,-12,59.97,60.00,60.03
25-Jul-2018 19:50:00,10.000,Y,122.66,123.74,124.68,0.37,0.44,0.52,2.17%,0.35,0.12%,1.23%,0.04%,1.58%,0.03%,0.51%,0.02%,0.57%,0.02%,0.13%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,119.94,122.36,123.02,0.41,0.53,0.61,2.36%,0.36,0.11%,1.44%,0.04%,1.60%,0.03%,0.51%,0.02%,0.74%,0.02%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.00,0.26,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,244.66,246.16,246.80,0.00,0.00,0.00,2.25%,0.00,0.12%,1.34%,0.04%,1.59%,0.03%,0.51%,0.02%,0.65%,0.02%,0.11%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.564,72,-12,59.96,59.99,60.04
25-Jul-2018 20:00:00,10.000,Y,121.76,123.66,124.06,0.36,0.45,0.54,2.15%,0.35,0.12%,1.21%,0.04%,1.60%,0.03%,0.46%,0.02%,0.53%,0.02%,0.17%,0.02%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.10%,0.01%,0.13%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,121.58,122.64,123.32,0.39,0.53,0.61,2.34%,0.36,0.12%,1.41%,0.05%,1.59%,0.03%,0.53%,0.02%,0.78%,0.02%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.00,0.26,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.06,246.38,247.28,0.00,0.00,0.00,2.23%,0.00,0.12%,1.31%,0.05%,1.59%,0.03%,0.49%,0.02%,0.64%,0.02%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.561,72,-12,59.96,60.00,60.05
25-Jul-2018 20:10:00,10.000,Y,122.32,123.60,124.12,0.37,0.45,0.54,2.09%,0.36,0.12%,1.20%,0.04%,1.53%,0.03%,0.44%,0.02%,0.49%,0.02%,0.16%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.11%,0.01%,0.14%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,122.36,123.52,124.18,0.39,0.53,0.61,2.44%,0.35,0.12%,1.40%,0.04%,1.66%,0.03%,0.58%,0.02%,0.88%,0.02%,0.19%,0.01%,0.08%,0.01%,0.02%,0.01%,0.11%,0.01%,0.16%,0.01%,0.10%,0.01%,0.02%,0.01%,0.08%,0.00,0.26,0.00,0.14,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.68,247.18,248.14,0.00,0.00,0.00,2.24%,0.00,0.12%,1.30%,0.04%,1.59%,0.03%,0.51%,0.02%,0.68%,0.02%,0.14%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.560,72,-12,59.97,60.00,60.03
25-Jul-2018 20:20:00,10.000,Y,122.82,123.84,124.74,0.36,0.45,0.54,2.11%,0.35,0.12%,1.19%,0.04%,1.55%,0.03%,0.45%,0.02%,0.52%,0.02%,0.16%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.15%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,121.46,123.34,124.12,0.40,0.53,0.61,2.42%,0.36,0.12%,1.36%,0.04%,1.70%,0.03%,0.53%,0.02%,0.85%,0.02%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.11%,0.01%,0.17%,0.01%,0.12%,0.01%,0.02%,0.01%,0.07%,0.00,0.26,0.00,0.14,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,245.96,247.24,248.16,0.00,0.00,0.00,2.25%,0.00,0.12%,1.28%,0.04%,1.62%,0.03%,0.49%,0.02%,0.68%,0.02%,0.14%,0.01%,0.09%,0.01%,0.01%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.560,72,-12,59.96,59.99,60.03
25-Jul-2018 20:30:00,10.000,Y,122.64,123.64,124.16,0.37,0.45,0.54,2.10%,0.35,0.13%,1.15%,0.05%,1.58%,0.03%,0.43%,0.02%,0.52%,0.02%,0.15%,0.02%,0.14%,0.02%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01%,0.14%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,122.30,123.24,123.88,0.39,0.53,0.62,2.39%,0.36,0.13%,1.34%,0.05%,1.70%,0.03%,0.50%,0.03%,0.81%,0.02%,0.14%,0.02%,0.08%,0.01%,0.03%,0.01%,0.11%,0.01%,0.15%,0.01%,0.12%,0.01%,0.02%,0.01%,0.07%,0.00,0.26,0.00,0.14,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.52,246.96,247.96,0.00,0.00,0.00,2.23%,0.00,0.13%,1.25%,0.05%,1.64%,0.03%,0.46%,0.02%,0.66%,0.02%,0.13%,0.02%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.561,72,-12,59.96,60.00,60.05
25-Jul-2018 20:40:00,10.000,Y,122.60,123.70,124.82,0.36,0.44,0.53,2.10%,0.35,0.13%,1.15%,0.05%,1.60%,0.03%,0.41%,0.02%,0.52%,0.02%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.13%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,120.82,123.28,123.84,0.40,0.53,0.62,2.45%,0.36,0.13%,1.36%,0.05%,1.75%,0.03%,0.57%,0.02%,0.79%,0.02%,0.13%,0.02%,0.10%,0.01%,0.03%,0.01%,0.11%,0.01%,0.16%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.26,0.00,0.14,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.66,247.04,247.78,0.00,0.00,0.00,2.26%,0.00,0.13%,1.26%,0.05%,1.67%,0.03%,0.49%,0.02%,0.65%,0.02%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.563,72,-12,59.96,60.00,60.02
25-Jul-2018 20:50:00,10.000,Y,119.80,123.96,124.56,0.37,0.45,0.52,2.12%,0.35,0.13%,1.14%,0.04%,1.62%,0.03%,0.42%,0.02%,0.55%,0.02%,0.13%,0.02%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,119.78,123.54,124.20,0.39,0.53,0.63,2.32%,0.36,0.13%,1.29%,0.05%,1.68%,0.03%,0.53%,0.02%,0.73%,0.02%,0.14%,0.02%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,239.64,247.56,248.80,0.00,0.00,0.00,2.21%,0.00,0.13%,1.21%,0.04%,1.65%,0.03%,0.47%,0.02%,0.63%,0.02%,0.14%,0.02%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,72,-12,59.98,60.00,60.03
25-Jul-2018 21:00:00,10.000,Y,122.58,123.90,124.96,0.37,0.45,0.54,2.14%,0.36,0.13%,1.06%,0.05%,1.70%,0.03%,0.47%,0.02%,0.48%,0.02%,0.19%,0.02%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,121.48,123.44,124.38,0.40,0.53,0.63,2.28%,0.36,0.13%,1.26%,0.05%,1.65%,0.03%,0.49%,0.02%,0.75%,0.02%,0.11%,0.02%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.08,247.42,248.22,0.00,0.00,0.00,2.20%,0.00,0.13%,1.16%,0.05%,1.68%,0.03%,0.48%,0.02%,0.61%,0.02%,0.14%,0.02%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-12,59.98,60.00,60.03
25-Jul-2018 21:10:00,10.000,Y,122.90,123.96,124.46,0.38,0.46,0.53,2.06%,0.37,0.12%,0.95%,0.05%,1.67%,0.03%,0.46%,0.02%,0.43%,0.02%,0.22%,0.02%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.23,0.00,0.20,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,122.54,123.46,123.94,0.39,0.53,0.66,2.39%,0.35,0.12%,1.28%,0.05%,1.74%,0.03%,0.56%,0.02%,0.81%,0.02%,0.10%,0.02%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.20,247.50,248.32,0.00,0.00,0.00,2.21%,0.00,0.12%,1.12%,0.05%,1.70%,0.03%,0.51%,0.02%,0.62%,0.02%,0.13%,0.02%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-12,59.96,60.00,60.04
25-Jul-2018 21:20:00,10.000,Y,122.64,123.82,124.26,0.37,0.45,0.52,2.06%,0.36,0.10%,0.89%,0.04%,1.71%,0.03%,0.48%,0.02%,0.42%,0.02%,0.21%,0.01%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.82,123.80,124.24,0.39,0.52,0.62,2.47%,0.35,0.11%,1.29%,0.04%,1.79%,0.03%,0.64%,0.02%,0.88%,0.02%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.25,0.00,0.14,0.00,0.12,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.36,247.70,248.44,0.00,0.00,0.00,2.24%,0.00,0.10%,1.09%,0.04%,1.75%,0.03%,0.56%,0.02%,0.65%,0.02%,0.12%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-12,59.96,59.99,60.03
25-Jul-2018 21:30:00,10.000,Y,122.68,123.86,124.62,0.38,0.45,0.51,2.14%,0.36,0.11%,0.98%,0.04%,1.76%,0.03%,0.47%,0.02%,0.45%,0.02%,0.20%,0.02%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.60,123.96,124.48,0.38,0.52,0.76,2.39%,0.36,0.12%,1.22%,0.04%,1.75%,0.03%,0.62%,0.02%,0.83%,0.02%,0.11%,0.02%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.26,247.88,248.86,0.00,0.00,0.00,2.24%,0.00,0.11%,1.09%,0.04%,1.75%,0.03%,0.54%,0.02%,0.64%,0.02%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-12,59.97,60.00,60.04
25-Jul-2018 21:40:00,10.000,Y,123.04,124.22,124.72,0.38,0.45,0.51,2.12%,0.36,0.11%,0.91%,0.04%,1.76%,0.03%,0.50%,0.02%,0.46%,0.02%,0.21%,0.01%,0.20%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.88,123.80,124.68,0.40,0.53,0.62,2.32%,0.36,0.11%,1.13%,0.04%,1.75%,0.03%,0.58%,0.02%,0.79%,0.02%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.64,248.08,248.98,0.00,0.00,0.00,2.20%,0.00,0.11%,1.02%,0.04%,1.75%,0.03%,0.54%,0.02%,0.62%,0.02%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-12,59.94,59.99,60.04
25-Jul-2018 21:50:00,10.000,Y,123.48,124.70,125.12,0.37,0.44,0.52,2.14%,0.35,0.12%,0.87%,0.05%,1.79%,0.03%,0.52%,0.02%,0.46%,0.02%,0.21%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.06,124.02,124.62,0.40,0.53,0.62,2.28%,0.36,0.12%,1.10%,0.05%,1.73%,0.03%,0.55%,0.02%,0.79%,0.02%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.44,248.78,249.48,0.00,0.00,0.00,2.19%,0.00,0.12%,0.98%,0.05%,1.76%,0.03%,0.53%,0.02%,0.62%,0.02%,0.14%,0.01%,0.14%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-12,59.96,59.99,60.03
25-Jul-2018 22:00:00,10.000,Y,122.64,124.14,125.04,0.36,0.44,0.52,2.11%,0.35,0.12%,0.81%,0.04%,1.79%,0.03%,0.57%,0.02%,0.43%,0.02%,0.22%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.68,123.68,124.46,0.40,0.54,0.62,2.27%,0.36,0.12%,1.10%,0.04%,1.70%,0.03%,0.59%,0.02%,0.77%,0.02%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.52,247.88,249.54,0.00,0.00,0.00,2.17%,0.00,0.12%,0.95%,0.04%,1.74%,0.03%,0.58%,0.02%,0.60%,0.02%,0.15%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.98,60.00,60.03
25-Jul-2018 22:10:00,10.000,Y,123.06,124.20,124.54,0.37,0.45,0.52,2.03%,0.35,0.13%,0.77%,0.05%,1.71%,0.03%,0.55%,0.02%,0.41%,0.02%,0.22%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.08,123.92,124.38,0.40,0.53,0.63,2.25%,0.37,0.13%,1.07%,0.05%,1.69%,0.03%,0.63%,0.03%,0.77%,0.02%,0.08%,0.02%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.82,248.20,248.80,0.00,0.00,0.00,2.12%,0.00,0.13%,0.92%,0.05%,1.70%,0.03%,0.59%,0.02%,0.58%,0.02%,0.15%,0.02%,0.14%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.97,60.01,60.04
25-Jul-2018 22:20:00,10.000,Y,121.66,124.30,125.70,0.38,0.44,0.52,2.00%,0.35,0.13%,0.74%,0.05%,1.68%,0.03%,0.56%,0.02%,0.41%,0.02%,0.22%,0.02%,0.21%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.26,124.02,124.46,0.39,0.53,0.63,2.30%,0.36,0.13%,1.01%,0.05%,1.75%,0.03%,0.68%,0.02%,0.80%,0.02%,0.07%,0.02%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,243.46,248.40,248.92,0.00,0.00,0.00,2.12%,0.00,0.13%,0.87%,0.05%,1.71%,0.03%,0.62%,0.02%,0.60%,0.02%,0.12%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.98,60.01,60.04
25-Jul-2018 22:30:00,10.000,Y,122.66,124.64,124.92,0.37,0.44,0.51,1.99%,0.35,0.13%,0.75%,0.05%,1.66%,0.03%,0.55%,0.02%,0.43%,0.02%,0.22%,0.02%,0.22%,0.02%,0.03%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.66,123.90,124.70,0.40,0.53,0.63,2.25%,0.37,0.13%,0.96%,0.05%,1.71%,0.03%,0.70%,0.03%,0.80%,0.02%,0.07%,0.02%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,245.42,248.62,249.48,0.00,0.00,0.00,2.10%,0.00,0.13%,0.85%,0.05%,1.68%,0.03%,0.63%,0.02%,0.61%,0.02%,0.12%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.95,60.00,60.04
25-Jul-2018 22:40:00,10.000,Y,123.36,124.42,124.78,0.36,0.44,0.51,1.92%,0.35,0.12%,0.71%,0.05%,1.60%,0.03%,0.55%,0.02%,0.42%,0.02%,0.20%,0.01%,0.20%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,123.20,124.28,124.78,0.40,0.53,0.62,2.25%,0.36,0.12%,0.92%,0.05%,1.71%,0.03%,0.74%,0.02%,0.81%,0.02%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.60,248.76,249.18,0.00,0.00,0.00,2.07%,0.00,0.12%,0.82%,0.05%,1.66%,0.03%,0.65%,0.02%,0.62%,0.02%,0.12%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.96,60.00,60.04
25-Jul-2018 22:50:00,10.000,Y,123.20,124.44,124.90,0.37,0.44,0.52,1.85%,0.34,0.12%,0.62%,0.05%,1.54%,0.03%,0.62%,0.02%,0.42%,0.02%,0.19%,0.02%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.72,124.04,124.50,0.41,0.53,0.62,2.21%,0.36,0.12%,0.91%,0.05%,1.67%,0.03%,0.77%,0.02%,0.79%,0.02%,0.09%,0.02%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.62,248.52,249.30,0.00,0.00,0.00,2.01%,0.00,0.12%,0.76%,0.05%,1.60%,0.03%,0.69%,0.02%,0.60%,0.02%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.96,60.00,60.03
25-Jul-2018 23:00:00,10.000,Y,122.34,123.84,124.68,0.36,0.43,0.51,1.90%,0.33,0.13%,0.57%,0.05%,1.57%,0.03%,0.72%,0.02%,0.44%,0.02%,0.20%,0.01%,0.22%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.48,123.58,124.28,0.41,0.54,0.63,2.06%,0.37,0.13%,0.87%,0.05%,1.56%,0.03%,0.72%,0.02%,0.69%,0.02%,0.09%,0.02%,0.11%,0.02%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.18,247.48,247.90,0.00,0.00,0.00,1.96%,0.00,0.13%,0.72%,0.05%,1.56%,0.03%,0.71%,0.02%,0.56%,0.02%,0.13%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-24,59.96,60.00,60.05
25-Jul-2018 23:10:00,10.000,Y,122.82,123.96,124.22,0.36,0.43,0.52,1.91%,0.33,0.14%,0.55%,0.05%,1.56%,0.03%,0.75%,0.02%,0.48%,0.02%,0.17%,0.02%,0.21%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.00,123.88,124.42,0.39,0.54,0.67,1.92%,0.37,0.14%,0.80%,0.05%,1.46%,0.03%,0.63%,0.02%,0.64%,0.02%,0.14%,0.02%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.66,247.92,248.34,0.00,0.00,0.00,1.90%,0.00,0.14%,0.67%,0.05%,1.51%,0.03%,0.69%,0.02%,0.56%,0.02%,0.15%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.96,60.00,60.05
25-Jul-2018 23:20:00,10.000,Y,122.38,123.38,124.74,0.37,0.43,0.52,1.82%,0.34,0.12%,0.53%,0.04%,1.50%,0.03%,0.69%,0.02%,0.43%,0.02%,0.18%,0.01%,0.21%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.28,123.54,124.44,0.40,0.54,0.65,2.01%,0.37,0.12%,0.78%,0.04%,1.53%,0.03%,0.74%,0.02%,0.68%,0.02%,0.11%,0.02%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,245.38,247.00,248.40,0.00,0.00,0.00,1.90%,0.00,0.12%,0.65%,0.04%,1.51%,0.03%,0.72%,0.02%,0.56%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.96,59.99,60.03
25-Jul-2018 23:30:00,10.000,Y,122.60,123.50,123.86,0.37,0.44,0.51,1.78%,0.34,0.12%,0.52%,0.04%,1.48%,0.03%,0.65%,0.02%,0.42%,0.02%,0.18%,0.01%,0.19%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.40,123.14,123.48,0.40,0.54,0.64,2.05%,0.37,0.12%,0.74%,0.04%,1.56%,0.03%,0.80%,0.03%,0.70%,0.02%,0.07%,0.02%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,245.58,246.70,247.38,0.00,0.00,0.00,1.90%,0.00,0.12%,0.63%,0.04%,1.52%,0.03%,0.72%,0.02%,0.56%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.95,59.99,60.04
25-Jul-2018 23:40:00,10.000,Y,122.86,123.70,124.58,0.36,0.43,0.52,1.77%,0.34,0.13%,0.48%,0.05%,1.47%,0.03%,0.69%,0.02%,0.42%,0.02%,0.20%,0.02%,0.19%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.12,123.36,123.70,0.38,0.53,0.65,2.05%,0.37,0.13%,0.75%,0.05%,1.54%,0.03%,0.80%,0.03%,0.72%,0.02%,0.07%,0.02%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.01%,0.01%,0.07%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,245.72,247.12,247.68,0.00,0.00,0.00,1.89%,0.00,0.13%,0.62%,0.05%,1.50%,0.03%,0.74%,0.02%,0.56%,0.02%,0.13%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-24,59.96,60.01,60.05
25-Jul-2018 23:50:00,10.000,Y,122.04,123.82,124.12,0.36,0.43,0.53,1.74%,0.34,0.11%,0.43%,0.04%,1.45%,0.03%,0.69%,0.02%,0.41%,0.02%,0.17%,0.01%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.48,123.26,123.78,0.39,0.54,0.66,1.97%,0.37,0.11%,0.70%,0.04%,1.50%,0.03%,0.77%,0.02%,0.68%,0.02%,0.07%,0.02%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.01%,0.01%,0.06%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,245.88,247.14,247.64,0.00,0.00,0.00,1.84%,0.00,0.11%,0.57%,0.04%,1.47%,0.03%,0.73%,0.02%,0.54%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.95,59.99,60.04
26-Jul-2018 00:00:00,10.000,Y,122.60,123.60,124.12,0.37,0.43,0.52,1.73%,0.34,0.13%,0.37%,0.05%,1.45%,0.03%,0.71%,0.02%,0.38%,0.02%,0.17%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.60,123.56,123.98,0.39,0.54,0.66,1.88%,0.37,0.13%,0.67%,0.05%,1.40%,0.03%,0.76%,0.03%,0.66%,0.02%,0.10%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,246.04,247.22,247.80,0.00,0.00,0.00,1.79%,0.00,0.13%,0.52%,0.05%,1.43%,0.03%,0.73%,0.02%,0.51%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.97,60.00,60.05
26-Jul-2018 00:10:00,10.000,Y,122.88,123.72,124.84,0.37,0.43,0.51,1.78%,0.33,0.12%,0.36%,0.04%,1.49%,0.03%,0.74%,0.02%,0.39%,0.02%,0.17%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.44,123.84,124.24,0.40,0.54,0.65,1.86%,0.38,0.12%,0.64%,0.04%,1.41%,0.03%,0.75%,0.02%,0.64%,0.02%,0.12%,0.01%,0.19%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,246.30,247.64,248.00,0.00,0.00,0.00,1.81%,0.00,0.12%,0.50%,0.04%,1.45%,0.03%,0.74%,0.02%,0.52%,0.02%,0.14%,0.01%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.94,60.00,60.04
26-Jul-2018 00:20:00,10.000,Y,123.12,123.92,124.30,0.36,0.43,0.52,1.77%,0.33,0.11%,0.36%,0.04%,1.47%,0.03%,0.75%,0.02%,0.42%,0.02%,0.17%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.00,123.80,124.18,0.40,0.54,0.64,1.86%,0.38,0.11%,0.62%,0.04%,1.42%,0.03%,0.77%,0.02%,0.62%,0.02%,0.11%,0.01%,0.18%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.78,247.80,248.20,0.00,0.00,0.00,1.81%,0.00,0.11%,0.49%,0.04%,1.45%,0.02%,0.76%,0.02%,0.52%,0.02%,0.14%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.94,59.99,60.03
26-Jul-2018 00:30:00,10.000,Y,123.22,124.06,125.00,0.36,0.44,0.60,1.69%,0.34,0.13%,0.34%,0.05%,1.41%,0.03%,0.69%,0.02%,0.39%,0.02%,0.18%,0.02%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.80,123.78,124.00,0.43,0.53,0.61,1.93%,0.37,0.13%,0.62%,0.05%,1.48%,0.03%,0.81%,0.03%,0.65%,0.02%,0.07%,0.02%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.76,247.90,248.28,0.00,0.00,0.00,1.79%,0.00,0.13%,0.48%,0.05%,1.44%,0.03%,0.75%,0.03%,0.51%,0.02%,0.12%,0.02%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.96,60.01,60.03
26-Jul-2018 00:40:00,10.000,Y,123.18,124.06,124.38,0.37,0.44,0.52,1.70%,0.34,0.10%,0.33%,0.04%,1.43%,0.02%,0.70%,0.02%,0.38%,0.02%,0.20%,0.01%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.04,123.82,124.20,0.43,0.54,0.62,1.96%,0.37,0.10%,0.62%,0.04%,1.50%,0.02%,0.82%,0.02%,0.68%,0.02%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.90,247.96,248.34,0.00,0.00,0.00,1.81%,0.00,0.10%,0.47%,0.04%,1.46%,0.02%,0.76%,0.02%,0.53%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.93,59.99,60.04
26-Jul-2018 00:50:00,10.000,Y,122.50,123.92,124.22,0.35,0.44,0.52,1.66%,0.35,0.13%,0.31%,0.05%,1.39%,0.03%,0.69%,0.02%,0.37%,0.02%,0.20%,0.02%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.30,124.00,124.64,0.42,0.54,0.61,1.96%,0.37,0.13%,0.62%,0.05%,1.46%,0.03%,0.85%,0.02%,0.70%,0.02%,0.10%,0.02%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.00,247.98,248.34,0.00,0.00,0.00,1.79%,0.00,0.13%,0.47%,0.05%,1.43%,0.03%,0.77%,0.02%,0.53%,0.02%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,60.00,60.04
26-Jul-2018 01:00:00,10.000,Y,119.86,123.80,124.96,0.38,0.44,0.52,1.68%,0.34,0.13%,0.28%,0.05%,1.42%,0.03%,0.71%,0.02%,0.36%,0.02%,0.19%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.98,123.78,124.46,0.43,0.54,0.61,1.93%,0.37,0.13%,0.60%,0.05%,1.45%,0.03%,0.84%,0.02%,0.69%,0.02%,0.10%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,239.94,247.66,248.84,0.00,0.00,0.00,1.78%,0.00,0.13%,0.44%,0.05%,1.43%,0.03%,0.77%,0.02%,0.52%,0.02%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.96,60.00,60.06
26-Jul-2018 01:10:00,10.000,Y,123.04,123.96,124.90,0.37,0.44,0.52,1.71%,0.34,0.14%,0.27%,0.05%,1.44%,0.03%,0.72%,0.02%,0.37%,0.02%,0.20%,0.02%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.48,123.70,124.06,0.42,0.54,0.62,1.87%,0.38,0.14%,0.57%,0.05%,1.42%,0.03%,0.80%,0.03%,0.65%,0.02%,0.09%,0.02%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.00,247.72,248.20,0.00,0.00,0.00,1.77%,0.00,0.14%,0.42%,0.05%,1.42%,0.03%,0.76%,0.03%,0.51%,0.02%,0.15%,0.02%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.01,60.06
26-Jul-2018 01:20:00,10.000,Y,123.26,124.30,125.00,0.37,0.43,0.52,1.73%,0.34,0.13%,0.27%,0.05%,1.46%,0.03%,0.71%,0.02%,0.40%,0.02%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.10,123.58,124.08,0.43,0.54,0.62,1.84%,0.38,0.13%,0.55%,0.05%,1.43%,0.03%,0.74%,0.03%,0.61%,0.02%,0.10%,0.02%,0.17%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,246.56,247.94,248.60,0.00,0.00,0.00,1.77%,0.00,0.13%,0.41%,0.05%,1.44%,0.03%,0.73%,0.02%,0.50%,0.02%,0.14%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.00,60.06
26-Jul-2018 01:30:00,10.000,Y,123.26,124.42,125.02,0.37,0.44,0.51,1.66%,0.34,0.13%,0.28%,0.05%,1.39%,0.03%,0.69%,0.02%,0.40%,0.02%,0.18%,0.01%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.04,123.24,124.16,0.44,0.54,0.61,1.90%,0.38,0.13%,0.55%,0.05%,1.46%,0.03%,0.82%,0.02%,0.65%,0.02%,0.11%,0.02%,0.16%,0.01%,0.04%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.42,247.72,248.42,0.00,0.00,0.00,1.77%,0.00,0.13%,0.41%,0.05%,1.42%,0.03%,0.76%,0.02%,0.52%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.00,60.04
26-Jul-2018 01:40:00,10.000,Y,123.18,124.02,124.34,0.37,0.44,0.51,1.64%,0.34,0.12%,0.24%,0.04%,1.38%,0.03%,0.69%,0.02%,0.38%,0.02%,0.18%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.26,124.08,124.42,0.44,0.54,0.63,1.93%,0.38,0.12%,0.56%,0.04%,1.46%,0.03%,0.85%,0.02%,0.68%,0.02%,0.11%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,246.74,248.18,248.54,0.00,0.00,0.00,1.76%,0.00,0.12%,0.40%,0.04%,1.42%,0.03%,0.77%,0.02%,0.52%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.95,60.00,60.04
