Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 01:50:00,10.000,Y,122.48,124.08,124.42,0.37,0.44,0.51,1.66%,0.34,0.11%,0.20%,0.04%,1.40%,0.03%,0.71%,0.02%,0.36%,0.02%,0.18%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.46,124.18,124.62,0.43,0.54,0.62,1.92%,0.38,0.11%,0.56%,0.04%,1.44%,0.03%,0.84%,0.02%,0.68%,0.02%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.08%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.16,248.32,248.66,0.00,0.00,0.00,1.76%,0.00,0.11%,0.38%,0.04%,1.42%,0.03%,0.78%,0.02%,0.52%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,59.99,60.02
26-Jul-2018 02:00:00,10.000,Y,123.18,124.22,125.36,0.37,0.43,0.52,1.67%,0.34,0.14%,0.22%,0.05%,1.40%,0.03%,0.72%,0.03%,0.37%,0.02%,0.18%,0.02%,0.20%,0.02%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.76,123.92,124.48,0.44,0.54,0.61,1.86%,0.38,0.14%,0.51%,0.05%,1.42%,0.03%,0.82%,0.03%,0.64%,0.02%,0.10%,0.02%,0.15%,0.02%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,246.98,248.22,248.82,0.00,0.00,0.00,1.74%,0.00,0.14%,0.36%,0.05%,1.41%,0.03%,0.77%,0.03%,0.50%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.97,60.01,60.06
26-Jul-2018 02:10:00,10.000,Y,123.24,124.30,124.52,0.36,0.43,0.51,1.70%,0.33,0.13%,0.24%,0.05%,1.42%,0.03%,0.74%,0.02%,0.39%,0.02%,0.16%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.92,123.92,124.48,0.45,0.55,0.62,1.73%,0.38,0.13%,0.49%,0.05%,1.33%,0.03%,0.75%,0.02%,0.57%,0.02%,0.11%,0.02%,0.17%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,246.76,248.28,248.90,0.00,0.00,0.00,1.70%,0.00,0.13%,0.36%,0.05%,1.37%,0.03%,0.75%,0.02%,0.48%,0.02%,0.13%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.97,60.00,60.03
26-Jul-2018 02:20:00,10.000,Y,123.34,124.22,124.46,0.36,0.43,0.52,1.68%,0.34,0.12%,0.21%,0.05%,1.42%,0.03%,0.73%,0.02%,0.38%,0.02%,0.16%,0.02%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.60,124.34,124.76,0.44,0.54,0.63,1.74%,0.38,0.13%,0.49%,0.05%,1.33%,0.03%,0.75%,0.02%,0.60%,0.02%,0.14%,0.01%,0.18%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.52,248.64,249.02,0.00,0.00,0.00,1.70%,0.00,0.12%,0.35%,0.05%,1.38%,0.03%,0.74%,0.02%,0.48%,0.02%,0.15%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.94,60.00,60.05
26-Jul-2018 02:30:00,10.000,Y,123.52,124.34,124.68,0.37,0.43,0.51,1.65%,0.34,0.13%,0.22%,0.05%,1.39%,0.03%,0.71%,0.02%,0.39%,0.02%,0.17%,0.02%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.36,124.32,124.52,0.45,0.54,0.62,1.78%,0.38,0.13%,0.51%,0.05%,1.35%,0.03%,0.78%,0.03%,0.62%,0.02%,0.12%,0.02%,0.17%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.56,248.72,249.06,0.00,0.00,0.00,1.70%,0.00,0.13%,0.36%,0.05%,1.37%,0.03%,0.74%,0.03%,0.50%,0.02%,0.15%,0.02%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.97,60.00,60.05
26-Jul-2018 02:40:00,10.000,Y,123.64,124.46,124.74,0.37,0.44,0.51,1.62%,0.34,0.11%,0.24%,0.04%,1.35%,0.03%,0.70%,0.02%,0.39%,0.02%,0.18%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.38,124.10,124.34,0.45,0.54,0.62,1.82%,0.38,0.11%,0.52%,0.04%,1.37%,0.03%,0.81%,0.02%,0.65%,0.02%,0.10%,0.01%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.58,248.62,249.04,0.00,0.00,0.00,1.70%,0.00,0.11%,0.38%,0.04%,1.36%,0.03%,0.75%,0.02%,0.52%,0.02%,0.14%,0.01%,0.17%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,59.99,60.04
26-Jul-2018 02:50:00,10.000,Y,123.06,124.58,125.62,0.37,0.44,0.51,1.64%,0.34,0.14%,0.23%,0.05%,1.35%,0.03%,0.73%,0.03%,0.40%,0.02%,0.18%,0.02%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.44,124.00,124.70,0.44,0.54,0.63,1.79%,0.38,0.14%,0.50%,0.05%,1.35%,0.03%,0.79%,0.03%,0.64%,0.02%,0.08%,0.02%,0.15%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.08,248.66,249.14,0.00,0.00,0.00,1.70%,0.00,0.14%,0.36%,0.05%,1.35%,0.03%,0.76%,0.03%,0.51%,0.02%,0.13%,0.02%,0.17%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.97,60.01,60.05
26-Jul-2018 03:00:00,10.000,Y,123.52,124.38,124.68,0.37,0.44,0.52,1.63%,0.34,0.13%,0.21%,0.05%,1.36%,0.03%,0.70%,0.02%,0.38%,0.02%,0.17%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.16,123.98,124.38,0.44,0.54,0.62,1.78%,0.38,0.13%,0.51%,0.05%,1.35%,0.03%,0.76%,0.03%,0.65%,0.02%,0.10%,0.01%,0.15%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.36,248.42,248.76,0.00,0.00,0.00,1.68%,0.00,0.13%,0.36%,0.05%,1.35%,0.03%,0.73%,0.02%,0.51%,0.02%,0.13%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.94,60.00,60.05
26-Jul-2018 03:10:00,10.000,Y,123.40,124.26,124.54,0.36,0.44,0.52,1.61%,0.34,0.12%,0.19%,0.05%,1.35%,0.03%,0.70%,0.02%,0.39%,0.02%,0.16%,0.02%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.24,124.06,124.40,0.44,0.55,0.62,1.75%,0.38,0.13%,0.51%,0.05%,1.31%,0.03%,0.76%,0.02%,0.63%,0.02%,0.11%,0.02%,0.17%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.22,248.40,248.82,0.00,0.00,0.00,1.66%,0.00,0.12%,0.35%,0.05%,1.33%,0.03%,0.73%,0.02%,0.51%,0.02%,0.13%,0.02%,0.17%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,60.00,60.04
26-Jul-2018 03:20:00,10.000,Y,119.08,124.28,125.34,0.36,0.43,0.54,1.60%,0.34,0.11%,0.21%,0.04%,1.35%,0.03%,0.67%,0.02%,0.40%,0.02%,0.16%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.76,124.06,124.68,0.45,0.55,0.62,1.68%,0.39,0.11%,0.47%,0.04%,1.28%,0.03%,0.72%,0.02%,0.59%,0.02%,0.11%,0.01%,0.17%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,237.90,248.42,248.86,0.00,0.00,0.00,1.62%,0.00,0.11%,0.34%,0.04%,1.31%,0.03%,0.70%,0.02%,0.49%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.94,59.99,60.03
26-Jul-2018 03:30:00,10.000,Y,123.66,124.52,125.50,0.37,0.44,0.52,1.62%,0.34,0.13%,0.24%,0.05%,1.36%,0.03%,0.67%,0.02%,0.39%,0.02%,0.17%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.94,124.06,124.52,0.45,0.55,0.62,1.69%,0.39,0.13%,0.47%,0.05%,1.29%,0.03%,0.73%,0.02%,0.59%,0.02%,0.11%,0.02%,0.17%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,247.40,248.64,249.04,0.00,0.00,0.00,1.64%,0.00,0.13%,0.35%,0.05%,1.32%,0.03%,0.70%,0.02%,0.49%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.96,60.00,60.06
26-Jul-2018 03:40:00,10.000,Y,123.78,124.58,124.84,0.38,0.44,0.52,1.58%,0.34,0.12%,0.22%,0.04%,1.33%,0.03%,0.66%,0.02%,0.37%,0.02%,0.18%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.08,123.84,124.30,0.44,0.55,0.63,1.76%,0.38,0.12%,0.46%,0.04%,1.33%,0.03%,0.79%,0.02%,0.64%,0.02%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.46,248.50,248.92,0.00,0.00,0.00,1.65%,0.00,0.12%,0.34%,0.04%,1.33%,0.03%,0.72%,0.02%,0.49%,0.02%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.97,60.00,60.03
26-Jul-2018 03:50:00,10.000,Y,122.72,124.28,124.68,0.37,0.44,0.52,1.56%,0.34,0.13%,0.22%,0.05%,1.30%,0.03%,0.69%,0.02%,0.37%,0.02%,0.17%,0.02%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.18,124.00,124.66,0.45,0.55,0.63,1.75%,0.38,0.13%,0.50%,0.05%,1.30%,0.04%,0.79%,0.03%,0.63%,0.02%,0.09%,0.02%,0.13%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,247.10,248.36,248.80,0.00,0.00,0.00,1.64%,0.00,0.13%,0.36%,0.05%,1.30%,0.03%,0.74%,0.02%,0.50%,0.02%,0.12%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.96,60.00,60.05
26-Jul-2018 04:00:00,10.000,Y,123.32,124.18,124.44,0.37,0.44,0.52,1.54%,0.34,0.13%,0.19%,0.05%,1.28%,0.03%,0.67%,0.02%,0.37%,0.02%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.18,124.12,124.48,0.44,0.54,0.63,1.74%,0.38,0.13%,0.55%,0.05%,1.30%,0.03%,0.76%,0.02%,0.61%,0.02%,0.13%,0.02%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.32,248.38,248.82,0.00,0.00,0.00,1.62%,0.00,0.13%,0.37%,0.05%,1.29%,0.03%,0.71%,0.02%,0.49%,0.02%,0.14%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.96,60.00,60.04
26-Jul-2018 04:10:00,10.000,Y,123.26,124.18,124.54,0.36,0.44,0.52,1.54%,0.34,0.13%,0.21%,0.05%,1.29%,0.03%,0.65%,0.02%,0.37%,0.02%,0.16%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.26,124.16,124.58,0.44,0.55,0.62,1.71%,0.38,0.13%,0.55%,0.05%,1.28%,0.03%,0.72%,0.02%,0.60%,0.02%,0.13%,0.02%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.14,248.40,248.92,0.00,0.00,0.00,1.60%,0.00,0.13%,0.38%,0.05%,1.28%,0.03%,0.69%,0.02%,0.48%,0.02%,0.14%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.00,60.04
26-Jul-2018 04:20:00,10.000,Y,123.28,124.16,125.14,0.37,0.44,0.52,1.53%,0.34,0.15%,0.26%,0.06%,1.26%,0.03%,0.66%,0.03%,0.40%,0.02%,0.18%,0.02%,0.16%,0.02%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.84,123.94,124.20,0.45,0.55,0.63,1.57%,0.38,0.15%,0.51%,0.06%,1.17%,0.04%,0.66%,0.03%,0.55%,0.02%,0.13%,0.02%,0.15%,0.02%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,246.98,248.18,248.60,0.00,0.00,0.00,1.54%,0.00,0.15%,0.38%,0.06%,1.22%,0.03%,0.66%,0.03%,0.47%,0.02%,0.16%,0.02%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.98,60.02,60.06
26-Jul-2018 04:30:00,10.000,Y,122.94,124.06,125.04,0.37,0.44,0.53,1.49%,0.34,0.14%,0.29%,0.05%,1.22%,0.03%,0.64%,0.03%,0.38%,0.02%,0.17%,0.02%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.96,123.56,124.08,0.42,0.55,0.63,1.51%,0.39,0.14%,0.52%,0.05%,1.12%,0.03%,0.62%,0.03%,0.53%,0.02%,0.12%,0.02%,0.14%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.00,0.28,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,246.00,247.70,248.08,0.00,0.00,0.00,1.48%,0.00,0.14%,0.40%,0.05%,1.17%,0.03%,0.63%,0.03%,0.45%,0.02%,0.15%,0.02%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.96,60.00,60.05
26-Jul-2018 04:40:00,10.000,Y,122.12,123.84,124.48,0.37,0.44,0.53,1.44%,0.35,0.12%,0.24%,0.05%,1.21%,0.03%,0.59%,0.02%,0.36%,0.02%,0.17%,0.01%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.38,123.66,124.28,0.43,0.55,0.63,1.50%,0.38,0.12%,0.52%,0.05%,1.11%,0.03%,0.62%,0.02%,0.54%,0.02%,0.12%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.28,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,245.42,247.58,248.44,0.00,0.00,0.00,1.45%,0.00,0.12%,0.37%,0.05%,1.15%,0.03%,0.60%,0.02%,0.45%,0.02%,0.14%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.97,60.00,60.04
26-Jul-2018 04:50:00,10.000,Y,121.12,122.58,122.92,0.37,0.45,0.53,1.43%,0.35,0.14%,0.24%,0.05%,1.20%,0.04%,0.59%,0.03%,0.35%,0.02%,0.16%,0.02%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.92,124.10,124.82,0.41,0.55,0.63,1.48%,0.38,0.14%,0.55%,0.05%,1.07%,0.04%,0.58%,0.03%,0.56%,0.02%,0.14%,0.02%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,244.22,246.74,247.52,0.00,0.00,0.00,1.43%,0.00,0.14%,0.39%,0.05%,1.13%,0.04%,0.59%,0.03%,0.45%,0.02%,0.15%,0.02%,0.13%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.97,60.01,60.06
26-Jul-2018 05:00:00,10.000,Y,119.44,123.04,124.06,0.37,0.45,0.54,1.43%,0.35,0.11%,0.26%,0.04%,1.19%,0.03%,0.62%,0.02%,0.34%,0.02%,0.18%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.52,123.70,124.60,0.41,0.55,0.64,1.51%,0.38,0.11%,0.61%,0.04%,1.10%,0.03%,0.60%,0.02%,0.53%,0.02%,0.11%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,239.06,246.80,248.08,0.00,0.00,0.00,1.45%,0.00,0.11%,0.43%,0.04%,1.14%,0.03%,0.61%,0.02%,0.43%,0.02%,0.15%,0.01%,0.13%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,59.99,60.04
26-Jul-2018 05:10:00,10.000,Y,122.56,123.60,124.32,0.38,0.45,0.54,1.35%,0.35,0.12%,0.29%,0.04%,1.09%,0.03%,0.59%,0.02%,0.33%,0.02%,0.18%,0.01%,0.12%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.34,122.58,123.46,0.40,0.55,0.65,1.54%,0.38,0.12%,0.63%,0.04%,1.08%,0.03%,0.64%,0.02%,0.58%,0.02%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,244.66,246.22,247.14,0.00,0.00,0.00,1.42%,0.00,0.11%,0.46%,0.04%,1.08%,0.03%,0.62%,0.02%,0.45%,0.02%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,60.00,60.05
26-Jul-2018 05:20:00,10.000,Y,122.16,123.52,124.54,0.39,0.45,0.55,1.28%,0.36,0.13%,0.34%,0.05%,1.02%,0.03%,0.55%,0.02%,0.32%,0.02%,0.18%,0.02%,0.12%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.98,122.46,123.04,0.41,0.55,0.74,1.47%,0.38,0.13%,0.60%,0.05%,1.02%,0.03%,0.62%,0.02%,0.55%,0.02%,0.12%,0.02%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,244.54,246.04,246.76,0.00,0.00,0.00,1.36%,0.00,0.13%,0.47%,0.05%,1.02%,0.03%,0.58%,0.02%,0.43%,0.02%,0.13%,0.02%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.94,60.01,60.05
26-Jul-2018 05:30:00,10.000,Y,120.14,122.94,124.84,0.29,0.46,0.62,1.19%,0.37,0.14%,0.37%,0.06%,0.91%,0.03%,0.51%,0.03%,0.28%,0.02%,0.21%,0.02%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,120.94,122.82,124.50,0.40,0.55,0.76,1.45%,0.38,0.14%,0.64%,0.06%,0.94%,0.03%,0.64%,0.03%,0.55%,0.02%,0.21%,0.02%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.86,245.82,247.08,0.00,0.00,0.00,1.30%,0.00,0.14%,0.50%,0.06%,0.92%,0.03%,0.57%,0.03%,0.41%,0.02%,0.19%,0.02%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.541,72,-24,59.96,60.01,60.06
26-Jul-2018 05:40:00,10.000,Y,120.16,122.56,124.30,0.38,0.46,0.58,1.15%,0.36,0.12%,0.43%,0.04%,0.86%,0.03%,0.48%,0.02%,0.25%,0.02%,0.22%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.40,122.52,123.40,0.03,0.05,0.71,1.45%,0.03,0.12%,0.65%,0.04%,0.94%,0.03%,0.61%,0.02%,0.49%,0.02%,0.33%,0.02%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.26,245.14,246.44,0.00,0.00,0.00,1.29%,0.00,0.12%,0.54%,0.04%,0.90%,0.03%,0.55%,0.02%,0.37%,0.02%,0.27%,0.02%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.497,36,0,59.95,60.00,60.04
26-Jul-2018 05:50:00,10.000,Y,120.78,122.32,123.90,0.39,0.46,0.53,1.20%,0.37,0.15%,0.44%,0.05%,0.88%,0.04%,0.54%,0.03%,0.24%,0.02%,0.20%,0.02%,0.17%,0.02%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.06,123.20,123.90,0.00,0.00,0.12,1.49%,0.00,0.15%,0.69%,0.06%,0.96%,0.04%,0.63%,0.03%,0.46%,0.02%,0.34%,0.02%,0.11%,0.02%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.32,245.60,246.56,0.00,0.00,0.00,1.32%,0.00,0.15%,0.56%,0.06%,0.92%,0.04%,0.58%,0.03%,0.35%,0.02%,0.26%,0.02%,0.12%,0.02%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.490,24,0,59.97,60.01,60.05
26-Jul-2018 06:00:00,10.000,Y,120.72,122.10,123.52,0.39,0.46,0.57,1.19%,0.37,0.15%,0.46%,0.06%,0.87%,0.03%,0.53%,0.03%,0.25%,0.02%,0.20%,0.02%,0.16%,0.02%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.54,123.18,123.84,0.00,0.00,0.11,1.46%,0.00,0.15%,0.69%,0.06%,0.92%,0.03%,0.62%,0.03%,0.47%,0.02%,0.33%,0.02%,0.12%,0.02%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.12,245.34,246.22,0.00,0.00,0.00,1.31%,0.00,0.15%,0.57%,0.06%,0.89%,0.03%,0.57%,0.03%,0.36%,0.02%,0.26%,0.02%,0.13%,0.02%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.490,24,0,59.96,60.02,60.05
26-Jul-2018 06:10:00,10.000,Y,116.28,121.82,123.18,0.36,0.46,0.57,1.24%,0.37,0.12%,0.53%,0.04%,0.89%,0.03%,0.56%,0.02%,0.24%,0.02%,0.19%,0.02%,0.17%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,117.86,122.34,123.30,0.00,0.00,0.11,1.40%,0.00,0.12%,0.68%,0.05%,0.90%,0.03%,0.59%,0.02%,0.43%,0.02%,0.31%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.22,244.24,245.70,0.00,0.00,0.00,1.31%,0.00,0.12%,0.60%,0.04%,0.89%,0.03%,0.57%,0.02%,0.34%,0.02%,0.24%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.494,24,0,59.95,60.00,60.04
26-Jul-2018 06:20:00,10.000,Y,121.14,122.34,123.04,0.38,0.45,0.65,1.32%,0.36,0.15%,0.55%,0.05%,0.93%,0.03%,0.59%,0.03%,0.27%,0.02%,0.24%,0.02%,0.16%,0.02%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.50,121.48,122.00,0.00,0.00,0.11,1.40%,0.00,0.15%,0.69%,0.05%,0.91%,0.03%,0.58%,0.03%,0.37%,0.02%,0.30%,0.02%,0.11%,0.02%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.76,243.88,244.48,0.00,0.00,0.00,1.35%,0.00,0.15%,0.61%,0.05%,0.92%,0.03%,0.59%,0.03%,0.32%,0.02%,0.27%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.499,24,0,59.96,60.01,60.06
26-Jul-2018 06:30:00,10.000,Y,121.56,122.88,123.42,0.37,0.45,0.52,1.39%,0.35,0.11%,0.54%,0.04%,1.02%,0.03%,0.62%,0.02%,0.29%,0.02%,0.23%,0.01%,0.17%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.16,121.40,121.88,0.00,0.00,0.11,1.44%,0.00,0.12%,0.68%,0.04%,1.00%,0.03%,0.59%,0.02%,0.37%,0.02%,0.28%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.42,244.34,245.00,0.00,0.00,0.00,1.41%,0.00,0.11%,0.61%,0.04%,1.01%,0.03%,0.60%,0.02%,0.33%,0.02%,0.26%,0.01%,0.15%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.504,24,0,59.93,60.00,60.04
26-Jul-2018 06:40:00,10.000,Y,120.98,122.72,123.36,0.36,0.45,0.51,1.38%,0.36,0.12%,0.54%,0.04%,1.02%,0.03%,0.62%,0.02%,0.28%,0.02%,0.22%,0.01%,0.18%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.00,0.22,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.94,122.36,123.14,0.00,0.00,0.11,1.57%,0.00,0.12%,0.73%,0.04%,1.07%,0.03%,0.66%,0.02%,0.43%,0.02%,0.30%,0.02%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.78,245.14,245.72,0.00,0.00,0.00,1.47%,0.00,0.12%,0.63%,0.04%,1.04%,0.03%,0.64%,0.02%,0.35%,0.02%,0.26%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.498,24,0,59.94,60.00,60.04
26-Jul-2018 06:50:00,10.000,Y,121.74,122.60,123.40,0.38,0.45,0.54,1.39%,0.35,0.14%,0.50%,0.05%,1.03%,0.03%,0.62%,0.03%,0.29%,0.02%,0.21%,0.02%,0.19%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.46,122.44,122.80,0.00,0.00,0.11,1.68%,0.00,0.14%,0.78%,0.05%,1.14%,0.03%,0.70%,0.03%,0.45%,0.02%,0.33%,0.02%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.34,245.10,245.90,0.00,0.00,0.00,1.52%,0.00,0.14%,0.64%,0.05%,1.08%,0.03%,0.66%,0.03%,0.37%,0.02%,0.27%,0.02%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.500,24,0,59.94,60.01,60.06
26-Jul-2018 07:00:00,10.000,Y,121.92,122.88,123.90,0.39,0.45,0.63,1.43%,0.35,0.08%,0.53%,0.03%,1.06%,0.02%,0.64%,0.02%,0.30%,0.01%,0.23%,0.01%,0.21%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.28,122.28,122.70,0.00,0.00,0.11,1.63%,0.00,0.08%,0.73%,0.03%,1.15%,0.02%,0.67%,0.02%,0.42%,0.01%,0.36%,0.01%,0.14%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.14,245.22,245.78,0.00,0.00,0.00,1.52%,0.00,0.08%,0.63%,0.03%,1.10%,0.02%,0.65%,0.02%,0.36%,0.01%,0.29%,0.01%,0.16%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.502,24,0,59.93,59.98,60.03
26-Jul-2018 07:10:00,10.000,Y,121.56,122.60,123.70,0.39,0.45,0.53,1.43%,0.36,0.15%,0.59%,0.05%,1.03%,0.03%,0.62%,0.03%,0.30%,0.02%,0.21%,0.02%,0.21%,0.01%,0.14%,0.02%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.56,122.08,122.46,0.00,0.00,0.11,1.69%,0.00,0.15%,0.78%,0.05%,1.16%,0.04%,0.67%,0.03%,0.48%,0.02%,0.33%,0.02%,0.15%,0.02%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.30,244.74,245.44,0.00,0.00,0.00,1.55%,0.00,0.15%,0.68%,0.05%,1.09%,0.04%,0.64%,0.03%,0.39%,0.02%,0.27%,0.02%,0.16%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.501,24,0,59.95,60.01,60.09
26-Jul-2018 07:20:00,10.000,Y,121.56,124.56,126.68,0.37,0.44,0.52,1.65%,0.34,0.09%,0.59%,0.03%,1.33%,0.02%,0.67%,0.02%,0.26%,0.01%,0.08%,0.01%,0.11%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.38,123.06,126.32,0.00,0.00,0.11,1.85%,0.00,0.09%,0.76%,0.04%,1.49%,0.02%,0.65%,0.02%,0.36%,0.01%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.48,247.68,252.96,0.00,0.00,0.00,1.74%,0.00,0.09%,0.67%,0.03%,1.41%,0.02%,0.65%,0.02%,0.31%,0.01%,0.06%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.499,24,0,59.93,59.98,60.03
26-Jul-2018 07:30:00,10.000,Y,120.52,124.16,124.98,0.37,0.44,0.60,1.75%,0.34,0.15%,0.53%,0.06%,1.39%,0.04%,0.72%,0.03%,0.27%,0.03%,0.08%,0.03%,0.14%,0.03%,0.19%,0.02%,0.11%,0.03%,0.11%,0.03%,0.10%,0.03%,0.07%,0.03%,0.08%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.60,122.78,123.70,0.00,0.00,0.12,1.86%,0.00,0.14%,0.70%,0.06%,1.52%,0.04%,0.59%,0.03%,0.29%,0.03%,0.12%,0.02%,0.12%,0.02%,0.16%,0.02%,0.08%,0.02%,0.09%,0.02%,0.07%,0.02%,0.06%,0.02%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.72,247.00,248.30,0.00,0.00,0.00,1.79%,0.00,0.14%,0.62%,0.05%,1.45%,0.04%,0.65%,0.03%,0.28%,0.03%,0.08%,0.02%,0.10%,0.02%,0.17%,0.02%,0.09%,0.02%,0.06%,0.02%,0.07%,0.02%,0.06%,0.02%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.505,24,0,59.97,60.01,60.05
26-Jul-2018 07:40:00,10.000,Y,122.14,123.78,124.50,0.31,0.45,2.64,1.73%,0.34,0.10%,0.55%,0.04%,1.43%,0.03%,0.71%,0.02%,0.29%,0.02%,0.04%,0.01%,0.10%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,121.36,122.66,123.20,0.03,0.10,0.91,1.93%,0.06,0.10%,0.80%,0.04%,1.63%,0.03%,0.57%,0.02%,0.28%,0.01%,0.07%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.60,246.50,247.46,0.00,0.00,0.00,1.82%,0.00,0.10%,0.67%,0.04%,1.52%,0.03%,0.63%,0.02%,0.29%,0.01%,0.03%,0.01%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,72,-0.528,36,0,59.95,59.99,60.04
26-Jul-2018 07:50:00,10.000,Y,121.58,123.44,124.48,0.44,0.55,0.64,1.70%,0.37,0.14%,0.56%,0.05%,1.38%,0.04%,0.66%,0.02%,0.31%,0.02%,0.10%,0.01%,0.15%,0.01%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.29,0.00,0.16,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,120.20,122.54,123.36,0.36,0.44,0.54,2.05%,0.32,0.12%,0.92%,0.05%,1.67%,0.03%,0.62%,0.02%,0.32%,0.02%,0.07%,0.02%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,244.30,246.06,246.70,0.00,0.00,0.00,1.84%,0.00,0.13%,0.74%,0.05%,1.51%,0.03%,0.62%,0.02%,0.31%,0.02%,0.03%,0.01%,0.05%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.600,72,-24,59.94,60.00,60.07
26-Jul-2018 08:00:00,10.000,Y,121.52,122.82,124.22,0.44,0.70,3.70,1.70%,0.45,0.11%,0.56%,0.04%,1.37%,0.03%,0.70%,0.02%,0.31%,0.02%,0.09%,0.01%,0.14%,0.01%,0.18%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01,0.35,0.00,0.19,0.01,0.06,0.00,0.06,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,121.04,123.38,124.02,0.37,0.44,0.49,2.07%,0.32,0.11%,0.93%,0.04%,1.68%,0.03%,0.63%,0.02%,0.34%,0.02%,0.06%,0.01%,0.05%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.64,246.28,247.04,0.00,0.00,0.00,1.85%,0.00,0.11%,0.74%,0.04%,1.51%,0.03%,0.65%,0.02%,0.32%,0.02%,0.03%,0.01%,0.05%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.628,84,-12,59.95,59.99,60.04
26-Jul-2018 08:10:00,10.000,Y,121.50,123.70,124.78,0.56,0.72,0.92,1.81%,0.43,0.15%,0.66%,0.06%,1.43%,0.04%,0.70%,0.03%,0.35%,0.02%,0.10%,0.02%,0.15%,0.02%,0.21%,0.02%,0.10%,0.01%,0.09%,0.02%,0.06%,0.02%,0.05%,0.01%,0.05%,0.01,0.35,0.01,0.17,0.01,0.06,0.01,0.09,0.01,0.07,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.32,122.70,123.50,0.28,0.44,0.54,1.96%,0.33,0.15%,0.83%,0.06%,1.62%,0.04%,0.57%,0.03%,0.30%,0.02%,0.09%,0.02%,0.06%,0.02%,0.14%,0.02%,0.05%,0.02%,0.07%,0.01%,0.04%,0.02%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.54,246.46,247.32,0.00,0.00,0.00,1.87%,0.00,0.15%,0.74%,0.06%,1.52%,0.04%,0.63%,0.02%,0.32%,0.02%,0.04%,0.02%,0.07%,0.02%,0.17%,0.02%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.693,96,-12,59.97,60.01,60.07
26-Jul-2018 08:20:00,10.000,Y,122.58,124.60,126.26,0.56,0.73,1.04,1.80%,0.43,0.11%,0.63%,0.04%,1.46%,0.03%,0.72%,0.02%,0.33%,0.02%,0.05%,0.01%,0.13%,0.01%,0.21%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01,0.36,0.00,0.17,0.01,0.05,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,117.02,120.58,123.16,0.39,0.45,0.51,1.83%,0.33,0.11%,0.79%,0.04%,1.52%,0.03%,0.53%,0.02%,0.28%,0.02%,0.06%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.56,245.24,247.16,0.00,0.00,0.00,1.80%,0.00,0.11%,0.71%,0.04%,1.49%,0.03%,0.62%,0.02%,0.31%,0.02%,0.02%,0.01%,0.05%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.694,96,-12,59.94,59.99,60.05
26-Jul-2018 08:30:00,10.000,Y,121.78,123.52,124.06,0.63,0.73,0.82,1.75%,0.44,0.13%,0.62%,0.05%,1.41%,0.03%,0.70%,0.03%,0.33%,0.02%,0.06%,0.01%,0.13%,0.01%,0.19%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01,0.37,0.01,0.19,0.01,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,121.74,122.78,123.76,0.37,0.44,0.50,1.98%,0.32,0.13%,0.90%,0.05%,1.61%,0.03%,0.58%,0.02%,0.34%,0.02%,0.06%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,245.08,246.36,246.92,0.00,0.00,0.00,1.84%,0.00,0.13%,0.76%,0.05%,1.50%,0.03%,0.62%,0.02%,0.33%,0.02%,0.02%,0.01%,0.05%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.688,96,-12,59.96,60.00,60.05
26-Jul-2018 08:40:00,10.000,Y,121.38,123.26,123.90,0.63,0.72,0.82,1.72%,0.44,0.12%,0.59%,0.05%,1.39%,0.03%,0.69%,0.03%,0.32%,0.02%,0.05%,0.01%,0.14%,0.01%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01,0.37,0.01,0.20,0.01,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,121.14,122.72,123.50,0.38,0.43,0.47,2.07%,0.31,0.12%,0.98%,0.05%,1.66%,0.03%,0.61%,0.02%,0.37%,0.02%,0.07%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.04,246.06,246.56,0.00,0.00,0.00,1.86%,0.00,0.12%,0.79%,0.05%,1.51%,0.03%,0.63%,0.02%,0.34%,0.02%,0.02%,0.01%,0.05%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.686,96,-12,59.94,60.00,60.06
26-Jul-2018 08:50:00,10.000,Y,121.80,123.50,124.54,0.50,0.62,0.81,1.77%,0.41,0.11%,0.60%,0.04%,1.46%,0.03%,0.66%,0.02%,0.30%,0.02%,0.05%,0.01%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,119.84,122.04,123.16,0.37,0.43,0.48,2.16%,0.31,0.12%,1.01%,0.04%,1.75%,0.03%,0.59%,0.02%,0.37%,0.02%,0.06%,0.01%,0.06%,0.01%,0.18%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.34,245.60,246.42,0.00,0.00,0.00,1.94%,0.00,0.12%,0.80%,0.04%,1.60%,0.03%,0.61%,0.02%,0.34%,0.02%,0.02%,0.01%,0.05%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.626,84,-12,59.95,60.00,60.06
26-Jul-2018 09:00:00,10.000,Y,121.14,123.28,124.36,0.48,0.58,0.69,1.71%,0.40,0.13%,0.61%,0.05%,1.40%,0.04%,0.64%,0.02%,0.30%,0.02%,0.06%,0.02%,0.15%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.31,0.00,0.18,0.00,0.07,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,119.16,122.22,122.94,0.37,0.43,0.52,2.20%,0.31,0.13%,1.03%,0.05%,1.78%,0.04%,0.61%,0.03%,0.39%,0.02%,0.06%,0.02%,0.09%,0.02%,0.20%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.16,245.58,246.32,0.00,0.00,0.00,1.92%,0.00,0.13%,0.82%,0.05%,1.58%,0.03%,0.59%,0.02%,0.34%,0.02%,0.02%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.603,72,-24,59.97,60.01,60.06
26-Jul-2018 09:10:00,10.000,Y,122.70,123.58,124.16,0.47,0.57,3.48,1.72%,0.39,0.13%,0.64%,0.05%,1.39%,0.03%,0.65%,0.02%,0.34%,0.02%,0.05%,0.02%,0.12%,0.01%,0.16%,0.01%,0.08%,0.02%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.30,0.00,0.17,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.07,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.03,0.00,0.00,0.00,0.01,121.34,122.20,122.74,0.38,0.44,0.48,2.16%,0.32,0.13%,1.03%,0.05%,1.75%,0.03%,0.58%,0.03%,0.33%,0.02%,0.09%,0.02%,0.13%,0.02%,0.20%,0.02%,0.07%,0.02%,0.06%,0.01%,0.02%,0.02%,0.05%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,244.80,245.86,246.38,0.00,0.00,0.00,1.91%,0.00,0.13%,0.83%,0.05%,1.56%,0.03%,0.59%,0.02%,0.31%,0.02%,0.03%,0.01%,0.07%,0.01%,0.18%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-24,59.96,60.00,60.04
26-Jul-2018 09:20:00,10.000,Y,119.88,123.52,124.22,0.54,0.70,1.00,1.75%,0.42,0.11%,0.62%,0.04%,1.42%,0.02%,0.67%,0.02%,0.37%,0.02%,0.07%,0.01%,0.11%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01,0.35,0.00,0.17,0.01,0.04,0.01,0.06,0.01,0.04,0.00,0.06,0.00,0.08,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.00,118.84,122.26,123.06,0.38,0.44,0.48,2.10%,0.32,0.11%,1.01%,0.04%,1.69%,0.03%,0.60%,0.02%,0.31%,0.02%,0.09%,0.02%,0.12%,0.02%,0.18%,0.02%,0.06%,0.02%,0.05%,0.02%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,238.80,245.84,247.14,0.00,0.00,0.00,1.90%,0.00,0.11%,0.82%,0.04%,1.55%,0.03%,0.61%,0.02%,0.33%,0.02%,0.03%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.690,96,-12,59.93,59.99,60.06
26-Jul-2018 09:30:00,10.000,Y,121.46,123.26,123.74,0.54,0.67,0.76,1.68%,0.41,0.13%,0.58%,0.05%,1.37%,0.03%,0.64%,0.02%,0.34%,0.02%,0.05%,0.02%,0.14%,0.01%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01,0.34,0.00,0.18,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,121.22,122.28,123.38,0.37,0.43,0.58,2.19%,0.31,0.13%,1.07%,0.05%,1.73%,0.03%,0.65%,0.02%,0.41%,0.02%,0.05%,0.02%,0.09%,0.01%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,244.36,245.62,246.64,0.00,0.00,0.00,1.91%,0.00,0.13%,0.82%,0.05%,1.54%,0.03%,0.61%,0.02%,0.37%,0.02%,0.02%,0.02%,0.07%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.682,96,-12,59.96,60.00,60.06
26-Jul-2018 09:40:00,10.000,Y,122.10,123.20,123.62,0.55,1.53,4.70,1.72%,0.88,0.12%,0.60%,0.04%,1.42%,0.03%,0.61%,0.02%,0.30%,0.02%,0.06%,0.01%,0.13%,0.01%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.11,0.77,0.02,0.33,0.04,0.07,0.02,0.10,0.01,0.10,0.01,0.06,0.01,0.07,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,121.52,122.40,122.86,0.36,0.43,0.49,2.17%,0.31,0.11%,1.08%,0.04%,1.69%,0.03%,0.63%,0.02%,0.43%,0.02%,0.06%,0.01%,0.09%,0.01%,0.19%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,244.44,245.66,246.14,0.00,0.00,0.00,1.90%,0.00,0.11%,0.84%,0.04%,1.54%,0.03%,0.59%,0.02%,0.37%,0.02%,0.02%,0.01%,0.07%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.879,180,0,59.96,60.00,60.04
