Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 09:50:00,10.000,Y,120.54,123.06,124.40,3.08,3.37,3.62,1.87%,1.83,0.12%,0.74%,0.05%,1.55%,0.04%,0.62%,0.03%,0.29%,0.02%,0.07%,0.02%,0.11%,0.02%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.41,1.63,0.08,0.63,0.11,0.19,0.08,0.18,0.02,0.15,0.01,0.03,0.02,0.08,0.01,0.08,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.02,118.76,122.10,122.60,0.37,0.44,0.48,2.06%,0.32,0.13%,0.97%,0.05%,1.64%,0.03%,0.59%,0.03%,0.41%,0.02%,0.05%,0.02%,0.07%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,239.36,245.22,246.30,0.00,0.00,0.00,1.92%,0.00,0.12%,0.83%,0.04%,1.58%,0.03%,0.57%,0.02%,0.34%,0.02%,0.02%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.811,372,36,59.96,60.00,60.05
26-Jul-2018 10:00:00,10.000,Y,121.62,122.86,123.42,0.48,3.38,3.52,1.92%,1.85,0.10%,0.77%,0.04%,1.59%,0.04%,0.60%,0.03%,0.31%,0.02%,0.06%,0.02%,0.10%,0.01%,0.19%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.45,1.63,0.10,0.65,0.12,0.20,0.08,0.18,0.03,0.15,0.01,0.03,0.02,0.08,0.01,0.07,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.02,120.72,122.04,122.92,0.37,0.44,0.49,2.08%,0.32,0.11%,1.01%,0.04%,1.65%,0.02%,0.56%,0.02%,0.42%,0.02%,0.03%,0.01%,0.07%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.62,244.96,245.84,0.00,0.00,0.00,1.96%,0.00,0.10%,0.87%,0.04%,1.61%,0.02%,0.56%,0.02%,0.36%,0.01%,0.02%,0.01%,0.06%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.816,372,36,59.96,59.99,60.02
26-Jul-2018 10:10:00,10.000,Y,121.12,122.62,123.54,0.44,0.53,0.75,1.81%,0.36,0.13%,0.79%,0.05%,1.42%,0.03%,0.61%,0.02%,0.40%,0.02%,0.07%,0.02%,0.14%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.28,0.00,0.15,0.00,0.04,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,121.62,122.74,123.40,0.37,0.44,0.49,2.12%,0.32,0.13%,1.01%,0.05%,1.72%,0.03%,0.54%,0.02%,0.40%,0.02%,0.03%,0.02%,0.04%,0.02%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,244.00,245.44,246.26,0.00,0.00,0.00,1.94%,0.00,0.13%,0.89%,0.05%,1.56%,0.03%,0.55%,0.02%,0.39%,0.02%,0.03%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.606,72,-12,59.95,60.01,60.07
26-Jul-2018 10:20:00,10.000,Y,120.54,122.40,123.40,0.44,0.53,0.64,1.85%,0.36,0.12%,0.88%,0.05%,1.37%,0.03%,0.63%,0.02%,0.48%,0.02%,0.10%,0.02%,0.18%,0.02%,0.19%,0.02%,0.08%,0.02%,0.08%,0.02%,0.06%,0.02%,0.05%,0.02%,0.05%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,120.04,122.40,123.10,0.33,0.43,0.56,2.16%,0.31,0.12%,1.05%,0.05%,1.71%,0.03%,0.54%,0.03%,0.42%,0.02%,0.06%,0.02%,0.06%,0.02%,0.18%,0.02%,0.07%,0.02%,0.08%,0.02%,0.07%,0.01%,0.05%,0.02%,0.07%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.28,244.86,245.72,0.00,0.00,0.00,1.97%,0.00,0.12%,0.96%,0.05%,1.53%,0.03%,0.55%,0.02%,0.44%,0.02%,0.05%,0.02%,0.09%,0.02%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.608,72,-12,59.97,60.00,60.04
26-Jul-2018 10:30:00,10.000,Y,121.64,123.32,124.82,0.45,0.53,0.62,1.71%,0.36,0.10%,0.83%,0.04%,1.23%,0.03%,0.63%,0.02%,0.47%,0.02%,0.10%,0.01%,0.16%,0.01%,0.17%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.28,0.00,0.16,0.00,0.05,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,118.58,121.86,122.72,0.37,0.44,0.49,2.12%,0.31,0.10%,1.12%,0.04%,1.64%,0.02%,0.53%,0.02%,0.45%,0.02%,0.03%,0.01%,0.06%,0.01%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.04,245.24,246.14,0.00,0.00,0.00,1.89%,0.00,0.10%,0.97%,0.04%,1.43%,0.02%,0.55%,0.02%,0.45%,0.01%,0.04%,0.01%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.608,72,-12,59.95,59.99,60.04
26-Jul-2018 10:40:00,10.000,Y,120.50,122.94,124.56,0.41,2.77,5.08,1.76%,1.53,0.13%,0.84%,0.05%,1.25%,0.05%,0.59%,0.04%,0.42%,0.03%,0.16%,0.03%,0.18%,0.03%,0.17%,0.03%,0.12%,0.03%,0.10%,0.03%,0.11%,0.03%,0.10%,0.03%,0.10%,0.36,1.33,0.09,0.57,0.10,0.14,0.06,0.14,0.02,0.13,0.01,0.05,0.01,0.06,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.01,0.01,0.02,117.58,120.90,122.42,0.27,0.44,0.58,2.07%,0.32,0.13%,1.09%,0.05%,1.53%,0.04%,0.51%,0.03%,0.46%,0.03%,0.12%,0.03%,0.14%,0.03%,0.17%,0.03%,0.11%,0.03%,0.13%,0.03%,0.11%,0.03%,0.10%,0.03%,0.10%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.94,243.90,245.68,0.00,0.00,0.00,1.88%,0.00,0.12%,0.96%,0.05%,1.38%,0.04%,0.52%,0.03%,0.43%,0.03%,0.10%,0.03%,0.11%,0.02%,0.17%,0.02%,0.11%,0.02%,0.10%,0.02%,0.10%,0.03%,0.08%,0.02%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.937,312,24,59.93,60.00,60.03
26-Jul-2018 10:50:00,10.000,Y,120.76,123.06,125.52,3.05,3.29,3.63,1.98%,1.82,0.12%,1.04%,0.06%,1.25%,0.06%,0.71%,0.06%,0.50%,0.05%,0.23%,0.06%,0.23%,0.06%,0.23%,0.06%,0.19%,0.06%,0.18%,0.07%,0.17%,0.07%,0.17%,0.07%,0.17%,0.48,1.58,0.12,0.67,0.12,0.18,0.08,0.17,0.03,0.15,0.01,0.05,0.02,0.07,0.01,0.07,0.01,0.01,0.01,0.04,0.01,0.01,0.01,0.02,114.76,119.68,122.16,0.29,0.44,0.56,2.26%,0.32,0.11%,1.31%,0.05%,1.51%,0.05%,0.59%,0.04%,0.56%,0.04%,0.16%,0.04%,0.24%,0.04%,0.25%,0.04%,0.17%,0.05%,0.18%,0.05%,0.18%,0.05%,0.17%,0.05%,0.17%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,238.32,242.78,244.46,0.00,0.00,0.00,2.08%,0.00,0.11%,1.16%,0.05%,1.37%,0.04%,0.61%,0.04%,0.52%,0.04%,0.18%,0.04%,0.20%,0.04%,0.24%,0.04%,0.17%,0.05%,0.17%,0.05%,0.16%,0.05%,0.16%,0.05%,0.16%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.805,360,48,59.96,60.00,60.03
26-Jul-2018 11:00:00,10.000,Y,121.66,122.94,124.86,0.45,1.25,3.46,1.80%,0.76,0.14%,0.83%,0.05%,1.39%,0.04%,0.59%,0.02%,0.42%,0.02%,0.09%,0.02%,0.15%,0.02%,0.17%,0.02%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.13,0.64,0.03,0.30,0.03,0.09,0.02,0.08,0.01,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,117.18,121.88,122.66,0.37,0.43,0.48,2.25%,0.31,0.15%,1.16%,0.05%,1.78%,0.04%,0.54%,0.03%,0.41%,0.02%,0.07%,0.02%,0.07%,0.02%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.98,244.88,245.52,0.00,0.00,0.00,1.99%,0.00,0.14%,0.99%,0.05%,1.57%,0.03%,0.52%,0.02%,0.41%,0.02%,0.03%,0.02%,0.05%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.765,144,0,59.97,60.01,60.06
26-Jul-2018 11:10:00,10.000,Y,121.78,122.94,123.58,0.45,0.54,0.64,1.72%,0.37,0.13%,0.82%,0.05%,1.30%,0.03%,0.55%,0.02%,0.42%,0.02%,0.07%,0.02%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.29,0.00,0.16,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,119.74,121.48,122.44,0.37,0.44,0.48,2.29%,0.31,0.13%,1.21%,0.05%,1.80%,0.03%,0.53%,0.02%,0.44%,0.02%,0.05%,0.02%,0.06%,0.01%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.16,244.48,245.42,0.00,0.00,0.00,1.98%,0.00,0.13%,1.01%,0.05%,1.54%,0.03%,0.50%,0.02%,0.42%,0.02%,0.02%,0.01%,0.07%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.94,60.00,60.06
26-Jul-2018 11:20:00,10.000,Y,121.32,122.86,123.90,0.45,0.54,0.68,1.74%,0.37,0.12%,0.85%,0.05%,1.31%,0.03%,0.55%,0.02%,0.43%,0.02%,0.07%,0.01%,0.16%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.16,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,119.76,121.62,122.32,0.37,0.44,0.49,2.31%,0.32,0.12%,1.24%,0.05%,1.82%,0.03%,0.49%,0.02%,0.42%,0.02%,0.06%,0.02%,0.06%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.06,244.54,245.32,0.00,0.00,0.00,2.00%,0.00,0.12%,1.05%,0.05%,1.56%,0.03%,0.49%,0.02%,0.42%,0.02%,0.02%,0.01%,0.07%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.607,72,-12,59.95,60.00,60.03
26-Jul-2018 11:30:00,10.000,Y,120.66,122.82,124.22,0.43,0.53,0.64,1.87%,0.36,0.13%,0.92%,0.05%,1.42%,0.03%,0.58%,0.02%,0.44%,0.02%,0.08%,0.01%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,118.82,121.82,122.84,0.38,0.44,0.49,2.15%,0.32,0.13%,1.15%,0.05%,1.71%,0.03%,0.43%,0.02%,0.35%,0.02%,0.05%,0.02%,0.04%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.62,244.70,245.70,0.00,0.00,0.00,1.99%,0.00,0.13%,1.03%,0.05%,1.56%,0.03%,0.50%,0.02%,0.40%,0.02%,0.02%,0.01%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.607,72,-12,59.96,60.00,60.05
26-Jul-2018 11:40:00,10.000,Y,122.22,123.32,123.88,0.44,0.53,0.62,1.88%,0.36,0.14%,0.91%,0.05%,1.45%,0.03%,0.56%,0.03%,0.42%,0.02%,0.09%,0.02%,0.14%,0.01%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.78,121.96,122.84,0.38,0.44,0.50,2.14%,0.33,0.15%,1.15%,0.06%,1.67%,0.03%,0.47%,0.03%,0.40%,0.02%,0.04%,0.02%,0.04%,0.02%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,244.26,245.36,245.80,0.00,0.00,0.00,2.00%,0.00,0.15%,1.03%,0.06%,1.56%,0.03%,0.51%,0.02%,0.41%,0.02%,0.03%,0.02%,0.08%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.98,60.02,60.04
26-Jul-2018 11:50:00,10.000,Y,121.98,123.18,123.96,0.46,0.53,0.61,2.00%,0.36,0.14%,0.99%,0.05%,1.54%,0.04%,0.57%,0.02%,0.44%,0.02%,0.13%,0.02%,0.16%,0.01%,0.21%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.14,0.00,0.04,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.92,122.42,123.12,0.37,0.44,0.51,2.11%,0.32,0.13%,1.18%,0.05%,1.63%,0.03%,0.46%,0.02%,0.39%,0.02%,0.08%,0.02%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.08,245.66,246.16,0.00,0.00,0.00,2.03%,0.00,0.13%,1.08%,0.05%,1.58%,0.03%,0.50%,0.02%,0.41%,0.02%,0.04%,0.02%,0.07%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.608,72,-12,59.96,60.00,60.05
26-Jul-2018 12:00:00,10.000,Y,121.78,123.56,124.10,0.46,0.53,0.61,1.96%,0.35,0.15%,0.91%,0.06%,1.49%,0.04%,0.61%,0.02%,0.50%,0.02%,0.14%,0.02%,0.17%,0.02%,0.23%,0.02%,0.11%,0.02%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.27,0.00,0.14,0.00,0.04,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.90,122.56,123.08,0.30,0.44,0.58,2.13%,0.32,0.14%,1.23%,0.06%,1.64%,0.04%,0.40%,0.03%,0.32%,0.02%,0.14%,0.02%,0.07%,0.02%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.06,246.18,246.78,0.00,0.00,0.00,2.02%,0.00,0.14%,1.07%,0.06%,1.56%,0.04%,0.50%,0.02%,0.41%,0.02%,0.04%,0.02%,0.06%,0.02%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.609,72,-12,59.98,60.01,60.04
26-Jul-2018 12:10:00,10.000,Y,121.58,124.12,124.86,0.45,0.53,0.62,1.97%,0.36,0.12%,1.06%,0.04%,1.48%,0.03%,0.50%,0.02%,0.43%,0.02%,0.12%,0.01%,0.15%,0.01%,0.19%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.28,0.00,0.14,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,119.98,121.52,122.92,0.37,0.44,0.51,2.26%,0.32,0.12%,1.29%,0.05%,1.73%,0.03%,0.49%,0.02%,0.40%,0.02%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.04,245.70,246.66,0.00,0.00,0.00,2.10%,0.00,0.12%,1.17%,0.04%,1.60%,0.03%,0.48%,0.02%,0.41%,0.02%,0.04%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.612,72,-12,59.94,59.99,60.03
26-Jul-2018 12:20:00,10.000,Y,123.16,124.72,125.70,0.43,0.53,0.62,2.01%,0.36,0.12%,1.08%,0.05%,1.52%,0.03%,0.49%,0.02%,0.41%,0.02%,0.14%,0.02%,0.13%,0.01%,0.20%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.28,0.00,0.14,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,117.98,120.22,122.00,0.37,0.44,0.51,2.22%,0.32,0.12%,1.20%,0.05%,1.74%,0.03%,0.50%,0.02%,0.39%,0.02%,0.07%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.70,245.00,245.98,0.00,0.00,0.00,2.09%,0.00,0.12%,1.14%,0.05%,1.62%,0.03%,0.47%,0.02%,0.40%,0.02%,0.04%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.613,72,-12,59.95,59.99,60.04
26-Jul-2018 12:30:00,10.000,Y,123.30,124.88,126.08,0.44,0.53,0.62,1.86%,0.36,0.12%,0.94%,0.04%,1.44%,0.03%,0.51%,0.02%,0.39%,0.02%,0.09%,0.01%,0.15%,0.01%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.28,0.00,0.15,0.00,0.04,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,117.52,120.00,121.00,0.36,0.44,0.50,2.33%,0.32,0.12%,1.25%,0.04%,1.82%,0.03%,0.55%,0.02%,0.43%,0.02%,0.06%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.64,244.94,245.36,0.00,0.00,0.00,2.08%,0.00,0.11%,1.09%,0.04%,1.62%,0.03%,0.51%,0.02%,0.41%,0.02%,0.03%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.613,72,-12,59.96,60.00,60.03
26-Jul-2018 12:40:00,10.000,Y,122.72,124.22,125.36,0.44,0.53,0.63,1.91%,0.35,0.11%,0.94%,0.04%,1.51%,0.03%,0.49%,0.02%,0.37%,0.02%,0.10%,0.01%,0.15%,0.01%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,118.42,120.18,121.02,0.37,0.44,0.50,2.52%,0.31,0.12%,1.34%,0.04%,1.98%,0.03%,0.57%,0.02%,0.45%,0.02%,0.07%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.80,244.46,245.24,0.00,0.00,0.00,2.19%,0.00,0.11%,1.14%,0.04%,1.74%,0.02%,0.51%,0.02%,0.41%,0.01%,0.04%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.616,72,-12,59.95,59.99,60.06
26-Jul-2018 12:50:00,10.000,Y,122.70,124.14,124.92,0.45,0.56,1.08,1.95%,0.37,0.16%,0.96%,0.06%,1.51%,0.04%,0.55%,0.03%,0.42%,0.02%,0.13%,0.02%,0.15%,0.02%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.30,0.00,0.15,0.00,0.05,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,119.12,120.78,121.70,0.37,0.44,0.50,2.35%,0.32,0.16%,1.24%,0.06%,1.88%,0.04%,0.51%,0.03%,0.36%,0.02%,0.09%,0.02%,0.05%,0.02%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.74,244.96,245.54,0.00,0.00,0.00,2.13%,0.00,0.16%,1.09%,0.06%,1.69%,0.04%,0.52%,0.03%,0.39%,0.02%,0.03%,0.02%,0.06%,0.02%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.618,72,-12,59.98,60.02,60.07
26-Jul-2018 13:00:00,10.000,Y,122.76,124.30,125.26,0.51,0.61,0.72,1.91%,0.41,0.12%,0.94%,0.04%,1.50%,0.03%,0.52%,0.02%,0.37%,0.02%,0.13%,0.02%,0.16%,0.01%,0.18%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,118.46,120.60,121.56,0.37,0.44,0.50,2.50%,0.31,0.12%,1.26%,0.05%,2.01%,0.03%,0.60%,0.02%,0.41%,0.02%,0.11%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.66,244.96,245.54,0.00,0.00,0.00,2.18%,0.00,0.12%,1.10%,0.05%,1.75%,0.03%,0.54%,0.02%,0.39%,0.02%,0.03%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.625,84,-12,59.94,59.99,60.04
26-Jul-2018 13:10:00,10.000,Y,123.46,124.54,125.14,0.51,0.61,0.72,1.97%,0.40,0.13%,0.97%,0.05%,1.53%,0.03%,0.56%,0.02%,0.41%,0.02%,0.12%,0.02%,0.16%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,118.24,120.02,120.78,0.37,0.44,0.50,2.37%,0.32,0.13%,1.24%,0.06%,1.90%,0.03%,0.52%,0.03%,0.38%,0.02%,0.09%,0.02%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.86,244.60,245.26,0.00,0.00,0.00,2.15%,0.00,0.13%,1.10%,0.05%,1.71%,0.03%,0.52%,0.02%,0.39%,0.02%,0.03%,0.02%,0.05%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.626,84,-24,59.95,60.00,60.05
26-Jul-2018 13:20:00,10.000,Y,123.18,124.56,125.72,0.50,0.60,0.71,2.01%,0.40,0.11%,0.97%,0.04%,1.59%,0.03%,0.56%,0.02%,0.42%,0.02%,0.11%,0.01%,0.15%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,117.68,119.92,120.76,0.37,0.44,0.50,2.33%,0.32,0.11%,1.19%,0.04%,1.90%,0.03%,0.50%,0.02%,0.35%,0.02%,0.07%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.26,244.52,245.20,0.00,0.00,0.00,2.16%,0.00,0.11%,1.08%,0.04%,1.74%,0.03%,0.52%,0.02%,0.38%,0.02%,0.03%,0.01%,0.06%,0.01%,0.16%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.628,84,-24,59.95,60.00,60.05
26-Jul-2018 13:30:00,10.000,Y,122.04,123.86,124.72,0.52,0.61,0.72,2.00%,0.40,0.15%,0.99%,0.05%,1.57%,0.04%,0.54%,0.02%,0.40%,0.02%,0.10%,0.02%,0.14%,0.02%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.05,0.00,0.07,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,119.26,121.10,122.22,0.37,0.44,0.50,2.34%,0.32,0.14%,1.16%,0.05%,1.90%,0.03%,0.54%,0.02%,0.37%,0.02%,0.05%,0.02%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.36,245.00,245.88,0.00,0.00,0.00,2.16%,0.00,0.14%,1.08%,0.05%,1.73%,0.03%,0.53%,0.02%,0.38%,0.02%,0.03%,0.02%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.625,84,-24,59.96,60.01,60.07
26-Jul-2018 13:40:00,10.000,Y,121.18,123.66,124.26,0.51,0.60,0.71,2.07%,0.39,0.12%,0.96%,0.05%,1.64%,0.04%,0.58%,0.02%,0.40%,0.02%,0.12%,0.02%,0.13%,0.02%,0.18%,0.02%,0.07%,0.02%,0.07%,0.02%,0.06%,0.02%,0.04%,0.02%,0.05%,0.00,0.32,0.00,0.17,0.00,0.04,0.00,0.06,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,119.54,121.50,122.14,0.37,0.44,0.51,2.20%,0.32,0.12%,1.05%,0.05%,1.79%,0.03%,0.51%,0.03%,0.36%,0.02%,0.06%,0.02%,0.06%,0.02%,0.14%,0.02%,0.04%,0.02%,0.07%,0.02%,0.04%,0.01%,0.06%,0.02%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.96,245.22,245.86,0.00,0.00,0.00,2.12%,0.00,0.12%,1.01%,0.05%,1.72%,0.03%,0.54%,0.02%,0.38%,0.02%,0.06%,0.02%,0.08%,0.02%,0.16%,0.02%,0.05%,0.02%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.624,84,-24,59.96,60.00,60.05
26-Jul-2018 13:50:00,10.000,Y,120.76,123.42,124.74,0.48,0.59,0.71,2.16%,0.39,0.10%,0.99%,0.04%,1.72%,0.03%,0.64%,0.02%,0.42%,0.02%,0.13%,0.02%,0.12%,0.02%,0.17%,0.02%,0.07%,0.02%,0.07%,0.02%,0.06%,0.02%,0.04%,0.02%,0.06%,0.00,0.32,0.00,0.17,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.52,121.84,123.48,0.29,0.45,0.60,2.21%,0.33,0.10%,1.02%,0.04%,1.82%,0.03%,0.52%,0.02%,0.38%,0.02%,0.06%,0.02%,0.06%,0.02%,0.13%,0.02%,0.04%,0.02%,0.07%,0.02%,0.05%,0.02%,0.07%,0.02%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.74,245.32,246.56,0.00,0.00,0.00,2.18%,0.00,0.10%,1.01%,0.04%,1.77%,0.02%,0.58%,0.02%,0.40%,0.02%,0.07%,0.02%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.624,84,-24,59.94,59.99,60.03
26-Jul-2018 14:00:00,10.000,Y,121.14,123.00,124.20,0.49,0.61,0.78,2.12%,0.41,0.13%,0.89%,0.06%,1.64%,0.04%,0.68%,0.04%,0.42%,0.04%,0.20%,0.04%,0.20%,0.04%,0.20%,0.04%,0.12%,0.04%,0.13%,0.04%,0.12%,0.04%,0.13%,0.04%,0.10%,0.00,0.33,0.00,0.18,0.01,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,120.40,122.26,123.18,0.31,0.44,0.53,2.39%,0.31,0.13%,1.14%,0.05%,1.92%,0.04%,0.60%,0.03%,0.41%,0.03%,0.10%,0.02%,0.12%,0.03%,0.17%,0.02%,0.08%,0.03%,0.09%,0.03%,0.07%,0.03%,0.08%,0.03%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.46,245.30,246.86,0.00,0.00,0.00,2.23%,0.00,0.13%,1.01%,0.05%,1.78%,0.04%,0.62%,0.03%,0.41%,0.03%,0.12%,0.03%,0.11%,0.03%,0.16%,0.03%,0.09%,0.03%,0.10%,0.03%,0.08%,0.03%,0.09%,0.03%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.620,84,-24,59.96,60.00,60.05
26-Jul-2018 14:10:00,10.000,Y,120.54,122.68,124.08,0.51,0.60,0.72,1.71%,0.40,0.13%,0.69%,0.07%,1.23%,0.05%,0.40%,0.05%,0.35%,0.05%,0.37%,0.06%,0.22%,0.06%,0.21%,0.06%,0.31%,0.07%,0.21%,0.07%,0.25%,0.08%,0.24%,0.08%,0.19%,0.00,0.33,0.01,0.18,0.01,0.06,0.00,0.05,0.00,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.00,0.03,0.01,0.01,0.00,0.01,0.00,0.01,118.64,121.74,122.50,0.37,0.44,0.49,2.08%,0.31,0.13%,0.88%,0.07%,1.57%,0.06%,0.47%,0.06%,0.42%,0.06%,0.26%,0.06%,0.21%,0.07%,0.29%,0.06%,0.33%,0.08%,0.23%,0.07%,0.30%,0.08%,0.26%,0.09%,0.22%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,241.90,244.46,245.96,0.00,0.00,0.00,1.86%,0.00,0.13%,0.78%,0.06%,1.40%,0.05%,0.38%,0.05%,0.38%,0.05%,0.31%,0.06%,0.20%,0.06%,0.25%,0.05%,0.32%,0.07%,0.21%,0.06%,0.27%,0.07%,0.24%,0.07%,0.20%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.621,84,-24,59.96,60.00,60.04
26-Jul-2018 14:20:00,10.000,Y,120.16,123.02,124.02,0.51,0.61,0.73,1.87%,0.41,0.09%,0.89%,0.04%,1.38%,0.03%,0.60%,0.03%,0.39%,0.03%,0.14%,0.03%,0.17%,0.03%,0.18%,0.03%,0.11%,0.03%,0.12%,0.03%,0.12%,0.03%,0.10%,0.03%,0.09%,0.00,0.33,0.00,0.19,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.36,122.52,123.28,0.28,0.43,0.55,2.33%,0.31,0.09%,1.15%,0.04%,1.80%,0.04%,0.63%,0.03%,0.43%,0.03%,0.10%,0.03%,0.12%,0.03%,0.22%,0.03%,0.11%,0.03%,0.10%,0.03%,0.11%,0.03%,0.09%,0.03%,0.11%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.56,245.58,246.66,0.00,0.00,0.00,2.08%,0.00,0.09%,1.02%,0.04%,1.59%,0.03%,0.59%,0.03%,0.40%,0.03%,0.11%,0.02%,0.11%,0.03%,0.19%,0.03%,0.10%,0.03%,0.10%,0.03%,0.09%,0.03%,0.09%,0.03%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.621,84,-12,59.93,59.98,60.03
26-Jul-2018 14:30:00,10.000,Y,120.94,122.80,123.92,0.50,0.61,0.71,1.92%,0.41,0.13%,0.88%,0.05%,1.45%,0.04%,0.63%,0.03%,0.40%,0.03%,0.12%,0.02%,0.15%,0.02%,0.19%,0.02%,0.08%,0.02%,0.09%,0.02%,0.09%,0.02%,0.06%,0.02%,0.07%,0.00,0.33,0.00,0.19,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,120.16,122.74,123.72,0.26,0.44,0.61,2.25%,0.32,0.13%,1.06%,0.05%,1.77%,0.04%,0.63%,0.03%,0.44%,0.03%,0.06%,0.02%,0.10%,0.02%,0.20%,0.02%,0.09%,0.02%,0.09%,0.02%,0.09%,0.02%,0.07%,0.02%,0.08%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.72,245.58,246.60,0.00,0.00,0.00,2.06%,0.00,0.13%,0.97%,0.05%,1.61%,0.03%,0.61%,0.03%,0.41%,0.02%,0.09%,0.02%,0.11%,0.02%,0.19%,0.02%,0.08%,0.02%,0.09%,0.02%,0.07%,0.02%,0.06%,0.02%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.619,84,-24,59.96,60.00,60.05
26-Jul-2018 14:40:00,10.000,Y,121.18,123.24,123.60,0.51,0.60,0.72,1.93%,0.40,0.10%,0.89%,0.04%,1.49%,0.03%,0.66%,0.02%,0.40%,0.02%,0.10%,0.01%,0.14%,0.01%,0.19%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.18,0.00,0.05,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,121.12,122.84,123.24,0.37,0.44,0.49,2.16%,0.32,0.10%,1.04%,0.04%,1.74%,0.03%,0.56%,0.02%,0.39%,0.02%,0.02%,0.01%,0.04%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.32,246.16,246.62,0.00,0.00,0.00,2.03%,0.00,0.10%,0.96%,0.04%,1.61%,0.03%,0.60%,0.02%,0.39%,0.01%,0.05%,0.01%,0.08%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.618,84,-24,59.95,59.99,60.05
26-Jul-2018 14:50:00,10.000,Y,122.66,123.52,123.84,0.51,0.60,0.71,1.88%,0.40,0.15%,0.87%,0.06%,1.44%,0.04%,0.66%,0.03%,0.40%,0.02%,0.11%,0.02%,0.16%,0.02%,0.19%,0.02%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.32,0.00,0.18,0.00,0.06,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,122.06,122.82,123.20,0.37,0.44,0.49,2.19%,0.32,0.15%,1.07%,0.06%,1.75%,0.04%,0.60%,0.03%,0.41%,0.02%,0.03%,0.02%,0.04%,0.02%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,245.36,246.40,246.94,0.00,0.00,0.00,2.02%,0.00,0.15%,0.97%,0.06%,1.59%,0.03%,0.61%,0.03%,0.40%,0.02%,0.06%,0.02%,0.08%,0.02%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.617,84,-24,59.94,60.02,60.06
26-Jul-2018 15:00:00,10.000,Y,121.50,123.42,124.46,0.52,0.62,0.79,1.94%,0.41,0.12%,0.95%,0.04%,1.47%,0.03%,0.62%,0.02%,0.41%,0.02%,0.11%,0.02%,0.16%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.05,0.00,0.07,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,121.52,123.04,123.80,0.37,0.44,0.52,2.25%,0.32,0.12%,1.06%,0.04%,1.79%,0.03%,0.66%,0.02%,0.45%,0.02%,0.03%,0.01%,0.03%,0.01%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,244.66,246.52,247.48,0.00,0.00,0.00,2.08%,0.00,0.12%,1.00%,0.04%,1.63%,0.03%,0.62%,0.02%,0.42%,0.02%,0.05%,0.01%,0.08%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.622,84,-12,59.95,59.99,60.04
26-Jul-2018 15:10:00,10.000,Y,121.50,123.60,124.88,0.52,0.63,0.85,1.78%,0.43,0.12%,0.81%,0.05%,1.37%,0.03%,0.61%,0.02%,0.37%,0.02%,0.10%,0.02%,0.18%,0.02%,0.16%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.00,0.35,0.00,0.19,0.00,0.05,0.00,0.06,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.42,122.96,124.10,0.35,0.43,0.55,2.45%,0.31,0.13%,1.24%,0.05%,1.91%,0.03%,0.65%,0.03%,0.50%,0.02%,0.06%,0.02%,0.07%,0.02%,0.21%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.94,246.62,247.24,0.00,0.00,0.00,2.09%,0.00,0.12%,1.02%,0.04%,1.63%,0.03%,0.61%,0.02%,0.43%,0.02%,0.06%,0.01%,0.08%,0.01%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.620,84,-12,59.95,59.99,60.06
26-Jul-2018 15:20:00,10.000,Y,121.44,123.42,124.56,0.46,0.61,0.74,1.78%,0.41,0.14%,0.72%,0.07%,1.27%,0.05%,0.63%,0.04%,0.48%,0.04%,0.14%,0.04%,0.23%,0.04%,0.26%,0.04%,0.10%,0.04%,0.19%,0.05%,0.18%,0.05%,0.12%,0.04%,0.15%,0.00,0.33,0.00,0.19,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,120.72,122.54,123.66,0.26,0.44,0.58,2.16%,0.32,0.14%,0.93%,0.07%,1.61%,0.05%,0.69%,0.04%,0.59%,0.04%,0.13%,0.04%,0.19%,0.04%,0.25%,0.04%,0.11%,0.04%,0.15%,0.05%,0.15%,0.05%,0.12%,0.04%,0.16%,0.00,0.23,0.00,0.14,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.72,246.02,247.86,0.00,0.00,0.00,1.95%,0.00,0.14%,0.82%,0.06%,1.44%,0.05%,0.64%,0.04%,0.53%,0.04%,0.13%,0.03%,0.18%,0.04%,0.25%,0.04%,0.10%,0.03%,0.16%,0.04%,0.15%,0.04%,0.10%,0.03%,0.14%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.615,84,-24,59.97,60.01,60.06
26-Jul-2018 15:30:00,10.000,Y,120.54,123.20,124.18,0.48,0.61,0.74,1.82%,0.41,0.13%,0.73%,0.06%,1.35%,0.04%,0.62%,0.04%,0.40%,0.03%,0.20%,0.04%,0.19%,0.04%,0.21%,0.04%,0.16%,0.04%,0.14%,0.04%,0.14%,0.05%,0.16%,0.04%,0.11%,0.00,0.33,0.00,0.19,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.88,122.72,123.66,0.27,0.44,0.59,2.11%,0.33,0.12%,0.91%,0.05%,1.66%,0.04%,0.57%,0.04%,0.45%,0.03%,0.13%,0.03%,0.13%,0.03%,0.18%,0.04%,0.15%,0.04%,0.14%,0.03%,0.13%,0.04%,0.15%,0.04%,0.10%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.04,245.96,247.54,0.00,0.00,0.00,1.94%,0.00,0.12%,0.82%,0.05%,1.50%,0.04%,0.58%,0.04%,0.42%,0.03%,0.16%,0.03%,0.15%,0.03%,0.19%,0.03%,0.15%,0.03%,0.13%,0.03%,0.12%,0.04%,0.13%,0.03%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.611,84,-24,59.94,59.99,60.04
26-Jul-2018 15:40:00,10.000,Y,118.56,123.32,124.54,0.52,1.68,44.50,1.83%,0.99,0.16%,0.76%,0.07%,1.32%,0.05%,0.63%,0.04%,0.47%,0.04%,0.12%,0.03%,0.25%,0.04%,0.23%,0.04%,0.11%,0.04%,0.18%,0.04%,0.18%,0.04%,0.10%,0.04%,0.13%,0.10,0.87,0.03,0.41,0.04,0.06,0.01,0.04,0.01,0.09,0.01,0.09,0.01,0.03,0.01,0.05,0.01,0.04,0.00,0.02,0.01,0.02,0.01,0.01,119.84,122.60,124.34,0.31,0.44,0.58,2.20%,0.32,0.16%,0.99%,0.06%,1.62%,0.05%,0.69%,0.04%,0.60%,0.04%,0.16%,0.03%,0.18%,0.04%,0.27%,0.03%,0.10%,0.03%,0.15%,0.04%,0.15%,0.04%,0.12%,0.04%,0.15%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,242.86,245.96,247.34,0.00,0.00,0.00,1.98%,0.00,0.15%,0.88%,0.06%,1.47%,0.04%,0.63%,0.04%,0.52%,0.03%,0.12%,0.03%,0.17%,0.03%,0.24%,0.03%,0.09%,0.03%,0.15%,0.03%,0.14%,0.03%,0.09%,0.03%,0.13%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.761,192,0,59.95,60.01,60.07
26-Jul-2018 15:50:00,10.000,Y,119.44,123.26,124.50,2.07,2.38,2.65,1.90%,1.37,0.14%,0.93%,0.06%,1.44%,0.05%,0.64%,0.03%,0.34%,0.02%,0.08%,0.02%,0.16%,0.02%,0.13%,0.02%,0.06%,0.02%,0.06%,0.02%,0.06%,0.02%,0.06%,0.02%,0.03%,0.27,1.21,0.06,0.53,0.08,0.03,0.04,0.10,0.01,0.13,0.02,0.08,0.01,0.02,0.01,0.07,0.01,0.04,0.01,0.01,0.01,0.01,0.00,0.02,120.78,122.70,124.54,0.30,0.43,0.60,2.28%,0.31,0.13%,1.12%,0.05%,1.77%,0.04%,0.65%,0.03%,0.49%,0.02%,0.05%,0.02%,0.08%,0.02%,0.21%,0.02%,0.08%,0.01%,0.07%,0.02%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,242.36,246.02,247.04,0.00,0.00,0.00,2.05%,0.00,0.13%,1.02%,0.05%,1.60%,0.04%,0.58%,0.03%,0.40%,0.02%,0.04%,0.02%,0.07%,0.02%,0.16%,0.02%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.946,276,12,59.96,60.00,60.05
26-Jul-2018 16:00:00,10.000,Y,119.78,122.44,123.78,2.21,2.59,2.85,1.91%,1.47,0.13%,0.92%,0.05%,1.45%,0.04%,0.65%,0.03%,0.34%,0.03%,0.10%,0.02%,0.15%,0.02%,0.15%,0.02%,0.08%,0.02%,0.06%,0.02%,0.06%,0.02%,0.08%,0.02%,0.05%,0.36,1.28,0.09,0.56,0.10,0.07,0.05,0.12,0.02,0.15,0.02,0.08,0.01,0.03,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.01,0.00,0.03,120.70,123.18,123.96,0.37,0.44,0.50,2.21%,0.32,0.13%,1.06%,0.05%,1.75%,0.04%,0.60%,0.03%,0.48%,0.02%,0.05%,0.02%,0.08%,0.02%,0.21%,0.02%,0.09%,0.02%,0.07%,0.01%,0.04%,0.02%,0.08%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,242.56,245.68,246.46,0.00,0.00,0.00,2.02%,0.00,0.12%,0.98%,0.05%,1.59%,0.04%,0.57%,0.03%,0.39%,0.02%,0.06%,0.02%,0.08%,0.02%,0.17%,0.02%,0.08%,0.02%,0.06%,0.01%,0.03%,0.02%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.800,288,12,59.96,60.00,60.05
26-Jul-2018 16:10:00,10.000,Y,121.82,123.10,123.68,2.62,2.78,2.90,1.97%,1.57,0.12%,1.03%,0.05%,1.50%,0.05%,0.62%,0.03%,0.33%,0.02%,0.08%,0.02%,0.15%,0.02%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.42,1.36,0.11,0.61,0.11,0.09,0.07,0.12,0.02,0.15,0.02,0.08,0.01,0.03,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.03,121.78,123.34,124.10,0.37,0.44,0.49,2.20%,0.32,0.15%,1.05%,0.05%,1.73%,0.03%,0.63%,0.02%,0.48%,0.02%,0.03%,0.02%,0.05%,0.01%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,245.06,246.48,247.34,0.00,0.00,0.00,2.05%,0.00,0.13%,1.03%,0.05%,1.60%,0.04%,0.57%,0.02%,0.39%,0.02%,0.04%,0.01%,0.06%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.795,312,24,59.95,60.01,60.06
26-Jul-2018 16:20:00,10.000,Y,121.14,123.00,123.58,2.63,2.83,2.92,1.93%,1.60,0.11%,0.97%,0.05%,1.48%,0.05%,0.61%,0.03%,0.34%,0.02%,0.10%,0.02%,0.17%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.43,1.38,0.12,0.62,0.11,0.10,0.07,0.13,0.02,0.16,0.01,0.07,0.01,0.04,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.03,121.80,123.46,124.12,0.33,0.43,0.55,2.22%,0.32,0.11%,1.08%,0.04%,1.73%,0.03%,0.66%,0.02%,0.49%,0.02%,0.04%,0.02%,0.07%,0.01%,0.19%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,244.08,246.52,247.28,0.00,0.00,0.00,2.04%,0.00,0.10%,1.02%,0.04%,1.60%,0.03%,0.58%,0.02%,0.40%,0.02%,0.04%,0.01%,0.07%,0.01%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.795,312,36,59.93,59.99,60.04
26-Jul-2018 16:30:00,10.000,Y,120.82,123.00,123.58,2.58,2.83,2.92,1.92%,1.61,0.15%,0.93%,0.06%,1.48%,0.05%,0.61%,0.04%,0.33%,0.03%,0.13%,0.02%,0.17%,0.02%,0.17%,0.02%,0.08%,0.02%,0.05%,0.02%,0.05%,0.02%,0.07%,0.02%,0.04%,0.43,1.38,0.12,0.63,0.11,0.09,0.07,0.13,0.02,0.16,0.01,0.08,0.01,0.04,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.03,122.06,123.66,124.30,0.33,0.43,0.60,2.24%,0.31,0.15%,1.11%,0.06%,1.74%,0.04%,0.62%,0.03%,0.49%,0.02%,0.07%,0.02%,0.07%,0.02%,0.17%,0.02%,0.07%,0.02%,0.09%,0.02%,0.04%,0.01%,0.07%,0.02%,0.07%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,244.20,246.72,247.56,0.00,0.00,0.00,2.05%,0.00,0.14%,1.02%,0.05%,1.60%,0.04%,0.56%,0.03%,0.41%,0.02%,0.06%,0.02%,0.08%,0.02%,0.16%,0.02%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.794,312,36,59.97,60.00,60.06
26-Jul-2018 16:40:00,10.000,Y,121.76,123.16,124.50,2.70,2.83,2.97,2.00%,1.61,0.12%,0.94%,0.05%,1.60%,0.04%,0.59%,0.03%,0.33%,0.02%,0.11%,0.02%,0.17%,0.01%,0.18%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.42,1.38,0.12,0.64,0.11,0.09,0.07,0.13,0.02,0.17,0.01,0.08,0.01,0.04,0.01,0.07,0.01,0.02,0.01,0.02,0.00,0.01,0.00,0.03,121.16,123.62,124.46,0.37,0.44,0.54,2.14%,0.32,0.11%,1.12%,0.04%,1.63%,0.03%,0.61%,0.02%,0.44%,0.02%,0.06%,0.02%,0.06%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.15,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.92,246.86,247.76,0.00,0.00,0.00,2.04%,0.00,0.11%,1.02%,0.04%,1.61%,0.03%,0.56%,0.02%,0.37%,0.02%,0.04%,0.01%,0.09%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.794,312,36,59.94,59.99,60.04
26-Jul-2018 16:50:00,10.000,Y,121.70,122.76,123.52,2.58,2.76,2.86,1.99%,1.57,0.14%,0.98%,0.06%,1.53%,0.04%,0.63%,0.03%,0.35%,0.02%,0.12%,0.02%,0.18%,0.02%,0.19%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.41,1.34,0.12,0.64,0.11,0.07,0.07,0.11,0.02,0.17,0.01,0.09,0.01,0.04,0.01,0.08,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.03,122.14,123.38,123.82,0.36,0.44,0.50,2.07%,0.32,0.13%,1.12%,0.05%,1.58%,0.03%,0.54%,0.03%,0.43%,0.02%,0.05%,0.02%,0.03%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.94,246.22,246.74,0.00,0.00,0.00,2.00%,0.00,0.13%,1.04%,0.05%,1.55%,0.03%,0.56%,0.03%,0.38%,0.02%,0.04%,0.02%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.791,312,24,59.96,60.00,60.05
26-Jul-2018 17:00:00,10.000,Y,121.14,123.34,124.32,2.56,2.75,2.98,2.02%,1.57,0.18%,1.01%,0.07%,1.53%,0.05%,0.65%,0.04%,0.38%,0.03%,0.11%,0.02%,0.19%,0.02%,0.18%,0.02%,0.07%,0.02%,0.05%,0.01%,0.05%,0.02%,0.05%,0.02%,0.03%,0.42,1.34,0.12,0.64,0.11,0.08,0.07,0.12,0.02,0.16,0.02,0.08,0.01,0.04,0.01,0.07,0.01,0.01,0.01,0.03,0.00,0.01,0.00,0.02,121.04,122.94,123.92,0.37,0.44,0.50,2.05%,0.33,0.19%,1.07%,0.07%,1.57%,0.05%,0.56%,0.03%,0.42%,0.03%,0.06%,0.02%,0.04%,0.02%,0.10%,0.02%,0.02%,0.02%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.42,246.34,247.04,0.00,0.00,0.00,2.01%,0.00,0.18%,1.03%,0.07%,1.55%,0.04%,0.58%,0.03%,0.38%,0.03%,0.05%,0.02%,0.08%,0.02%,0.13%,0.02%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.791,312,24,59.98,60.03,60.08
26-Jul-2018 17:10:00,10.000,Y,122.12,123.88,124.78,2.51,2.75,2.85,2.01%,1.57,0.12%,1.00%,0.05%,1.53%,0.04%,0.63%,0.03%,0.38%,0.02%,0.12%,0.02%,0.21%,0.01%,0.19%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.41,1.34,0.12,0.63,0.11,0.08,0.07,0.12,0.02,0.16,0.02,0.08,0.01,0.04,0.01,0.07,0.01,0.01,0.01,0.03,0.00,0.01,0.00,0.02,121.58,122.86,124.22,0.35,0.44,0.50,2.16%,0.32,0.14%,1.16%,0.05%,1.64%,0.04%,0.59%,0.03%,0.46%,0.02%,0.09%,0.02%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,245.40,246.80,247.74,0.00,0.00,0.00,2.05%,0.00,0.13%,1.08%,0.05%,1.58%,0.03%,0.57%,0.02%,0.41%,0.02%,0.04%,0.02%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.792,312,36,59.96,60.00,60.06
26-Jul-2018 17:20:00,10.000,Y,119.04,121.72,123.50,2.18,2.56,2.74,1.72%,1.51,0.13%,1.02%,0.05%,1.13%,0.04%,0.55%,0.03%,0.42%,0.02%,0.20%,0.02%,0.16%,0.01%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.37,1.27,0.11,0.67,0.10,0.07,0.07,0.06,0.02,0.16,0.02,0.11,0.01,0.02,0.01,0.06,0.00,0.03,0.01,0.02,0.01,0.01,0.00,0.02,118.70,121.76,124.20,0.35,0.43,0.49,2.17%,0.30,0.12%,1.30%,0.05%,1.37%,0.03%,0.72%,0.02%,0.55%,0.02%,0.34%,0.02%,0.24%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,239.00,243.54,247.06,0.00,0.00,0.00,1.91%,0.00,0.12%,1.16%,0.04%,1.24%,0.03%,0.61%,0.02%,0.48%,0.02%,0.24%,0.02%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.781,276,24,59.94,60.00,60.05
26-Jul-2018 17:30:00,10.000,Y,120.02,121.30,121.90,2.33,2.44,2.56,1.58%,1.46,0.12%,1.00%,0.05%,0.96%,0.03%,0.51%,0.03%,0.44%,0.02%,0.22%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.33,1.22,0.10,0.66,0.10,0.09,0.06,0.04,0.02,0.15,0.02,0.12,0.01,0.01,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.00,0.02,120.24,121.40,121.82,0.35,0.43,0.49,2.09%,0.30,0.11%,1.30%,0.04%,1.23%,0.03%,0.70%,0.02%,0.59%,0.02%,0.42%,0.01%,0.28%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,241.64,242.78,243.24,0.00,0.00,0.00,1.81%,0.00,0.11%,1.15%,0.04%,1.09%,0.03%,0.59%,0.02%,0.51%,0.02%,0.31%,0.01%,0.13%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.780,264,24,59.95,59.99,60.05
26-Jul-2018 17:40:00,10.000,Y,120.50,121.50,121.98,2.18,2.37,2.48,1.59%,1.42,0.12%,1.02%,0.04%,0.96%,0.03%,0.50%,0.03%,0.45%,0.02%,0.24%,0.02%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.33,1.18,0.10,0.66,0.10,0.09,0.06,0.04,0.02,0.15,0.02,0.12,0.01,0.01,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.00,0.01,120.22,121.40,122.10,0.35,0.43,0.49,2.10%,0.30,0.11%,1.30%,0.05%,1.23%,0.03%,0.71%,0.02%,0.61%,0.02%,0.42%,0.01%,0.27%,0.01%,0.13%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,241.96,242.96,243.56,0.00,0.00,0.00,1.82%,0.00,0.12%,1.16%,0.04%,1.09%,0.03%,0.59%,0.02%,0.52%,0.02%,0.33%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.774,264,24,59.94,60.00,60.04
