Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 17:50:00,10.000,Y,120.46,121.62,122.74,0.47,0.78,2.36,1.54%,0.52,0.13%,1.05%,0.04%,0.85%,0.03%,0.41%,0.02%,0.47%,0.02%,0.30%,0.02%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.05,0.42,0.02,0.24,0.01,0.07,0.01,0.06,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,118.96,121.54,121.96,0.36,0.47,0.83,2.25%,0.28,0.12%,1.37%,0.05%,1.35%,0.03%,0.79%,0.02%,0.65%,0.02%,0.39%,0.02%,0.28%,0.01%,0.16%,0.01%,0.14%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.00,0.19,0.00,0.14,0.00,0.07,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,241.70,243.22,243.64,0.00,0.00,0.00,1.87%,0.00,0.12%,1.21%,0.04%,1.10%,0.03%,0.58%,0.02%,0.54%,0.02%,0.35%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.701,96,-12,59.97,60.01,60.04
26-Jul-2018 18:00:00,10.000,Y,120.76,121.66,122.22,0.47,0.56,0.67,1.53%,0.39,0.12%,1.09%,0.04%,0.79%,0.02%,0.35%,0.02%,0.49%,0.02%,0.28%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.30,0.00,0.18,0.00,0.08,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.00,0.00,0.01,120.10,121.36,121.74,0.40,0.48,0.53,2.41%,0.28,0.12%,1.45%,0.04%,1.46%,0.03%,0.86%,0.02%,0.71%,0.02%,0.38%,0.02%,0.26%,0.01%,0.20%,0.01%,0.17%,0.01%,0.09%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.00,0.18,0.00,0.14,0.00,0.07,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.98,243.08,243.60,0.00,0.00,0.00,1.93%,0.00,0.12%,1.26%,0.04%,1.12%,0.03%,0.59%,0.02%,0.59%,0.02%,0.32%,0.01%,0.14%,0.01%,0.17%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.620,84,-24,59.96,60.00,60.04
26-Jul-2018 18:10:00,10.000,Y,120.42,121.70,123.70,0.48,0.57,0.77,1.65%,0.40,0.13%,1.16%,0.04%,0.91%,0.03%,0.32%,0.02%,0.53%,0.02%,0.25%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.00,0.30,0.00,0.18,0.00,0.08,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,117.72,121.28,122.46,0.39,0.67,4.48,2.47%,0.38,0.12%,1.56%,0.04%,1.44%,0.03%,0.82%,0.02%,0.76%,0.02%,0.39%,0.02%,0.22%,0.02%,0.22%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.00,0.29,0.00,0.18,0.00,0.09,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,241.44,243.04,244.46,0.00,0.00,0.00,2.02%,0.00,0.12%,1.35%,0.04%,1.17%,0.03%,0.56%,0.02%,0.64%,0.02%,0.31%,0.02%,0.11%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.639,96,-36,59.95,60.00,60.05
26-Jul-2018 18:20:00,10.000,Y,119.66,121.38,122.32,0.48,0.57,0.67,1.83%,0.40,0.11%,1.27%,0.04%,1.08%,0.03%,0.37%,0.02%,0.59%,0.02%,0.15%,0.01%,0.14%,0.01%,0.12%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.30,0.00,0.18,0.00,0.08,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.56,121.56,122.36,0.41,0.82,2.91,2.45%,0.46,0.12%,1.55%,0.04%,1.55%,0.03%,0.65%,0.02%,0.80%,0.02%,0.23%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.00,0.37,0.00,0.22,0.00,0.09,0.00,0.09,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,241.84,243.00,243.48,0.00,0.00,0.00,2.12%,0.00,0.11%,1.41%,0.04%,1.31%,0.03%,0.50%,0.02%,0.68%,0.02%,0.19%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.652,108,-48,59.92,59.99,60.04
26-Jul-2018 18:30:00,10.000,Y,119.44,120.96,121.72,0.46,0.57,0.68,1.89%,0.40,0.12%,1.35%,0.04%,1.09%,0.03%,0.36%,0.02%,0.59%,0.02%,0.09%,0.02%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.00,0.30,0.00,0.19,0.00,0.08,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.16,121.32,121.78,0.60,0.84,1.01,2.57%,0.47,0.11%,1.65%,0.04%,1.62%,0.03%,0.68%,0.02%,0.80%,0.02%,0.24%,0.01%,0.15%,0.01%,0.07%,0.01%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.06%,0.00,0.38,0.00,0.22,0.00,0.09,0.00,0.09,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,240.76,242.34,243.16,0.00,0.00,0.00,2.20%,0.00,0.11%,1.49%,0.04%,1.36%,0.03%,0.49%,0.02%,0.68%,0.02%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.658,108,-48,59.95,59.99,60.04
26-Jul-2018 18:40:00,10.000,Y,119.66,121.74,123.62,0.46,0.56,0.65,1.95%,0.39,0.11%,1.35%,0.04%,1.13%,0.03%,0.40%,0.02%,0.65%,0.02%,0.13%,0.01%,0.20%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.10%,0.00,0.30,0.00,0.18,0.00,0.07,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.00,0.00,0.01,116.16,120.22,121.34,0.80,0.93,1.02,2.55%,0.52,0.11%,1.64%,0.04%,1.63%,0.03%,0.65%,0.02%,0.74%,0.02%,0.24%,0.02%,0.17%,0.01%,0.05%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.43,0.00,0.23,0.00,0.10,0.00,0.09,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,239.76,242.02,242.92,0.00,0.00,0.00,2.22%,0.00,0.11%,1.49%,0.04%,1.38%,0.03%,0.50%,0.02%,0.69%,0.02%,0.16%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.665,120,-48,59.96,59.99,60.04
26-Jul-2018 18:50:00,10.000,Y,121.56,122.86,123.30,0.46,0.55,0.64,2.09%,0.38,0.12%,1.40%,0.05%,1.24%,0.03%,0.43%,0.02%,0.75%,0.02%,0.18%,0.02%,0.20%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.00,0.29,0.00,0.17,0.00,0.06,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,117.00,118.58,119.00,0.83,0.95,1.03,2.43%,0.54,0.12%,1.61%,0.05%,1.56%,0.03%,0.56%,0.02%,0.68%,0.02%,0.20%,0.02%,0.16%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.00,0.45,0.00,0.24,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,238.62,241.48,242.04,0.00,0.00,0.00,2.24%,0.00,0.12%,1.50%,0.04%,1.40%,0.03%,0.48%,0.02%,0.71%,0.02%,0.15%,0.02%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.666,120,-48,59.95,60.00,60.04
26-Jul-2018 19:00:00,10.000,Y,121.28,122.52,122.92,0.33,0.52,0.72,2.08%,0.37,0.13%,1.37%,0.05%,1.26%,0.03%,0.42%,0.03%,0.73%,0.02%,0.18%,0.02%,0.21%,0.01%,0.17%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.00,0.27,0.00,0.17,0.00,0.08,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,117.98,119.56,120.46,0.42,0.75,2.88,2.56%,0.42,0.13%,1.69%,0.05%,1.62%,0.03%,0.62%,0.02%,0.75%,0.02%,0.20%,0.02%,0.17%,0.01%,0.06%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.00,0.20,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.04,240.32,242.14,243.12,0.00,0.00,0.00,2.29%,0.00,0.13%,1.53%,0.05%,1.43%,0.03%,0.51%,0.02%,0.74%,0.02%,0.17%,0.02%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.651,96,-36,59.97,60.01,60.05
26-Jul-2018 19:10:00,10.000,Y,121.32,122.64,123.12,0.33,0.38,0.44,2.20%,0.31,0.12%,1.44%,0.04%,1.32%,0.03%,0.51%,0.02%,0.77%,0.02%,0.17%,0.02%,0.20%,0.02%,0.18%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.00,0.19,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.34,120.22,120.66,0.43,0.78,0.99,2.55%,0.44,0.11%,1.67%,0.04%,1.60%,0.03%,0.64%,0.02%,0.77%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.08%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.35,0.00,0.21,0.00,0.08,0.00,0.08,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,241.58,242.90,243.44,0.00,0.00,0.00,2.35%,0.00,0.11%,1.55%,0.04%,1.46%,0.03%,0.56%,0.02%,0.77%,0.02%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.623,84,-36,59.95,59.99,60.05
26-Jul-2018 19:20:00,10.000,Y,121.26,122.98,124.12,0.33,0.38,0.43,2.12%,0.31,0.12%,1.29%,0.04%,1.34%,0.03%,0.58%,0.02%,0.74%,0.02%,0.12%,0.02%,0.20%,0.01%,0.17%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.00,0.18,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.68,120.16,120.88,0.44,0.89,1.37,2.60%,0.50,0.11%,1.71%,0.04%,1.64%,0.03%,0.64%,0.02%,0.76%,0.02%,0.18%,0.01%,0.18%,0.01%,0.05%,0.01%,0.10%,0.01%,0.16%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.41,0.00,0.23,0.00,0.09,0.00,0.09,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,241.74,243.18,243.76,0.00,0.00,0.00,2.33%,0.00,0.11%,1.49%,0.04%,1.49%,0.03%,0.60%,0.02%,0.75%,0.02%,0.11%,0.02%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.633,96,-36,59.97,60.00,60.04
26-Jul-2018 19:30:00,10.000,Y,122.04,122.84,123.16,0.33,0.38,0.44,2.16%,0.31,0.15%,1.28%,0.05%,1.39%,0.04%,0.61%,0.03%,0.75%,0.02%,0.12%,0.02%,0.20%,0.02%,0.18%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.00,0.19,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.10,120.12,120.46,0.84,0.93,1.00,2.53%,0.53,0.15%,1.69%,0.05%,1.60%,0.04%,0.57%,0.03%,0.71%,0.03%,0.17%,0.02%,0.17%,0.02%,0.07%,0.01%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.00,0.44,0.00,0.24,0.00,0.09,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,241.70,243.02,243.44,0.00,0.00,0.00,2.32%,0.00,0.15%,1.48%,0.05%,1.50%,0.04%,0.58%,0.03%,0.73%,0.02%,0.10%,0.02%,0.11%,0.02%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.632,96,-36,59.96,60.01,60.05
26-Jul-2018 19:40:00,10.000,Y,121.30,122.64,123.88,0.32,0.38,0.44,2.22%,0.30,0.12%,1.29%,0.04%,1.48%,0.03%,0.62%,0.02%,0.76%,0.02%,0.11%,0.02%,0.19%,0.01%,0.19%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.44,119.90,121.02,0.84,0.94,1.00,2.45%,0.53,0.11%,1.62%,0.04%,1.59%,0.03%,0.52%,0.02%,0.69%,0.02%,0.15%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.00,0.44,0.00,0.25,0.00,0.09,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,241.36,242.58,243.06,0.00,0.00,0.00,2.32%,0.00,0.11%,1.45%,0.04%,1.53%,0.03%,0.56%,0.02%,0.72%,0.02%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.631,96,-36,59.96,60.00,60.04
26-Jul-2018 19:50:00,10.000,Y,120.96,122.14,122.88,0.32,0.38,0.44,2.15%,0.31,0.11%,1.28%,0.04%,1.41%,0.03%,0.59%,0.02%,0.70%,0.02%,0.09%,0.02%,0.20%,0.01%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.00,0.19,0.00,0.17,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.58,120.86,121.32,0.83,0.93,1.01,2.58%,0.53,0.12%,1.67%,0.04%,1.66%,0.03%,0.62%,0.02%,0.78%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.09%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.43,0.00,0.24,0.00,0.10,0.00,0.10,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,241.90,243.06,243.58,0.00,0.00,0.00,2.34%,0.00,0.12%,1.48%,0.04%,1.54%,0.03%,0.59%,0.02%,0.74%,0.02%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.632,96,-36,59.96,60.00,60.05
26-Jul-2018 20:00:00,10.000,Y,120.68,122.52,122.82,0.31,0.41,0.51,2.17%,0.32,0.14%,1.26%,0.05%,1.48%,0.03%,0.57%,0.03%,0.70%,0.02%,0.12%,0.02%,0.18%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.78,121.26,122.14,0.48,0.73,1.25,2.55%,0.42,0.14%,1.65%,0.05%,1.62%,0.03%,0.61%,0.03%,0.81%,0.02%,0.18%,0.02%,0.14%,0.02%,0.05%,0.01%,0.08%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.31,0.00,0.20,0.00,0.11,0.00,0.09,0.00,0.04,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,242.32,243.82,244.46,0.00,0.00,0.00,2.34%,0.00,0.14%,1.46%,0.05%,1.55%,0.03%,0.58%,0.02%,0.75%,0.02%,0.13%,0.02%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.603,84,-36,59.97,60.00,60.04
26-Jul-2018 20:10:00,10.000,Y,121.30,122.74,123.36,0.37,0.43,0.51,2.11%,0.34,0.13%,1.27%,0.05%,1.42%,0.03%,0.52%,0.02%,0.65%,0.02%,0.10%,0.02%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.00,0.22,0.00,0.19,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.18,121.50,122.18,0.49,0.60,0.67,2.54%,0.33,0.12%,1.65%,0.05%,1.60%,0.03%,0.61%,0.02%,0.81%,0.02%,0.20%,0.02%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,242.74,244.28,244.96,0.00,0.00,0.00,2.31%,0.00,0.12%,1.46%,0.04%,1.51%,0.03%,0.56%,0.02%,0.73%,0.02%,0.14%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.581,72,-24,59.97,60.00,60.03
26-Jul-2018 20:20:00,10.000,Y,121.64,122.70,123.36,0.37,0.43,0.50,2.12%,0.34,0.11%,1.25%,0.04%,1.45%,0.03%,0.53%,0.02%,0.66%,0.02%,0.07%,0.01%,0.18%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.12,121.50,122.18,0.48,0.60,0.67,2.50%,0.33,0.11%,1.57%,0.04%,1.62%,0.03%,0.60%,0.02%,0.83%,0.02%,0.19%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,242.52,244.26,245.38,0.00,0.00,0.00,2.29%,0.00,0.11%,1.41%,0.04%,1.54%,0.03%,0.56%,0.02%,0.74%,0.02%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.579,72,-24,59.96,59.99,60.03
26-Jul-2018 20:30:00,10.000,Y,120.84,122.06,123.24,0.37,0.44,0.51,2.17%,0.34,0.12%,1.26%,0.05%,1.52%,0.03%,0.51%,0.02%,0.66%,0.02%,0.04%,0.02%,0.18%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.94,121.56,122.10,0.48,0.60,0.66,2.53%,0.33,0.12%,1.53%,0.04%,1.70%,0.03%,0.63%,0.02%,0.82%,0.02%,0.17%,0.02%,0.13%,0.02%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,242.24,243.68,244.38,0.00,0.00,0.00,2.34%,0.00,0.12%,1.40%,0.05%,1.61%,0.03%,0.56%,0.02%,0.74%,0.02%,0.10%,0.02%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.579,72,-24,59.96,60.00,60.02
26-Jul-2018 20:40:00,10.000,Y,121.32,122.60,123.16,0.37,0.43,0.51,2.18%,0.34,0.14%,1.23%,0.05%,1.55%,0.04%,0.50%,0.02%,0.67%,0.02%,0.04%,0.02%,0.19%,0.02%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.44,121.24,121.66,0.49,0.59,0.67,2.55%,0.33,0.14%,1.48%,0.05%,1.76%,0.04%,0.67%,0.03%,0.82%,0.02%,0.16%,0.02%,0.13%,0.02%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.01%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,242.58,243.90,244.58,0.00,0.00,0.00,2.35%,0.00,0.14%,1.36%,0.05%,1.66%,0.04%,0.58%,0.02%,0.74%,0.02%,0.10%,0.02%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.579,72,-24,59.97,60.00,60.03
26-Jul-2018 20:50:00,10.000,Y,120.58,123.00,123.56,0.32,0.43,0.51,2.13%,0.33,0.12%,1.19%,0.05%,1.50%,0.03%,0.48%,0.02%,0.67%,0.02%,0.08%,0.02%,0.18%,0.02%,0.13%,0.02%,0.05%,0.02%,0.10%,0.02%,0.05%,0.02%,0.08%,0.02%,0.12%,0.00,0.22,0.00,0.19,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.50,121.48,122.08,0.40,0.58,1.08,2.53%,0.34,0.11%,1.44%,0.05%,1.75%,0.03%,0.64%,0.02%,0.82%,0.02%,0.17%,0.02%,0.15%,0.02%,0.07%,0.02%,0.06%,0.01%,0.11%,0.02%,0.09%,0.01%,0.08%,0.02%,0.05%,0.00,0.25,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,241.22,244.54,245.42,0.00,0.00,0.00,2.31%,0.00,0.11%,1.31%,0.05%,1.62%,0.03%,0.55%,0.02%,0.74%,0.02%,0.12%,0.02%,0.13%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.02%,0.05%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.580,72,-24,59.96,60.00,60.03
26-Jul-2018 21:00:00,10.000,Y,120.76,123.02,124.14,0.37,0.43,0.51,2.20%,0.34,0.12%,1.17%,0.05%,1.61%,0.03%,0.58%,0.02%,0.65%,0.02%,0.08%,0.02%,0.17%,0.02%,0.11%,0.02%,0.06%,0.02%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.78,121.94,122.84,0.30,0.53,0.72,2.37%,0.35,0.12%,1.40%,0.05%,1.64%,0.03%,0.51%,0.02%,0.79%,0.02%,0.12%,0.02%,0.10%,0.02%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,241.52,245.02,245.88,0.00,0.00,0.00,2.27%,0.00,0.12%,1.29%,0.05%,1.62%,0.03%,0.54%,0.02%,0.72%,0.02%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.571,72,-12,59.96,60.00,60.06
26-Jul-2018 21:10:00,10.000,Y,120.56,122.62,123.50,0.34,0.43,0.52,2.26%,0.34,0.12%,1.10%,0.04%,1.74%,0.03%,0.64%,0.02%,0.60%,0.02%,0.10%,0.01%,0.21%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.72,121.68,122.26,0.41,0.55,1.90,2.27%,0.37,0.12%,1.33%,0.04%,1.60%,0.03%,0.43%,0.02%,0.76%,0.02%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.01%,0.01%,0.06%,0.00,0.28,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,242.82,244.36,245.78,0.00,0.00,0.00,2.25%,0.00,0.12%,1.21%,0.04%,1.67%,0.03%,0.53%,0.02%,0.68%,0.02%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.570,72,-12,59.96,60.00,60.03
26-Jul-2018 21:20:00,10.000,Y,121.70,122.70,123.84,0.37,0.44,0.51,2.20%,0.34,0.11%,0.99%,0.04%,1.73%,0.03%,0.66%,0.02%,0.58%,0.02%,0.12%,0.01%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.00,121.50,122.08,0.42,0.53,0.62,2.41%,0.36,0.12%,1.44%,0.04%,1.69%,0.03%,0.44%,0.02%,0.74%,0.02%,0.10%,0.02%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,242.88,244.26,244.84,0.00,0.00,0.00,2.28%,0.00,0.11%,1.22%,0.04%,1.71%,0.03%,0.55%,0.02%,0.66%,0.02%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.568,72,-12,59.95,59.99,60.05
26-Jul-2018 21:30:00,10.000,Y,121.00,122.52,122.94,0.37,0.44,0.50,2.22%,0.34,0.12%,1.02%,0.04%,1.72%,0.03%,0.65%,0.02%,0.59%,0.02%,0.11%,0.01%,0.22%,0.01%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.76,121.66,122.26,0.41,0.54,0.64,2.22%,0.36,0.11%,1.23%,0.05%,1.61%,0.03%,0.48%,0.02%,0.72%,0.02%,0.10%,0.02%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,242.90,244.24,244.82,0.00,0.00,0.00,2.20%,0.00,0.12%,1.12%,0.05%,1.67%,0.03%,0.56%,0.02%,0.65%,0.02%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.565,72,-12,59.95,59.99,60.04
26-Jul-2018 21:40:00,10.000,Y,121.34,123.02,123.62,0.38,0.45,0.51,2.14%,0.35,0.12%,1.01%,0.05%,1.65%,0.03%,0.60%,0.02%,0.56%,0.02%,0.13%,0.01%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.86,121.86,122.42,0.41,0.54,0.62,2.30%,0.36,0.12%,1.20%,0.05%,1.68%,0.03%,0.57%,0.02%,0.76%,0.02%,0.11%,0.02%,0.06%,0.01%,0.06%,0.01%,0.11%,0.01%,0.16%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,243.10,244.96,245.76,0.00,0.00,0.00,2.20%,0.00,0.12%,1.10%,0.05%,1.66%,0.03%,0.58%,0.02%,0.66%,0.02%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.560,72,-12,59.95,60.00,60.05
26-Jul-2018 21:50:00,10.000,Y,122.04,123.18,123.44,0.38,0.44,0.51,2.12%,0.35,0.13%,0.97%,0.05%,1.66%,0.03%,0.57%,0.02%,0.54%,0.02%,0.14%,0.02%,0.27%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.14,122.00,122.60,0.40,0.54,0.63,2.36%,0.36,0.13%,1.19%,0.05%,1.75%,0.03%,0.58%,0.03%,0.78%,0.02%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.13%,0.01%,0.18%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,244.12,245.24,245.80,0.00,0.00,0.00,2.22%,0.00,0.13%,1.08%,0.05%,1.71%,0.03%,0.57%,0.02%,0.66%,0.02%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.560,72,-12,59.97,60.00,60.04
26-Jul-2018 22:00:00,10.000,Y,122.22,123.08,123.46,0.39,0.45,0.52,2.06%,0.36,0.12%,0.91%,0.05%,1.66%,0.03%,0.55%,0.02%,0.45%,0.02%,0.20%,0.02%,0.23%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.30,122.30,122.76,0.39,0.53,0.64,2.41%,0.36,0.12%,1.18%,0.05%,1.79%,0.03%,0.66%,0.02%,0.83%,0.02%,0.13%,0.02%,0.07%,0.01%,0.05%,0.01%,0.12%,0.01%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,244.26,245.44,246.06,0.00,0.00,0.00,2.21%,0.00,0.12%,1.04%,0.05%,1.72%,0.03%,0.60%,0.02%,0.64%,0.02%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-12,59.95,60.00,60.05
26-Jul-2018 22:10:00,10.000,Y,121.54,123.30,124.26,0.38,0.45,0.52,2.00%,0.36,0.13%,0.87%,0.05%,1.60%,0.03%,0.57%,0.02%,0.44%,0.02%,0.23%,0.02%,0.20%,0.01%,0.03%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.00,0.23,0.00,0.19,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.26,122.40,122.78,0.39,0.53,0.64,2.39%,0.36,0.13%,1.12%,0.05%,1.76%,0.04%,0.73%,0.02%,0.84%,0.02%,0.10%,0.02%,0.10%,0.02%,0.05%,0.01%,0.09%,0.01%,0.17%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,244.26,245.76,246.24,0.00,0.00,0.00,2.17%,0.00,0.13%,1.00%,0.05%,1.68%,0.03%,0.65%,0.02%,0.63%,0.02%,0.13%,0.02%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,72,-24,59.92,60.00,60.05
26-Jul-2018 22:20:00,10.000,Y,122.44,123.54,124.58,0.37,0.44,0.53,1.98%,0.35,0.14%,0.82%,0.05%,1.58%,0.03%,0.61%,0.02%,0.49%,0.02%,0.20%,0.02%,0.20%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.94,122.50,123.10,0.40,0.53,0.65,2.32%,0.36,0.14%,1.03%,0.05%,1.73%,0.03%,0.72%,0.03%,0.83%,0.02%,0.06%,0.02%,0.12%,0.02%,0.05%,0.01%,0.10%,0.01%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,244.02,246.10,246.92,0.00,0.00,0.00,2.13%,0.00,0.14%,0.93%,0.05%,1.66%,0.03%,0.66%,0.03%,0.65%,0.02%,0.12%,0.02%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.559,72,-24,59.97,60.01,60.06
26-Jul-2018 22:30:00,10.000,Y,122.44,123.48,123.82,0.37,0.44,0.51,1.96%,0.34,0.12%,0.78%,0.05%,1.57%,0.03%,0.62%,0.02%,0.51%,0.02%,0.19%,0.01%,0.22%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.90,122.90,123.40,0.40,0.54,0.63,2.28%,0.37,0.12%,0.94%,0.05%,1.75%,0.03%,0.73%,0.02%,0.81%,0.02%,0.06%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,244.64,246.44,247.00,0.00,0.00,0.00,2.11%,0.00,0.12%,0.86%,0.05%,1.66%,0.03%,0.67%,0.02%,0.66%,0.02%,0.11%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-24,59.96,60.00,60.05
26-Jul-2018 22:40:00,10.000,Y,122.20,123.52,124.02,0.37,0.45,0.52,1.91%,0.35,0.11%,0.76%,0.04%,1.52%,0.02%,0.59%,0.02%,0.50%,0.02%,0.22%,0.01%,0.25%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.00,123.16,123.90,0.39,0.54,0.65,2.27%,0.37,0.10%,0.91%,0.04%,1.73%,0.02%,0.77%,0.02%,0.82%,0.02%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,245.54,246.76,247.52,0.00,0.00,0.00,2.07%,0.00,0.10%,0.83%,0.04%,1.62%,0.02%,0.68%,0.02%,0.66%,0.02%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.94,59.99,60.05
26-Jul-2018 22:50:00,10.000,Y,122.18,123.46,124.04,0.37,0.44,0.53,1.88%,0.35,0.15%,0.74%,0.05%,1.48%,0.04%,0.61%,0.03%,0.49%,0.02%,0.21%,0.02%,0.25%,0.02%,0.04%,0.01%,0.09%,0.02%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.42,123.56,124.10,0.39,0.53,0.65,2.25%,0.37,0.15%,0.91%,0.05%,1.68%,0.04%,0.78%,0.03%,0.83%,0.02%,0.08%,0.02%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.92,247.08,247.74,0.00,0.00,0.00,2.04%,0.00,0.15%,0.82%,0.05%,1.58%,0.04%,0.69%,0.03%,0.65%,0.02%,0.12%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.97,60.01,60.06
26-Jul-2018 23:00:00,10.000,Y,123.16,124.04,125.10,0.37,0.44,0.53,1.82%,0.35,0.12%,0.67%,0.04%,1.44%,0.03%,0.62%,0.02%,0.47%,0.02%,0.22%,0.02%,0.24%,0.01%,0.03%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.12,123.36,123.80,0.38,0.54,0.65,2.25%,0.37,0.12%,0.90%,0.05%,1.68%,0.03%,0.78%,0.03%,0.83%,0.02%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.12%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,246.28,247.46,248.04,0.00,0.00,0.00,2.01%,0.00,0.12%,0.78%,0.05%,1.56%,0.03%,0.70%,0.02%,0.64%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.97,60.00,60.03
26-Jul-2018 23:10:00,10.000,Y,122.20,123.94,125.46,0.38,0.44,0.53,1.78%,0.35,0.13%,0.61%,0.05%,1.41%,0.03%,0.64%,0.02%,0.45%,0.02%,0.22%,0.02%,0.25%,0.01%,0.04%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.46,123.44,123.96,0.38,0.53,0.65,2.16%,0.37,0.13%,0.86%,0.05%,1.62%,0.03%,0.75%,0.02%,0.80%,0.02%,0.09%,0.02%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,245.98,247.46,248.04,0.00,0.00,0.00,1.94%,0.00,0.13%,0.74%,0.05%,1.51%,0.03%,0.69%,0.02%,0.62%,0.02%,0.12%,0.01%,0.18%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.96,60.00,60.04
26-Jul-2018 23:20:00,10.000,Y,122.14,124.26,124.92,0.38,0.44,0.52,1.79%,0.35,0.10%,0.56%,0.04%,1.45%,0.02%,0.62%,0.02%,0.46%,0.02%,0.22%,0.01%,0.25%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.01%,0.07%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.36,123.08,123.90,0.38,0.54,0.66,2.18%,0.37,0.10%,0.79%,0.04%,1.67%,0.02%,0.78%,0.02%,0.81%,0.02%,0.08%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,242.56,247.38,248.06,0.00,0.00,0.00,1.96%,0.00,0.10%,0.67%,0.04%,1.56%,0.02%,0.70%,0.02%,0.63%,0.02%,0.12%,0.01%,0.18%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.95,59.99,60.03
26-Jul-2018 23:30:00,10.000,Y,123.10,123.98,124.62,0.38,0.44,0.55,1.77%,0.35,0.11%,0.52%,0.04%,1.45%,0.03%,0.61%,0.02%,0.46%,0.02%,0.21%,0.01%,0.25%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.02,123.92,124.44,0.38,0.54,0.74,2.21%,0.37,0.11%,0.78%,0.04%,1.69%,0.03%,0.81%,0.02%,0.82%,0.02%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.00,0.25,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.44,247.96,248.88,0.00,0.00,0.00,1.96%,0.00,0.11%,0.65%,0.04%,1.57%,0.03%,0.71%,0.02%,0.64%,0.02%,0.12%,0.01%,0.19%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.94,59.99,60.04
26-Jul-2018 23:40:00,10.000,Y,123.46,124.30,124.70,0.38,0.44,0.52,1.77%,0.35,0.13%,0.51%,0.05%,1.46%,0.03%,0.62%,0.02%,0.44%,0.02%,0.20%,0.01%,0.25%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.32,124.08,124.36,0.39,0.54,0.65,2.16%,0.37,0.13%,0.74%,0.05%,1.66%,0.03%,0.79%,0.03%,0.81%,0.02%,0.11%,0.02%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.10%,0.00,0.26,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.38,248.46,249.06,0.00,0.00,0.00,1.94%,0.00,0.13%,0.62%,0.05%,1.56%,0.03%,0.70%,0.02%,0.62%,0.02%,0.12%,0.01%,0.19%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.96,60.00,60.05
26-Jul-2018 23:50:00,10.000,Y,123.10,124.40,125.24,0.38,0.44,0.60,1.80%,0.34,0.14%,0.51%,0.05%,1.50%,0.03%,0.63%,0.02%,0.44%,0.02%,0.19%,0.02%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.72,124.12,124.84,0.39,0.54,0.64,2.05%,0.37,0.13%,0.68%,0.05%,1.59%,0.03%,0.75%,0.03%,0.76%,0.02%,0.08%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.15,0.00,0.14,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.92,248.58,249.20,0.00,0.00,0.00,1.91%,0.00,0.14%,0.59%,0.05%,1.54%,0.03%,0.69%,0.02%,0.60%,0.02%,0.11%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.96,60.00,60.05
27-Jul-2018 00:00:00,10.000,Y,123.40,124.60,125.00,0.35,0.43,0.51,1.87%,0.33,0.12%,0.48%,0.04%,1.55%,0.03%,0.70%,0.02%,0.51%,0.02%,0.15%,0.01%,0.22%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.44,124.34,124.86,0.40,0.55,0.64,1.96%,0.38,0.12%,0.64%,0.05%,1.54%,0.03%,0.69%,0.02%,0.70%,0.02%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,247.82,249.00,249.58,0.00,0.00,0.00,1.90%,0.00,0.12%,0.56%,0.04%,1.54%,0.03%,0.70%,0.02%,0.60%,0.02%,0.12%,0.01%,0.19%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.97,60.00,60.04
27-Jul-2018 00:10:00,10.000,Y,122.56,124.28,125.62,0.36,0.42,0.50,1.92%,0.32,0.11%,0.44%,0.04%,1.60%,0.02%,0.75%,0.02%,0.52%,0.02%,0.12%,0.01%,0.20%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.12,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.90,124.46,125.44,0.41,0.55,0.65,1.88%,0.38,0.11%,0.60%,0.04%,1.50%,0.02%,0.65%,0.02%,0.64%,0.02%,0.13%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.74,248.80,249.56,0.00,0.00,0.00,1.89%,0.00,0.11%,0.51%,0.04%,1.55%,0.03%,0.70%,0.02%,0.58%,0.02%,0.12%,0.01%,0.19%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-24,59.96,59.99,60.03
27-Jul-2018 00:20:00,10.000,Y,122.44,123.70,124.08,0.35,0.43,0.50,1.82%,0.33,0.13%,0.42%,0.05%,1.52%,0.03%,0.73%,0.02%,0.45%,0.02%,0.15%,0.02%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.92,123.78,124.30,0.40,0.55,0.67,1.93%,0.38,0.13%,0.63%,0.05%,1.51%,0.03%,0.74%,0.02%,0.65%,0.02%,0.12%,0.02%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,246.40,247.54,248.08,0.00,0.00,0.00,1.86%,0.00,0.13%,0.52%,0.05%,1.51%,0.03%,0.73%,0.02%,0.55%,0.02%,0.13%,0.01%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.97,60.01,60.05
27-Jul-2018 00:30:00,10.000,Y,122.88,123.96,125.12,0.36,0.43,0.51,1.75%,0.34,0.13%,0.39%,0.05%,1.46%,0.03%,0.71%,0.02%,0.42%,0.02%,0.18%,0.01%,0.20%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.80,123.90,124.30,0.39,0.54,0.80,1.98%,0.37,0.13%,0.63%,0.05%,1.53%,0.03%,0.77%,0.02%,0.69%,0.02%,0.09%,0.02%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.54,247.94,248.56,0.00,0.00,0.00,1.85%,0.00,0.13%,0.51%,0.05%,1.49%,0.03%,0.74%,0.02%,0.55%,0.02%,0.12%,0.02%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.95,60.00,60.07
27-Jul-2018 00:40:00,10.000,Y,122.52,124.32,124.96,0.36,0.44,0.53,1.75%,0.34,0.13%,0.41%,0.05%,1.44%,0.03%,0.71%,0.02%,0.43%,0.02%,0.19%,0.02%,0.22%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,122.08,123.90,124.58,0.40,0.54,0.69,1.97%,0.37,0.13%,0.59%,0.05%,1.53%,0.03%,0.78%,0.02%,0.69%,0.02%,0.08%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,244.68,248.28,249.60,0.00,0.00,0.00,1.84%,0.00,0.13%,0.50%,0.05%,1.48%,0.03%,0.75%,0.02%,0.56%,0.02%,0.13%,0.02%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.94,60.00,60.05
27-Jul-2018 00:50:00,10.000,Y,123.28,124.22,124.52,0.38,0.44,0.51,1.71%,0.34,0.10%,0.37%,0.04%,1.42%,0.02%,0.69%,0.02%,0.41%,0.02%,0.19%,0.01%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.16,124.04,124.54,0.40,0.54,0.66,1.97%,0.37,0.10%,0.57%,0.04%,1.53%,0.03%,0.80%,0.02%,0.71%,0.02%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.28,248.32,248.70,0.00,0.00,0.00,1.83%,0.00,0.10%,0.47%,0.04%,1.47%,0.03%,0.74%,0.02%,0.56%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.93,59.99,60.04
27-Jul-2018 01:00:00,10.000,Y,122.80,124.24,125.56,0.37,0.44,0.51,1.68%,0.34,0.14%,0.36%,0.05%,1.38%,0.03%,0.69%,0.02%,0.41%,0.02%,0.17%,0.02%,0.22%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.26,124.14,124.46,0.41,0.54,0.66,1.95%,0.37,0.14%,0.57%,0.05%,1.49%,0.03%,0.81%,0.02%,0.72%,0.02%,0.09%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,245.72,248.44,248.94,0.00,0.00,0.00,1.80%,0.00,0.14%,0.47%,0.05%,1.43%,0.03%,0.75%,0.02%,0.56%,0.02%,0.11%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.95,60.00,60.05
27-Jul-2018 01:10:00,10.000,Y,122.46,124.36,124.66,0.37,0.43,0.51,1.72%,0.34,0.12%,0.33%,0.04%,1.42%,0.03%,0.72%,0.02%,0.41%,0.02%,0.19%,0.01%,0.21%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.14,123.84,124.58,0.41,0.54,0.65,1.96%,0.37,0.12%,0.54%,0.05%,1.51%,0.03%,0.83%,0.02%,0.72%,0.02%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.06,248.26,248.68,0.00,0.00,0.00,1.83%,0.00,0.12%,0.44%,0.04%,1.46%,0.03%,0.77%,0.02%,0.57%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.95,60.00,60.05
27-Jul-2018 01:20:00,10.000,Y,123.24,124.40,125.40,0.37,0.43,0.51,1.73%,0.34,0.13%,0.30%,0.05%,1.45%,0.03%,0.72%,0.02%,0.40%,0.02%,0.20%,0.01%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.42,123.98,124.50,0.41,0.54,0.65,1.96%,0.37,0.13%,0.56%,0.05%,1.52%,0.03%,0.78%,0.02%,0.70%,0.02%,0.11%,0.02%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.78,248.44,249.14,0.00,0.00,0.00,1.83%,0.00,0.13%,0.43%,0.05%,1.48%,0.03%,0.75%,0.02%,0.55%,0.02%,0.14%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.94,60.00,60.05
27-Jul-2018 01:30:00,10.000,Y,123.62,124.44,124.84,0.36,0.43,0.51,1.76%,0.33,0.13%,0.30%,0.05%,1.47%,0.03%,0.74%,0.02%,0.43%,0.02%,0.19%,0.01%,0.20%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.56,124.38,124.86,0.41,0.55,0.66,1.83%,0.38,0.13%,0.53%,0.05%,1.43%,0.03%,0.70%,0.02%,0.65%,0.02%,0.12%,0.02%,0.17%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.76,248.90,249.54,0.00,0.00,0.00,1.78%,0.00,0.13%,0.41%,0.05%,1.45%,0.03%,0.72%,0.02%,0.54%,0.02%,0.15%,0.01%,0.19%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.95,60.00,60.05
