Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 01:40:00,10.000,Y,123.12,124.24,124.72,0.36,0.43,0.52,1.72%,0.33,0.11%,0.30%,0.04%,1.44%,0.03%,0.70%,0.02%,0.43%,0.02%,0.18%,0.01%,0.19%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.68,124.60,125.10,0.40,0.55,0.65,1.86%,0.38,0.11%,0.53%,0.04%,1.46%,0.03%,0.73%,0.02%,0.67%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,247.80,248.90,249.46,0.00,0.00,0.00,1.78%,0.00,0.11%,0.41%,0.04%,1.45%,0.03%,0.71%,0.02%,0.55%,0.02%,0.15%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.94,59.99,60.05
27-Jul-2018 01:50:00,10.000,Y,123.70,124.48,124.80,0.37,0.44,0.53,1.69%,0.34,0.13%,0.29%,0.05%,1.43%,0.03%,0.67%,0.02%,0.41%,0.02%,0.19%,0.02%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.58,124.38,124.70,0.41,0.55,0.65,1.96%,0.38,0.13%,0.54%,0.05%,1.53%,0.03%,0.79%,0.03%,0.71%,0.02%,0.10%,0.02%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,247.88,248.94,249.50,0.00,0.00,0.00,1.81%,0.00,0.13%,0.42%,0.05%,1.47%,0.03%,0.73%,0.02%,0.55%,0.02%,0.14%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.95,60.00,60.05
27-Jul-2018 02:00:00,10.000,Y,123.38,124.44,125.98,0.36,0.44,0.52,1.65%,0.34,0.13%,0.29%,0.05%,1.38%,0.03%,0.67%,0.02%,0.40%,0.02%,0.19%,0.01%,0.19%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.32,123.84,124.54,0.41,0.54,0.65,1.90%,0.38,0.13%,0.48%,0.05%,1.47%,0.03%,0.79%,0.03%,0.69%,0.02%,0.08%,0.02%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.62,248.36,249.62,0.00,0.00,0.00,1.76%,0.00,0.13%,0.38%,0.05%,1.42%,0.03%,0.73%,0.02%,0.54%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.97,60.01,60.04
27-Jul-2018 02:10:00,10.000,Y,122.42,124.10,124.44,0.36,0.44,0.52,1.67%,0.34,0.13%,0.26%,0.04%,1.40%,0.03%,0.71%,0.02%,0.40%,0.02%,0.20%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,122.16,123.64,124.28,0.42,0.55,0.65,1.87%,0.38,0.13%,0.49%,0.04%,1.45%,0.03%,0.77%,0.02%,0.68%,0.02%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.04,247.80,248.24,0.00,0.00,0.00,1.76%,0.00,0.13%,0.38%,0.04%,1.42%,0.03%,0.74%,0.02%,0.54%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.95,60.00,60.03
27-Jul-2018 02:20:00,10.000,Y,123.14,123.96,124.26,0.36,0.43,0.51,1.66%,0.34,0.12%,0.24%,0.04%,1.37%,0.03%,0.74%,0.02%,0.40%,0.02%,0.18%,0.01%,0.19%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.98,123.80,124.20,0.42,0.55,0.65,1.88%,0.38,0.12%,0.52%,0.05%,1.44%,0.03%,0.80%,0.02%,0.67%,0.02%,0.11%,0.02%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.80,247.84,248.32,0.00,0.00,0.00,1.75%,0.00,0.12%,0.38%,0.04%,1.40%,0.03%,0.76%,0.02%,0.53%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.96,60.00,60.05
27-Jul-2018 02:30:00,10.000,Y,123.08,123.94,124.28,0.37,0.44,0.52,1.63%,0.34,0.13%,0.24%,0.05%,1.34%,0.03%,0.72%,0.02%,0.40%,0.02%,0.17%,0.02%,0.19%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.02,123.84,124.48,0.40,0.55,0.65,1.86%,0.38,0.13%,0.51%,0.05%,1.42%,0.03%,0.80%,0.02%,0.68%,0.02%,0.10%,0.02%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.74,247.86,248.46,0.00,0.00,0.00,1.73%,0.00,0.13%,0.37%,0.05%,1.38%,0.03%,0.76%,0.02%,0.54%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.94,60.00,60.05
27-Jul-2018 02:40:00,10.000,Y,123.20,124.08,124.36,0.36,0.43,0.52,1.64%,0.34,0.12%,0.25%,0.05%,1.36%,0.03%,0.72%,0.02%,0.41%,0.02%,0.17%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.98,123.82,124.12,0.43,0.55,0.65,1.78%,0.38,0.13%,0.47%,0.05%,1.37%,0.03%,0.74%,0.02%,0.64%,0.02%,0.12%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.80,247.96,248.46,0.00,0.00,0.00,1.70%,0.00,0.12%,0.36%,0.05%,1.36%,0.03%,0.73%,0.02%,0.52%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,60.00,60.04
27-Jul-2018 02:50:00,10.000,Y,123.28,124.24,125.52,0.36,0.43,0.52,1.68%,0.34,0.13%,0.26%,0.05%,1.41%,0.03%,0.71%,0.02%,0.41%,0.02%,0.18%,0.02%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.02,123.68,124.30,0.43,0.55,0.66,1.74%,0.39,0.13%,0.44%,0.05%,1.37%,0.03%,0.70%,0.03%,0.61%,0.02%,0.11%,0.02%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.56,248.00,248.56,0.00,0.00,0.00,1.70%,0.00,0.13%,0.35%,0.05%,1.39%,0.03%,0.70%,0.02%,0.51%,0.02%,0.15%,0.02%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.96,60.01,60.04
27-Jul-2018 03:00:00,10.000,Y,122.48,124.34,124.72,0.36,0.43,0.52,1.69%,0.34,0.12%,0.27%,0.04%,1.41%,0.03%,0.70%,0.02%,0.42%,0.02%,0.19%,0.01%,0.19%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.44,123.38,124.10,0.42,0.56,0.65,1.78%,0.39,0.12%,0.43%,0.04%,1.40%,0.03%,0.73%,0.02%,0.62%,0.02%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.52,247.80,248.30,0.00,0.00,0.00,1.72%,0.00,0.12%,0.35%,0.04%,1.41%,0.03%,0.72%,0.02%,0.51%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.95,60.00,60.04
27-Jul-2018 03:10:00,10.000,Y,123.02,123.84,124.18,0.37,0.44,0.52,1.62%,0.34,0.12%,0.23%,0.05%,1.36%,0.03%,0.68%,0.02%,0.38%,0.02%,0.17%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.82,123.84,124.16,0.42,0.55,0.65,1.88%,0.38,0.12%,0.50%,0.05%,1.45%,0.03%,0.79%,0.02%,0.68%,0.02%,0.10%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,246.66,247.74,248.20,0.00,0.00,0.00,1.73%,0.00,0.12%,0.36%,0.05%,1.40%,0.03%,0.73%,0.02%,0.53%,0.02%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.96,60.00,60.04
27-Jul-2018 03:20:00,10.000,Y,123.06,123.90,124.24,0.36,0.44,0.53,1.62%,0.34,0.13%,0.21%,0.05%,1.36%,0.03%,0.69%,0.02%,0.39%,0.02%,0.17%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.10,123.92,124.44,0.41,0.54,0.64,1.89%,0.38,0.13%,0.50%,0.05%,1.46%,0.03%,0.80%,0.02%,0.68%,0.02%,0.11%,0.02%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.82,247.90,248.56,0.00,0.00,0.00,1.74%,0.00,0.13%,0.36%,0.05%,1.40%,0.03%,0.74%,0.02%,0.53%,0.02%,0.13%,0.02%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.97,60.01,60.06
27-Jul-2018 03:30:00,10.000,Y,123.08,123.96,124.32,0.37,0.44,0.52,1.63%,0.34,0.13%,0.22%,0.05%,1.38%,0.03%,0.68%,0.02%,0.39%,0.02%,0.17%,0.02%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.92,123.82,124.20,0.42,0.54,0.64,1.88%,0.38,0.13%,0.50%,0.05%,1.46%,0.03%,0.77%,0.02%,0.68%,0.02%,0.10%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.74,247.84,248.32,0.00,0.00,0.00,1.74%,0.00,0.13%,0.36%,0.05%,1.42%,0.03%,0.72%,0.02%,0.53%,0.02%,0.13%,0.02%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.96,60.00,60.04
27-Jul-2018 03:40:00,10.000,Y,123.48,124.36,125.62,0.37,0.43,0.52,1.65%,0.34,0.13%,0.27%,0.05%,1.38%,0.03%,0.70%,0.02%,0.41%,0.02%,0.18%,0.01%,0.19%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.78,123.48,123.98,0.43,0.55,0.64,1.81%,0.38,0.13%,0.44%,0.05%,1.42%,0.03%,0.74%,0.02%,0.65%,0.02%,0.08%,0.02%,0.15%,0.01%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.14,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,246.44,247.90,248.52,0.00,0.00,0.00,1.72%,0.00,0.13%,0.36%,0.05%,1.40%,0.03%,0.72%,0.02%,0.53%,0.02%,0.12%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,60.00,60.08
27-Jul-2018 03:50:00,10.000,Y,123.02,124.14,124.60,0.37,0.43,0.52,1.63%,0.33,0.14%,0.27%,0.05%,1.35%,0.03%,0.69%,0.03%,0.42%,0.02%,0.17%,0.02%,0.18%,0.02%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.26,123.40,123.84,0.43,0.55,0.66,1.72%,0.38,0.14%,0.45%,0.05%,1.34%,0.03%,0.70%,0.02%,0.61%,0.02%,0.10%,0.02%,0.16%,0.02%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.36,247.62,248.18,0.00,0.00,0.00,1.66%,0.00,0.14%,0.36%,0.05%,1.34%,0.03%,0.70%,0.02%,0.51%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.00,60.04
27-Jul-2018 04:00:00,10.000,Y,122.04,123.90,124.16,0.36,0.44,0.53,1.62%,0.34,0.15%,0.27%,0.05%,1.34%,0.04%,0.68%,0.03%,0.41%,0.02%,0.17%,0.02%,0.17%,0.02%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.80,123.68,124.56,0.42,0.55,0.65,1.71%,0.38,0.15%,0.48%,0.05%,1.31%,0.04%,0.70%,0.03%,0.60%,0.02%,0.13%,0.02%,0.17%,0.02%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.50,247.64,248.08,0.00,0.00,0.00,1.65%,0.00,0.15%,0.37%,0.05%,1.33%,0.04%,0.69%,0.03%,0.50%,0.02%,0.15%,0.02%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.96,60.01,60.06
27-Jul-2018 04:10:00,10.000,Y,122.82,123.68,124.76,0.37,0.44,0.52,1.59%,0.34,0.11%,0.23%,0.04%,1.33%,0.03%,0.68%,0.02%,0.38%,0.02%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.78,123.78,124.12,0.42,0.55,0.65,1.72%,0.38,0.12%,0.49%,0.04%,1.31%,0.03%,0.72%,0.02%,0.63%,0.02%,0.13%,0.01%,0.16%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.58,247.52,248.04,0.00,0.00,0.00,1.64%,0.00,0.11%,0.36%,0.04%,1.32%,0.03%,0.70%,0.02%,0.50%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,60.00,60.06
27-Jul-2018 04:20:00,10.000,Y,122.82,123.66,123.98,0.37,0.45,0.54,1.50%,0.35,0.13%,0.27%,0.05%,1.24%,0.03%,0.64%,0.02%,0.36%,0.02%,0.17%,0.02%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.34,123.30,123.78,0.41,0.55,0.64,1.81%,0.38,0.13%,0.52%,0.05%,1.35%,0.03%,0.81%,0.02%,0.66%,0.02%,0.09%,0.02%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.72,247.02,247.70,0.00,0.00,0.00,1.64%,0.00,0.13%,0.39%,0.05%,1.29%,0.03%,0.72%,0.02%,0.51%,0.02%,0.12%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.96,60.00,60.06
27-Jul-2018 04:30:00,10.000,Y,122.28,123.68,124.82,0.38,0.44,0.54,1.50%,0.35,0.11%,0.29%,0.04%,1.24%,0.03%,0.64%,0.02%,0.37%,0.02%,0.18%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.80,122.96,123.42,0.43,0.55,0.65,1.73%,0.38,0.11%,0.49%,0.04%,1.32%,0.03%,0.74%,0.02%,0.62%,0.02%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,243.92,246.72,247.50,0.00,0.00,0.00,1.60%,0.00,0.11%,0.39%,0.04%,1.28%,0.03%,0.69%,0.02%,0.49%,0.02%,0.11%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.95,59.99,60.03
27-Jul-2018 04:40:00,10.000,Y,121.60,123.22,123.98,0.38,0.45,0.54,1.47%,0.35,0.12%,0.30%,0.04%,1.21%,0.03%,0.62%,0.02%,0.36%,0.02%,0.18%,0.01%,0.16%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.10,123.10,123.94,0.42,0.55,0.65,1.68%,0.38,0.12%,0.50%,0.04%,1.26%,0.03%,0.73%,0.02%,0.60%,0.02%,0.11%,0.02%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,244.82,246.38,247.12,0.00,0.00,0.00,1.56%,0.00,0.12%,0.40%,0.04%,1.23%,0.03%,0.67%,0.02%,0.48%,0.02%,0.14%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.95,60.00,60.06
27-Jul-2018 04:50:00,10.000,Y,121.50,122.60,123.46,0.39,0.45,0.53,1.41%,0.36,0.13%,0.31%,0.05%,1.16%,0.03%,0.58%,0.02%,0.35%,0.02%,0.18%,0.02%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.26,123.28,123.76,0.42,0.55,0.64,1.67%,0.38,0.13%,0.55%,0.05%,1.23%,0.03%,0.72%,0.03%,0.61%,0.02%,0.14%,0.02%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,244.68,245.94,246.70,0.00,0.00,0.00,1.52%,0.00,0.13%,0.43%,0.05%,1.19%,0.03%,0.65%,0.02%,0.47%,0.02%,0.15%,0.02%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.95,60.01,60.05
27-Jul-2018 05:00:00,10.000,Y,121.10,123.06,123.44,0.38,0.45,0.54,1.45%,0.35,0.14%,0.35%,0.05%,1.18%,0.03%,0.60%,0.03%,0.38%,0.02%,0.19%,0.02%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.04,122.90,123.58,0.42,0.55,0.66,1.56%,0.38,0.14%,0.55%,0.05%,1.16%,0.03%,0.61%,0.03%,0.55%,0.02%,0.13%,0.02%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,244.74,246.04,246.66,0.00,0.00,0.00,1.49%,0.00,0.14%,0.45%,0.05%,1.17%,0.03%,0.60%,0.03%,0.46%,0.02%,0.16%,0.02%,0.13%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.96,60.01,60.05
27-Jul-2018 05:10:00,10.000,Y,122.00,122.88,123.38,0.38,0.45,0.54,1.44%,0.35,0.13%,0.34%,0.05%,1.17%,0.03%,0.60%,0.02%,0.37%,0.02%,0.18%,0.02%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.08,122.46,123.20,0.42,0.55,0.64,1.52%,0.38,0.13%,0.55%,0.05%,1.14%,0.03%,0.58%,0.03%,0.53%,0.02%,0.14%,0.02%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,244.10,245.42,246.12,0.00,0.00,0.00,1.46%,0.00,0.13%,0.44%,0.05%,1.15%,0.03%,0.59%,0.02%,0.45%,0.02%,0.16%,0.02%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.95,60.01,60.09
27-Jul-2018 05:20:00,10.000,Y,121.26,122.50,123.76,0.37,0.45,0.55,1.36%,0.36,0.10%,0.35%,0.04%,1.09%,0.02%,0.58%,0.02%,0.33%,0.02%,0.21%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.14,121.88,122.60,0.41,0.55,0.66,1.53%,0.38,0.10%,0.59%,0.04%,1.14%,0.02%,0.58%,0.02%,0.52%,0.02%,0.15%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,242.64,244.44,245.36,0.00,0.00,0.00,1.43%,0.00,0.10%,0.47%,0.04%,1.11%,0.02%,0.58%,0.02%,0.42%,0.02%,0.17%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.94,59.98,60.06
27-Jul-2018 05:30:00,10.000,Y,120.18,121.98,122.72,0.38,0.45,0.77,1.34%,0.36,0.14%,0.41%,0.05%,1.04%,0.03%,0.55%,0.02%,0.31%,0.02%,0.23%,0.02%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,120.78,121.92,122.80,0.38,0.55,0.79,1.57%,0.37,0.14%,0.61%,0.05%,1.11%,0.03%,0.64%,0.03%,0.55%,0.02%,0.25%,0.02%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.27,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,241.98,243.96,244.88,0.00,0.00,0.00,1.44%,0.00,0.14%,0.51%,0.05%,1.08%,0.03%,0.59%,0.02%,0.43%,0.02%,0.23%,0.02%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.96,60.01,60.06
27-Jul-2018 05:40:00,10.000,Y,120.00,121.50,122.66,0.37,0.44,0.54,1.40%,0.35,0.14%,0.54%,0.05%,1.04%,0.03%,0.58%,0.03%,0.33%,0.02%,0.26%,0.02%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,120.08,122.26,123.36,0.01,0.01,0.66,1.50%,0.00,0.14%,0.58%,0.05%,1.08%,0.03%,0.60%,0.03%,0.45%,0.02%,0.33%,0.02%,0.10%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.54,243.82,245.54,0.00,0.00,0.00,1.44%,0.00,0.14%,0.56%,0.05%,1.06%,0.03%,0.59%,0.02%,0.39%,0.02%,0.29%,0.02%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.511,24,0,59.96,60.01,60.06
27-Jul-2018 05:50:00,10.000,Y,120.46,121.96,123.04,0.36,0.44,0.53,1.42%,0.34,0.17%,0.54%,0.06%,1.04%,0.04%,0.62%,0.03%,0.34%,0.02%,0.22%,0.02%,0.17%,0.02%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.62,122.72,123.24,0.00,0.00,0.11,1.50%,0.00,0.17%,0.61%,0.06%,1.06%,0.04%,0.59%,0.03%,0.45%,0.02%,0.33%,0.02%,0.11%,0.02%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.36,244.76,245.56,0.00,0.00,0.00,1.45%,0.00,0.17%,0.57%,0.06%,1.05%,0.04%,0.60%,0.03%,0.39%,0.02%,0.27%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.513,24,0,59.98,60.02,60.06
27-Jul-2018 06:00:00,10.000,Y,120.12,121.56,122.30,0.36,0.44,0.53,1.40%,0.35,0.11%,0.54%,0.04%,1.05%,0.03%,0.59%,0.02%,0.32%,0.02%,0.22%,0.01%,0.16%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.12,122.32,123.04,0.00,0.00,0.11,1.57%,0.00,0.11%,0.66%,0.05%,1.12%,0.04%,0.62%,0.03%,0.46%,0.02%,0.34%,0.02%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.74,243.96,244.68,0.00,0.00,0.00,1.48%,0.00,0.11%,0.60%,0.04%,1.08%,0.03%,0.60%,0.02%,0.39%,0.02%,0.28%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.512,24,0,59.95,59.99,60.04
27-Jul-2018 06:10:00,10.000,Y,120.06,121.58,122.38,0.37,0.44,0.52,1.41%,0.34,0.12%,0.56%,0.04%,1.01%,0.03%,0.65%,0.02%,0.34%,0.02%,0.21%,0.02%,0.18%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.90,121.88,122.62,0.00,0.00,0.11,1.45%,0.00,0.12%,0.67%,0.04%,1.02%,0.03%,0.58%,0.02%,0.38%,0.02%,0.29%,0.02%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.74,243.52,244.30,0.00,0.00,0.00,1.42%,0.00,0.12%,0.61%,0.04%,1.01%,0.03%,0.61%,0.02%,0.36%,0.02%,0.25%,0.02%,0.16%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.515,24,0,59.94,60.00,60.04
27-Jul-2018 06:20:00,10.000,Y,119.64,121.36,122.58,0.37,0.44,0.53,1.43%,0.34,0.12%,0.61%,0.04%,0.98%,0.03%,0.68%,0.02%,0.38%,0.02%,0.21%,0.02%,0.17%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.72,121.50,122.34,0.00,0.00,0.11,1.41%,0.00,0.12%,0.65%,0.04%,0.98%,0.03%,0.58%,0.02%,0.36%,0.02%,0.26%,0.02%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.76,242.92,243.96,0.00,0.00,0.00,1.42%,0.00,0.12%,0.63%,0.04%,0.98%,0.03%,0.62%,0.02%,0.37%,0.02%,0.24%,0.01%,0.15%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.516,24,0,59.95,60.00,60.07
27-Jul-2018 06:30:00,10.000,Y,120.14,122.16,122.90,0.37,0.44,0.52,1.38%,0.35,0.13%,0.54%,0.05%,0.99%,0.03%,0.63%,0.02%,0.34%,0.02%,0.20%,0.02%,0.16%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.68,122.08,122.92,0.00,0.00,0.11,1.55%,0.00,0.14%,0.70%,0.05%,1.09%,0.03%,0.62%,0.02%,0.42%,0.02%,0.29%,0.02%,0.12%,0.02%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.50,244.30,245.12,0.00,0.00,0.00,1.46%,0.00,0.13%,0.62%,0.05%,1.04%,0.03%,0.62%,0.02%,0.38%,0.02%,0.24%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.510,24,0,59.96,60.01,60.05
27-Jul-2018 06:40:00,10.000,Y,121.14,122.28,122.82,0.37,0.44,0.55,1.49%,0.35,0.13%,0.64%,0.05%,1.07%,0.03%,0.64%,0.03%,0.34%,0.02%,0.21%,0.02%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.01%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.50,122.38,122.74,0.00,0.00,0.11,1.58%,0.00,0.13%,0.72%,0.05%,1.09%,0.03%,0.64%,0.02%,0.44%,0.02%,0.33%,0.02%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.54,244.72,245.20,0.00,0.00,0.00,1.52%,0.00,0.13%,0.68%,0.05%,1.07%,0.03%,0.64%,0.02%,0.39%,0.02%,0.27%,0.02%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.510,24,0,59.97,60.00,60.06
27-Jul-2018 06:50:00,10.000,Y,120.54,121.86,123.04,0.38,0.44,0.53,1.46%,0.34,0.11%,0.58%,0.04%,1.05%,0.03%,0.66%,0.02%,0.36%,0.02%,0.19%,0.01%,0.18%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.20,122.24,122.66,0.00,0.00,0.11,1.66%,0.00,0.11%,0.76%,0.04%,1.17%,0.03%,0.65%,0.03%,0.44%,0.02%,0.32%,0.02%,0.15%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.90,244.16,245.06,0.00,0.00,0.00,1.55%,0.00,0.11%,0.67%,0.04%,1.11%,0.03%,0.65%,0.02%,0.40%,0.02%,0.25%,0.01%,0.15%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.515,24,0,59.96,59.99,60.06
27-Jul-2018 07:00:00,10.000,Y,119.58,121.88,122.84,0.36,0.44,0.51,1.53%,0.34,0.15%,0.67%,0.05%,1.09%,0.03%,0.64%,0.03%,0.37%,0.02%,0.21%,0.02%,0.19%,0.02%,0.14%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.84,122.08,123.16,0.00,0.00,0.11,1.65%,0.00,0.15%,0.73%,0.05%,1.17%,0.03%,0.66%,0.03%,0.44%,0.02%,0.30%,0.02%,0.17%,0.02%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.46,244.04,244.78,0.00,0.00,0.00,1.58%,0.00,0.15%,0.70%,0.05%,1.12%,0.03%,0.64%,0.03%,0.41%,0.02%,0.26%,0.02%,0.16%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.515,24,0,59.95,60.01,60.07
27-Jul-2018 07:10:00,10.000,Y,120.42,122.18,123.48,0.37,0.44,0.51,1.54%,0.34,0.16%,0.62%,0.06%,1.11%,0.04%,0.70%,0.03%,0.37%,0.02%,0.19%,0.02%,0.19%,0.02%,0.13%,0.02%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.22,122.04,122.64,0.00,0.00,0.11,1.59%,0.00,0.15%,0.72%,0.06%,1.13%,0.04%,0.62%,0.03%,0.42%,0.02%,0.29%,0.02%,0.18%,0.02%,0.09%,0.02%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.20,244.28,245.48,0.00,0.00,0.00,1.55%,0.00,0.15%,0.66%,0.06%,1.11%,0.04%,0.65%,0.03%,0.39%,0.02%,0.24%,0.02%,0.17%,0.02%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.516,24,0,59.96,60.02,60.07
27-Jul-2018 07:20:00,10.000,Y,121.06,123.10,123.90,0.38,0.52,0.80,1.47%,0.36,0.09%,0.62%,0.03%,1.04%,0.02%,0.62%,0.02%,0.42%,0.01%,0.28%,0.01%,0.15%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.27,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.42,121.18,122.70,0.00,0.00,0.11,1.62%,0.00,0.09%,0.73%,0.04%,1.16%,0.03%,0.64%,0.02%,0.39%,0.02%,0.25%,0.02%,0.24%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.62,244.34,245.42,0.00,0.00,0.00,1.54%,0.00,0.09%,0.67%,0.03%,1.10%,0.02%,0.62%,0.02%,0.41%,0.02%,0.26%,0.01%,0.19%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.616,36,0,59.95,59.98,60.02
27-Jul-2018 07:30:00,10.000,Y,120.66,122.40,123.18,0.45,0.54,0.62,1.41%,0.36,0.13%,0.63%,0.05%,0.95%,0.03%,0.58%,0.02%,0.42%,0.02%,0.27%,0.02%,0.17%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.28,0.00,0.15,0.00,0.06,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.00,0.00,0.02,0.00,0.02,120.32,122.26,123.22,0.00,0.00,0.11,1.71%,0.00,0.14%,0.77%,0.05%,1.22%,0.03%,0.67%,0.02%,0.42%,0.02%,0.27%,0.02%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.18,244.74,246.04,0.00,0.00,0.00,1.54%,0.00,0.13%,0.70%,0.05%,1.09%,0.03%,0.61%,0.02%,0.41%,0.02%,0.26%,0.02%,0.20%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.621,36,0,59.94,60.01,60.07
27-Jul-2018 07:40:00,10.000,Y,119.38,122.14,123.74,0.44,0.54,0.67,1.38%,0.37,0.12%,0.62%,0.05%,0.83%,0.04%,0.54%,0.03%,0.40%,0.03%,0.28%,0.03%,0.20%,0.03%,0.18%,0.03%,0.11%,0.03%,0.13%,0.03%,0.10%,0.03%,0.11%,0.03%,0.14%,0.00,0.28,0.00,0.15,0.00,0.06,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,119.26,121.58,123.40,0.00,0.00,0.11,1.79%,0.00,0.13%,0.77%,0.06%,1.21%,0.04%,0.69%,0.04%,0.48%,0.03%,0.29%,0.03%,0.29%,0.03%,0.18%,0.03%,0.15%,0.03%,0.14%,0.03%,0.11%,0.04%,0.10%,0.04%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.60,243.76,245.24,0.00,0.00,0.00,1.56%,0.00,0.12%,0.69%,0.05%,1.02%,0.04%,0.60%,0.03%,0.44%,0.03%,0.28%,0.03%,0.22%,0.03%,0.17%,0.03%,0.13%,0.03%,0.10%,0.03%,0.10%,0.03%,0.08%,0.03%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.615,36,0,59.95,60.00,60.05
27-Jul-2018 07:50:00,10.000,Y,118.98,122.26,123.28,0.37,0.54,0.67,1.32%,0.37,0.11%,0.55%,0.05%,0.84%,0.04%,0.47%,0.03%,0.31%,0.03%,0.23%,0.03%,0.24%,0.03%,0.20%,0.03%,0.12%,0.03%,0.15%,0.03%,0.11%,0.04%,0.13%,0.03%,0.15%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.09,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,119.20,120.88,121.84,0.00,0.00,0.11,1.85%,0.00,0.11%,0.82%,0.05%,1.31%,0.03%,0.69%,0.03%,0.46%,0.03%,0.22%,0.02%,0.31%,0.02%,0.18%,0.02%,0.12%,0.02%,0.14%,0.02%,0.08%,0.02%,0.09%,0.02%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.74,243.18,244.36,0.00,0.00,0.00,1.55%,0.00,0.11%,0.68%,0.05%,1.08%,0.03%,0.57%,0.03%,0.38%,0.03%,0.22%,0.02%,0.25%,0.03%,0.18%,0.02%,0.12%,0.02%,0.09%,0.02%,0.08%,0.02%,0.08%,0.02%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,72,-0.612,36,0,59.94,59.99,60.04
27-Jul-2018 08:00:00,10.000,Y,119.26,121.78,126.52,0.48,1.94,3.02,1.51%,1.15,0.13%,0.58%,0.05%,0.90%,0.05%,0.59%,0.04%,0.41%,0.04%,0.30%,0.04%,0.31%,0.05%,0.23%,0.05%,0.16%,0.05%,0.21%,0.06%,0.15%,0.05%,0.16%,0.06%,0.19%,0.21,0.98,0.04,0.50,0.07,0.08,0.03,0.03,0.01,0.13,0.01,0.11,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.02,118.46,121.38,125.88,0.00,0.00,0.11,2.04%,0.00,0.11%,0.79%,0.05%,1.27%,0.04%,0.88%,0.04%,0.61%,0.04%,0.35%,0.03%,0.43%,0.04%,0.27%,0.04%,0.20%,0.04%,0.19%,0.05%,0.14%,0.05%,0.13%,0.05%,0.17%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.22,243.22,250.70,0.00,0.00,0.00,1.74%,0.00,0.12%,0.68%,0.05%,1.08%,0.04%,0.72%,0.04%,0.50%,0.04%,0.33%,0.03%,0.35%,0.04%,0.24%,0.04%,0.18%,0.04%,0.17%,0.05%,0.14%,0.04%,0.13%,0.05%,0.16%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.854,192,12,59.96,60.00,60.05
27-Jul-2018 08:10:00,10.000,Y,120.54,123.42,126.00,1.97,2.23,2.48,1.75%,1.28,0.13%,0.60%,0.06%,1.41%,0.04%,0.62%,0.03%,0.26%,0.03%,0.12%,0.03%,0.16%,0.03%,0.17%,0.03%,0.14%,0.03%,0.13%,0.03%,0.10%,0.04%,0.07%,0.03%,0.09%,0.28,1.11,0.06,0.51,0.09,0.02,0.05,0.08,0.01,0.14,0.02,0.08,0.01,0.04,0.01,0.09,0.01,0.04,0.01,0.01,0.01,0.01,0.00,0.02,116.18,122.30,125.50,0.00,0.00,0.11,2.02%,0.00,0.14%,0.75%,0.06%,1.66%,0.04%,0.57%,0.04%,0.37%,0.03%,0.11%,0.03%,0.13%,0.03%,0.21%,0.03%,0.11%,0.03%,0.10%,0.03%,0.10%,0.03%,0.08%,0.03%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.02,245.78,250.20,0.00,0.00,0.00,1.85%,0.00,0.13%,0.66%,0.06%,1.52%,0.04%,0.57%,0.03%,0.31%,0.03%,0.10%,0.02%,0.11%,0.02%,0.19%,0.02%,0.12%,0.03%,0.09%,0.02%,0.09%,0.03%,0.07%,0.02%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.812,228,12,59.95,60.00,60.06
27-Jul-2018 08:20:00,10.000,Y,122.40,123.60,126.52,1.96,2.18,2.44,1.80%,1.25,0.12%,0.69%,0.04%,1.47%,0.03%,0.67%,0.02%,0.26%,0.02%,0.06%,0.02%,0.15%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.29,1.08,0.07,0.50,0.09,0.02,0.05,0.08,0.01,0.14,0.02,0.09,0.01,0.04,0.01,0.09,0.00,0.04,0.01,0.01,0.01,0.01,0.00,0.02,116.58,122.66,123.80,0.00,0.00,0.11,2.08%,0.00,0.13%,0.87%,0.05%,1.73%,0.03%,0.60%,0.02%,0.36%,0.02%,0.08%,0.01%,0.09%,0.01%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.70,246.34,247.30,0.00,0.00,0.00,1.91%,0.00,0.12%,0.77%,0.04%,1.59%,0.03%,0.61%,0.02%,0.30%,0.02%,0.05%,0.01%,0.06%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.811,216,24,59.95,59.99,60.04
27-Jul-2018 08:30:00,10.000,Y,121.90,123.40,124.02,1.86,2.07,2.19,1.83%,1.19,0.14%,0.68%,0.05%,1.50%,0.04%,0.69%,0.02%,0.25%,0.02%,0.06%,0.02%,0.15%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.27,1.03,0.06,0.48,0.08,0.01,0.04,0.08,0.01,0.14,0.02,0.09,0.01,0.04,0.01,0.09,0.00,0.05,0.01,0.01,0.01,0.01,0.00,0.02,121.46,123.06,123.82,0.00,0.00,0.11,2.19%,0.00,0.15%,0.95%,0.05%,1.78%,0.03%,0.68%,0.03%,0.39%,0.02%,0.07%,0.02%,0.09%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.22,246.52,247.06,0.00,0.00,0.00,1.97%,0.00,0.14%,0.81%,0.05%,1.63%,0.03%,0.64%,0.02%,0.31%,0.02%,0.05%,0.02%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.810,204,12,59.96,60.01,60.05
27-Jul-2018 08:40:00,10.000,Y,121.20,123.26,123.84,1.76,1.97,2.08,1.87%,1.14,0.15%,0.72%,0.06%,1.52%,0.04%,0.70%,0.03%,0.27%,0.02%,0.05%,0.02%,0.15%,0.02%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.26,0.98,0.07,0.47,0.08,0.02,0.04,0.06,0.01,0.14,0.02,0.10,0.01,0.03,0.01,0.08,0.00,0.05,0.01,0.01,0.00,0.02,0.00,0.01,120.94,122.76,123.64,0.00,0.00,0.11,2.07%,0.00,0.15%,0.85%,0.05%,1.70%,0.04%,0.64%,0.03%,0.36%,0.02%,0.07%,0.02%,0.07%,0.02%,0.17%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.66,246.08,246.76,0.00,0.00,0.00,1.94%,0.00,0.15%,0.78%,0.05%,1.60%,0.04%,0.65%,0.03%,0.31%,0.02%,0.04%,0.02%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.807,192,12,59.94,60.02,60.09
27-Jul-2018 08:50:00,10.000,Y,120.52,123.34,124.24,1.57,1.89,2.10,1.93%,1.10,0.13%,0.75%,0.04%,1.56%,0.04%,0.73%,0.02%,0.30%,0.02%,0.05%,0.01%,0.16%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.25,0.94,0.07,0.46,0.08,0.04,0.04,0.04,0.01,0.13,0.01,0.10,0.01,0.03,0.01,0.08,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,119.34,122.10,122.76,0.00,0.00,0.11,2.08%,0.00,0.13%,0.94%,0.05%,1.72%,0.04%,0.54%,0.02%,0.33%,0.02%,0.08%,0.01%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.94,245.52,246.52,0.00,0.00,0.00,1.98%,0.00,0.12%,0.84%,0.04%,1.64%,0.03%,0.63%,0.02%,0.31%,0.02%,0.04%,0.01%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.807,192,12,59.94,60.00,60.05
27-Jul-2018 09:00:00,10.000,Y,122.24,123.72,124.64,1.65,1.86,2.02,1.95%,1.08,0.15%,0.76%,0.06%,1.60%,0.04%,0.68%,0.03%,0.31%,0.02%,0.04%,0.02%,0.15%,0.02%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.25,0.92,0.07,0.46,0.08,0.04,0.04,0.03,0.01,0.13,0.02,0.10,0.01,0.03,0.01,0.08,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,119.32,122.62,123.68,0.00,0.00,0.11,2.01%,0.00,0.15%,0.84%,0.05%,1.67%,0.04%,0.56%,0.03%,0.35%,0.02%,0.07%,0.02%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.68,246.42,247.46,0.00,0.00,0.00,1.96%,0.00,0.15%,0.79%,0.05%,1.63%,0.04%,0.61%,0.02%,0.33%,0.02%,0.04%,0.02%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.805,180,12,59.96,60.01,60.06
27-Jul-2018 09:10:00,10.000,Y,121.82,123.26,124.16,1.62,1.79,1.92,1.93%,1.05,0.13%,0.76%,0.05%,1.58%,0.04%,0.67%,0.02%,0.31%,0.02%,0.05%,0.02%,0.15%,0.01%,0.17%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.25,0.89,0.07,0.45,0.08,0.05,0.04,0.03,0.01,0.13,0.02,0.11,0.01,0.03,0.01,0.08,0.00,0.05,0.00,0.00,0.00,0.02,0.00,0.00,120.80,122.64,123.66,0.00,0.00,0.11,1.98%,0.00,0.14%,0.85%,0.05%,1.63%,0.03%,0.60%,0.02%,0.36%,0.02%,0.06%,0.02%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.86,245.98,247.72,0.00,0.00,0.00,1.94%,0.00,0.13%,0.80%,0.05%,1.60%,0.03%,0.62%,0.02%,0.33%,0.02%,0.04%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.801,180,12,59.96,60.01,60.06
27-Jul-2018 09:20:00,10.000,Y,121.70,122.60,123.14,1.56,1.70,1.80,1.78%,1.01,0.12%,0.66%,0.04%,1.46%,0.04%,0.65%,0.02%,0.28%,0.02%,0.05%,0.02%,0.15%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.25,0.85,0.07,0.42,0.08,0.04,0.04,0.03,0.01,0.13,0.01,0.11,0.01,0.04,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.00,121.58,122.72,123.58,0.00,0.00,0.11,2.16%,0.00,0.11%,1.04%,0.05%,1.73%,0.03%,0.62%,0.02%,0.38%,0.02%,0.08%,0.01%,0.11%,0.01%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.14,245.38,246.28,0.00,0.00,0.00,1.93%,0.00,0.11%,0.85%,0.04%,1.58%,0.03%,0.59%,0.02%,0.32%,0.02%,0.05%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.800,168,12,59.95,59.99,60.03
27-Jul-2018 09:30:00,10.000,Y,120.34,122.86,123.60,0.49,2.44,42.75,1.78%,1.37,0.11%,0.71%,0.04%,1.42%,0.03%,0.69%,0.03%,0.32%,0.02%,0.03%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.02%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.25,1.20,0.05,0.49,0.08,0.13,0.04,0.12,0.01,0.12,0.02,0.08,0.01,0.05,0.00,0.09,0.01,0.05,0.01,0.02,0.00,0.02,0.00,0.01,120.22,122.16,123.58,0.00,0.00,0.13,2.25%,0.00,0.11%,1.08%,0.05%,1.79%,0.03%,0.66%,0.03%,0.37%,0.02%,0.11%,0.02%,0.15%,0.02%,0.23%,0.02%,0.07%,0.02%,0.03%,0.01%,0.04%,0.02%,0.05%,0.02%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.50,245.08,245.74,0.00,0.00,0.00,1.97%,0.00,0.11%,0.89%,0.04%,1.59%,0.03%,0.62%,0.02%,0.31%,0.02%,0.06%,0.02%,0.06%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.842,240,24,59.94,59.99,60.04
