Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 09:40:00,10.000,Y,121.70,123.24,125.40,2.45,2.67,3.10,1.84%,1.51,0.12%,0.75%,0.05%,1.47%,0.03%,0.71%,0.02%,0.32%,0.02%,0.04%,0.02%,0.12%,0.01%,0.12%,0.01%,0.07%,0.02%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.38,1.30,0.08,0.57,0.11,0.10,0.06,0.14,0.02,0.15,0.02,0.05,0.01,0.07,0.01,0.10,0.01,0.03,0.01,0.03,0.00,0.02,0.01,0.02,115.84,120.72,122.30,0.00,0.00,0.11,2.20%,0.00,0.12%,1.07%,0.04%,1.76%,0.03%,0.60%,0.03%,0.35%,0.02%,0.09%,0.02%,0.14%,0.02%,0.18%,0.02%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.02%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.88,244.00,245.40,0.00,0.00,0.00,1.97%,0.00,0.11%,0.91%,0.04%,1.60%,0.03%,0.61%,0.02%,0.31%,0.02%,0.05%,0.02%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.817,264,36,59.96,60.00,60.05
27-Jul-2018 09:50:00,10.000,Y,121.36,122.74,124.76,2.55,2.75,2.94,1.85%,1.55,0.13%,0.78%,0.05%,1.48%,0.04%,0.67%,0.03%,0.29%,0.02%,0.07%,0.02%,0.13%,0.02%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.38,1.34,0.08,0.60,0.11,0.09,0.07,0.13,0.02,0.16,0.02,0.06,0.01,0.06,0.01,0.08,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,116.58,121.36,122.34,0.00,0.00,0.11,2.15%,0.00,0.15%,0.99%,0.05%,1.73%,0.04%,0.65%,0.03%,0.39%,0.02%,0.07%,0.02%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.84,244.16,244.92,0.00,0.00,0.00,1.96%,0.00,0.13%,0.87%,0.05%,1.59%,0.03%,0.63%,0.02%,0.33%,0.02%,0.04%,0.02%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,36,59.96,60.00,60.05
27-Jul-2018 10:00:00,10.000,Y,120.90,122.46,123.20,2.51,2.79,2.87,1.85%,1.57,0.14%,0.79%,0.05%,1.48%,0.04%,0.66%,0.03%,0.28%,0.02%,0.07%,0.02%,0.14%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.38,1.36,0.09,0.61,0.11,0.09,0.07,0.14,0.02,0.16,0.02,0.06,0.01,0.06,0.01,0.08,0.01,0.01,0.01,0.02,0.01,0.01,0.00,0.03,120.24,121.74,122.50,0.04,0.20,0.97,2.17%,0.14,0.12%,1.00%,0.05%,1.74%,0.03%,0.67%,0.02%,0.42%,0.02%,0.06%,0.02%,0.10%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,242.82,244.26,244.90,0.00,0.00,0.00,1.97%,0.00,0.12%,0.88%,0.05%,1.59%,0.03%,0.63%,0.02%,0.34%,0.02%,0.03%,0.01%,0.07%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.809,300,36,59.95,60.00,60.05
27-Jul-2018 10:10:00,10.000,Y,119.64,122.18,122.76,2.55,2.80,2.92,1.83%,1.57,0.13%,0.75%,0.05%,1.48%,0.04%,0.63%,0.03%,0.25%,0.02%,0.10%,0.02%,0.15%,0.02%,0.15%,0.02%,0.09%,0.02%,0.08%,0.01%,0.06%,0.02%,0.05%,0.01%,0.06%,0.36,1.37,0.08,0.60,0.10,0.10,0.06,0.14,0.02,0.17,0.01,0.06,0.01,0.06,0.01,0.08,0.01,0.01,0.01,0.03,0.01,0.01,0.01,0.03,120.08,121.72,122.24,0.08,0.47,1.11,2.23%,0.30,0.12%,1.12%,0.04%,1.74%,0.04%,0.63%,0.03%,0.44%,0.02%,0.06%,0.02%,0.09%,0.02%,0.18%,0.02%,0.07%,0.02%,0.08%,0.01%,0.05%,0.02%,0.05%,0.01%,0.07%,0.00,0.20,0.00,0.14,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,240.88,243.96,244.60,0.00,0.00,0.00,1.99%,0.00,0.12%,0.92%,0.04%,1.59%,0.03%,0.60%,0.02%,0.34%,0.02%,0.04%,0.02%,0.09%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.807,312,12,59.96,60.00,60.04
27-Jul-2018 10:20:00,10.000,Y,119.36,121.64,122.80,2.55,2.77,3.00,1.82%,1.56,0.13%,0.73%,0.05%,1.48%,0.04%,0.64%,0.03%,0.25%,0.02%,0.09%,0.02%,0.13%,0.02%,0.14%,0.02%,0.08%,0.02%,0.06%,0.01%,0.05%,0.02%,0.05%,0.01%,0.05%,0.36,1.36,0.08,0.60,0.10,0.09,0.06,0.14,0.02,0.17,0.01,0.06,0.01,0.06,0.01,0.08,0.01,0.01,0.01,0.03,0.01,0.01,0.00,0.03,119.78,121.98,122.54,0.33,0.49,0.64,2.21%,0.29,0.12%,1.10%,0.05%,1.74%,0.03%,0.61%,0.03%,0.43%,0.02%,0.06%,0.02%,0.08%,0.02%,0.18%,0.02%,0.07%,0.02%,0.08%,0.02%,0.05%,0.02%,0.04%,0.02%,0.06%,0.00,0.19,0.00,0.15,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,240.78,243.68,244.88,0.00,0.00,0.00,1.97%,0.00,0.12%,0.89%,0.05%,1.59%,0.03%,0.59%,0.02%,0.33%,0.02%,0.04%,0.02%,0.08%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.811,312,12,59.96,60.00,60.05
27-Jul-2018 10:30:00,10.000,Y,120.52,121.62,122.30,2.63,2.78,2.87,1.85%,1.57,0.13%,0.75%,0.05%,1.50%,0.04%,0.65%,0.03%,0.28%,0.02%,0.08%,0.02%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.36,1.36,0.09,0.62,0.10,0.09,0.06,0.13,0.02,0.16,0.02,0.06,0.02,0.06,0.01,0.08,0.01,0.01,0.01,0.03,0.01,0.01,0.01,0.03,120.06,121.52,122.36,0.37,0.47,0.54,2.14%,0.32,0.13%,1.12%,0.05%,1.66%,0.03%,0.56%,0.02%,0.44%,0.02%,0.08%,0.02%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.16,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.86,243.20,244.02,0.00,0.00,0.00,1.96%,0.00,0.12%,0.91%,0.05%,1.57%,0.03%,0.59%,0.02%,0.36%,0.02%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.799,312,24,59.96,60.00,60.05
27-Jul-2018 10:40:00,10.000,Y,120.56,121.70,122.22,2.68,2.82,3.11,1.88%,1.58,0.13%,0.81%,0.05%,1.50%,0.04%,0.66%,0.03%,0.33%,0.02%,0.09%,0.02%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.35,1.39,0.09,0.62,0.10,0.10,0.06,0.12,0.02,0.15,0.02,0.06,0.01,0.05,0.01,0.07,0.01,0.01,0.01,0.03,0.01,0.01,0.01,0.03,120.32,121.50,122.16,0.38,0.44,0.49,2.08%,0.32,0.13%,1.12%,0.05%,1.59%,0.03%,0.55%,0.03%,0.40%,0.02%,0.11%,0.02%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.20,243.28,243.78,0.00,0.00,0.00,1.94%,0.00,0.13%,0.94%,0.05%,1.54%,0.03%,0.60%,0.02%,0.37%,0.02%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.798,312,24,59.96,60.00,60.05
27-Jul-2018 10:50:00,10.000,Y,119.60,121.66,122.82,2.67,2.83,3.11,1.86%,1.59,0.11%,0.85%,0.05%,1.46%,0.03%,0.61%,0.03%,0.29%,0.02%,0.11%,0.02%,0.15%,0.02%,0.14%,0.02%,0.09%,0.02%,0.07%,0.01%,0.04%,0.02%,0.05%,0.01%,0.05%,0.35,1.40,0.09,0.63,0.10,0.08,0.06,0.12,0.02,0.15,0.02,0.07,0.01,0.04,0.01,0.07,0.01,0.01,0.01,0.03,0.01,0.01,0.01,0.03,119.00,120.82,121.82,0.31,0.44,0.52,2.16%,0.32,0.10%,1.13%,0.04%,1.64%,0.03%,0.62%,0.02%,0.45%,0.02%,0.08%,0.02%,0.10%,0.02%,0.15%,0.01%,0.05%,0.02%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.92,242.54,243.56,0.00,0.00,0.00,1.98%,0.00,0.10%,0.97%,0.05%,1.54%,0.03%,0.60%,0.02%,0.37%,0.02%,0.05%,0.02%,0.07%,0.02%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.797,312,24,59.93,59.99,60.05
27-Jul-2018 11:00:00,10.000,Y,119.16,121.32,122.18,2.43,2.77,2.89,1.83%,1.57,0.13%,0.86%,0.06%,1.43%,0.04%,0.56%,0.03%,0.28%,0.02%,0.11%,0.02%,0.16%,0.02%,0.14%,0.02%,0.10%,0.02%,0.09%,0.02%,0.05%,0.02%,0.05%,0.02%,0.06%,0.35,1.37,0.09,0.62,0.10,0.07,0.06,0.11,0.02,0.16,0.02,0.08,0.01,0.04,0.01,0.07,0.01,0.01,0.01,0.02,0.01,0.01,0.00,0.03,119.12,120.98,122.32,0.31,0.44,0.53,2.19%,0.32,0.13%,1.18%,0.05%,1.62%,0.04%,0.63%,0.03%,0.49%,0.02%,0.08%,0.02%,0.12%,0.02%,0.15%,0.02%,0.04%,0.02%,0.10%,0.02%,0.06%,0.01%,0.04%,0.02%,0.06%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,239.42,242.36,243.14,0.00,0.00,0.00,1.98%,0.00,0.13%,1.01%,0.05%,1.51%,0.03%,0.58%,0.03%,0.38%,0.02%,0.05%,0.02%,0.07%,0.02%,0.15%,0.02%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.796,312,24,59.95,60.00,60.06
27-Jul-2018 11:10:00,10.000,Y,119.30,120.96,121.70,2.44,2.69,2.79,1.88%,1.52,0.10%,0.86%,0.04%,1.51%,0.03%,0.59%,0.02%,0.28%,0.02%,0.09%,0.02%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.34,1.32,0.09,0.60,0.10,0.08,0.06,0.12,0.02,0.15,0.02,0.07,0.01,0.05,0.01,0.08,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.03,120.36,121.66,122.56,0.37,0.44,0.49,2.23%,0.32,0.12%,1.25%,0.04%,1.69%,0.03%,0.53%,0.02%,0.45%,0.02%,0.06%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.46,242.70,243.42,0.00,0.00,0.00,2.01%,0.00,0.11%,1.04%,0.04%,1.58%,0.02%,0.54%,0.02%,0.37%,0.02%,0.02%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.796,300,24,59.95,59.99,60.02
27-Jul-2018 11:20:00,10.000,Y,118.30,120.50,121.66,2.38,2.59,2.75,1.95%,1.47,0.11%,0.87%,0.05%,1.57%,0.04%,0.60%,0.02%,0.31%,0.02%,0.11%,0.02%,0.15%,0.01%,0.17%,0.02%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.35,1.27,0.09,0.59,0.10,0.07,0.06,0.10,0.02,0.15,0.02,0.08,0.01,0.04,0.01,0.08,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.03,120.34,121.96,122.62,0.28,0.44,0.55,2.19%,0.32,0.11%,1.19%,0.04%,1.67%,0.03%,0.53%,0.03%,0.44%,0.02%,0.09%,0.02%,0.07%,0.02%,0.12%,0.02%,0.05%,0.02%,0.14%,0.01%,0.09%,0.02%,0.06%,0.02%,0.08%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.90,242.52,243.44,0.00,0.00,0.00,2.02%,0.00,0.10%,1.01%,0.04%,1.60%,0.03%,0.55%,0.02%,0.37%,0.02%,0.04%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.792,288,24,59.95,59.99,60.05
27-Jul-2018 11:30:00,10.000,Y,118.96,120.74,122.08,2.32,2.54,2.74,2.10%,1.44,0.14%,0.97%,0.06%,1.65%,0.04%,0.62%,0.03%,0.35%,0.03%,0.13%,0.02%,0.15%,0.02%,0.19%,0.02%,0.14%,0.02%,0.09%,0.02%,0.09%,0.02%,0.07%,0.02%,0.07%,0.35,1.24,0.10,0.59,0.09,0.08,0.06,0.09,0.02,0.15,0.02,0.08,0.01,0.03,0.01,0.07,0.01,0.02,0.01,0.03,0.01,0.01,0.00,0.03,118.68,121.80,122.76,0.33,0.45,0.56,2.12%,0.33,0.13%,1.16%,0.06%,1.56%,0.04%,0.54%,0.03%,0.43%,0.03%,0.14%,0.03%,0.11%,0.03%,0.11%,0.02%,0.09%,0.02%,0.13%,0.03%,0.12%,0.02%,0.09%,0.02%,0.10%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.96,242.60,243.56,0.00,0.00,0.00,2.06%,0.00,0.13%,1.03%,0.05%,1.59%,0.04%,0.57%,0.03%,0.39%,0.03%,0.07%,0.02%,0.09%,0.02%,0.14%,0.02%,0.08%,0.02%,0.09%,0.02%,0.06%,0.02%,0.06%,0.02%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.788,276,24,59.96,60.00,60.07
27-Jul-2018 11:40:00,10.000,Y,120.74,121.82,122.80,2.39,2.58,2.82,2.04%,1.47,0.14%,0.98%,0.06%,1.61%,0.04%,0.59%,0.03%,0.35%,0.02%,0.08%,0.02%,0.16%,0.02%,0.18%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.35,1.27,0.10,0.60,0.10,0.08,0.06,0.09,0.02,0.15,0.02,0.08,0.01,0.03,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.03,118.90,121.52,122.00,0.38,0.45,0.51,2.06%,0.33,0.15%,1.16%,0.06%,1.55%,0.03%,0.50%,0.03%,0.40%,0.02%,0.08%,0.02%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.72,243.40,244.20,0.00,0.00,0.00,2.01%,0.00,0.14%,1.04%,0.06%,1.57%,0.03%,0.54%,0.02%,0.37%,0.02%,0.02%,0.02%,0.06%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.790,288,24,59.97,60.01,60.07
27-Jul-2018 11:50:00,10.000,Y,120.78,122.08,123.22,2.37,2.55,2.70,2.05%,1.46,0.11%,1.00%,0.04%,1.63%,0.04%,0.58%,0.02%,0.31%,0.02%,0.08%,0.02%,0.16%,0.01%,0.17%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.34,1.25,0.10,0.60,0.10,0.07,0.06,0.09,0.02,0.16,0.02,0.09,0.01,0.03,0.01,0.08,0.01,0.03,0.01,0.02,0.01,0.00,0.00,0.03,119.20,121.58,122.12,0.37,0.44,0.50,2.22%,0.32,0.12%,1.25%,0.04%,1.68%,0.03%,0.54%,0.02%,0.41%,0.02%,0.05%,0.02%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.46,243.70,244.16,0.00,0.00,0.00,2.10%,0.00,0.11%,1.11%,0.04%,1.64%,0.03%,0.54%,0.02%,0.36%,0.02%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.790,288,24,59.95,59.99,60.02
27-Jul-2018 12:00:00,10.000,Y,119.26,121.62,122.90,2.07,4.70,12.68,2.28%,1.48,0.15%,1.16%,0.07%,1.79%,0.04%,0.60%,0.04%,0.35%,0.03%,0.10%,0.03%,0.13%,0.02%,0.20%,0.02%,0.11%,0.02%,0.09%,0.02%,0.07%,0.02%,0.06%,0.02%,0.06%,0.43,1.20,0.15,0.59,0.11,0.10,0.07,0.08,0.03,0.14,0.02,0.09,0.01,0.02,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.01,0.00,0.03,119.86,121.92,122.76,0.36,0.44,0.51,2.13%,0.32,0.15%,1.17%,0.06%,1.62%,0.04%,0.50%,0.03%,0.40%,0.02%,0.07%,0.02%,0.08%,0.02%,0.13%,0.02%,0.03%,0.02%,0.09%,0.02%,0.07%,0.02%,0.06%,0.02%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.52,243.60,244.86,0.00,0.00,0.00,2.17%,0.00,0.14%,1.15%,0.06%,1.69%,0.04%,0.54%,0.03%,0.37%,0.02%,0.05%,0.02%,0.07%,0.02%,0.15%,0.02%,0.06%,0.02%,0.07%,0.02%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.836,552,12,59.97,60.01,60.07
27-Jul-2018 12:10:00,10.000,Y,120.72,122.40,123.62,2.23,2.38,2.52,2.06%,1.37,0.12%,0.99%,0.06%,1.64%,0.04%,0.58%,0.03%,0.30%,0.02%,0.12%,0.02%,0.16%,0.02%,0.17%,0.02%,0.14%,0.02%,0.09%,0.02%,0.05%,0.02%,0.06%,0.02%,0.05%,0.34,1.16,0.11,0.57,0.09,0.06,0.06,0.07,0.02,0.15,0.02,0.09,0.01,0.02,0.01,0.07,0.00,0.03,0.01,0.02,0.01,0.01,0.00,0.03,119.52,121.76,122.58,0.25,0.44,0.55,2.40%,0.31,0.14%,1.41%,0.05%,1.78%,0.04%,0.53%,0.03%,0.43%,0.02%,0.07%,0.02%,0.11%,0.02%,0.19%,0.02%,0.06%,0.02%,0.09%,0.02%,0.05%,0.02%,0.05%,0.01%,0.06%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.80,244.22,245.04,0.00,0.00,0.00,2.20%,0.00,0.12%,1.19%,0.05%,1.69%,0.04%,0.54%,0.03%,0.36%,0.02%,0.06%,0.02%,0.08%,0.02%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.787,264,12,59.96,60.00,60.06
27-Jul-2018 12:20:00,10.000,Y,120.90,122.88,123.58,2.12,2.31,2.41,2.02%,1.34,0.13%,0.94%,0.05%,1.62%,0.04%,0.61%,0.03%,0.31%,0.02%,0.10%,0.02%,0.15%,0.02%,0.16%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.33,1.14,0.11,0.56,0.09,0.05,0.06,0.07,0.02,0.15,0.02,0.09,0.01,0.02,0.01,0.07,0.00,0.03,0.01,0.02,0.00,0.01,0.00,0.02,120.08,121.40,122.08,0.33,0.44,0.54,2.34%,0.32,0.12%,1.35%,0.05%,1.74%,0.03%,0.57%,0.02%,0.43%,0.02%,0.05%,0.02%,0.08%,0.02%,0.18%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.86,244.34,244.96,0.00,0.00,0.00,2.15%,0.00,0.12%,1.14%,0.05%,1.67%,0.03%,0.57%,0.02%,0.37%,0.02%,0.04%,0.02%,0.08%,0.01%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.785,264,12,59.95,60.00,60.04
27-Jul-2018 12:30:00,10.000,Y,121.48,123.58,125.00,1.89,2.25,2.51,2.02%,1.30,0.13%,0.91%,0.05%,1.62%,0.03%,0.63%,0.03%,0.34%,0.02%,0.10%,0.02%,0.17%,0.01%,0.16%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.33,1.11,0.10,0.55,0.09,0.06,0.06,0.06,0.02,0.14,0.02,0.10,0.01,0.01,0.01,0.07,0.00,0.03,0.01,0.02,0.00,0.02,0.00,0.02,118.78,121.08,122.12,0.37,0.44,0.49,2.35%,0.32,0.13%,1.33%,0.05%,1.78%,0.03%,0.57%,0.02%,0.43%,0.02%,0.05%,0.02%,0.08%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.54,244.70,245.50,0.00,0.00,0.00,2.16%,0.00,0.12%,1.12%,0.05%,1.69%,0.03%,0.58%,0.02%,0.39%,0.02%,0.04%,0.01%,0.08%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.784,252,12,59.96,60.00,60.04
27-Jul-2018 12:40:00,10.000,Y,121.56,123.10,123.84,1.95,2.17,2.36,2.08%,1.26,0.12%,0.98%,0.05%,1.65%,0.04%,0.63%,0.03%,0.36%,0.02%,0.10%,0.01%,0.18%,0.01%,0.15%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.34,1.06,0.11,0.53,0.09,0.05,0.06,0.06,0.02,0.13,0.02,0.09,0.01,0.01,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,118.90,120.80,122.08,0.37,0.44,0.49,2.28%,0.32,0.13%,1.25%,0.05%,1.75%,0.03%,0.56%,0.02%,0.40%,0.02%,0.04%,0.01%,0.08%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.70,243.98,245.16,0.00,0.00,0.00,2.15%,0.00,0.12%,1.11%,0.04%,1.69%,0.03%,0.57%,0.02%,0.38%,0.02%,0.04%,0.01%,0.09%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.782,252,12,59.95,60.00,60.04
27-Jul-2018 12:50:00,10.000,Y,119.60,122.82,123.88,1.73,2.07,2.42,2.08%,1.20,0.12%,0.95%,0.05%,1.66%,0.04%,0.64%,0.03%,0.37%,0.02%,0.10%,0.02%,0.18%,0.02%,0.17%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.32,1.02,0.10,0.50,0.09,0.05,0.05,0.06,0.02,0.12,0.02,0.09,0.01,0.01,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,119.36,121.18,122.80,0.31,0.44,0.49,2.23%,0.32,0.12%,1.26%,0.05%,1.69%,0.03%,0.51%,0.03%,0.37%,0.02%,0.09%,0.02%,0.09%,0.02%,0.16%,0.02%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,239.04,244.06,245.78,0.00,0.00,0.00,2.13%,0.00,0.12%,1.10%,0.05%,1.67%,0.03%,0.56%,0.02%,0.37%,0.02%,0.03%,0.02%,0.09%,0.02%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.793,240,12,59.96,60.00,60.04
27-Jul-2018 13:00:00,10.000,Y,121.42,123.50,123.98,1.69,2.01,2.11,2.06%,1.17,0.14%,0.91%,0.06%,1.66%,0.04%,0.63%,0.03%,0.37%,0.02%,0.10%,0.02%,0.18%,0.02%,0.17%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.32,0.99,0.10,0.50,0.09,0.05,0.06,0.06,0.01,0.12,0.02,0.09,0.01,0.01,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,119.40,120.88,122.26,0.37,0.44,0.52,2.34%,0.32,0.14%,1.31%,0.05%,1.79%,0.03%,0.54%,0.03%,0.40%,0.02%,0.07%,0.02%,0.08%,0.02%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.66,244.44,245.10,0.00,0.00,0.00,2.18%,0.00,0.14%,1.10%,0.05%,1.72%,0.03%,0.57%,0.02%,0.38%,0.02%,0.03%,0.02%,0.08%,0.01%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.790,228,0,59.96,60.00,60.06
27-Jul-2018 13:10:00,10.000,Y,122.42,123.64,124.74,1.85,1.96,2.14,2.06%,1.16,0.13%,0.96%,0.05%,1.66%,0.04%,0.60%,0.03%,0.34%,0.02%,0.06%,0.02%,0.14%,0.01%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.01%,0.32,0.96,0.11,0.50,0.09,0.06,0.06,0.04,0.01,0.13,0.02,0.10,0.01,0.02,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,117.86,120.16,121.72,0.38,0.44,0.49,2.39%,0.32,0.13%,1.37%,0.05%,1.82%,0.03%,0.56%,0.02%,0.42%,0.02%,0.05%,0.02%,0.08%,0.01%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.12,243.86,244.96,0.00,0.00,0.00,2.21%,0.00,0.13%,1.16%,0.04%,1.73%,0.03%,0.56%,0.02%,0.38%,0.02%,0.02%,0.01%,0.07%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.779,228,12,59.97,60.00,60.04
27-Jul-2018 13:20:00,10.000,Y,122.14,123.18,124.20,1.72,1.89,2.07,2.07%,1.11,0.12%,0.94%,0.05%,1.68%,0.04%,0.60%,0.03%,0.34%,0.02%,0.06%,0.02%,0.14%,0.02%,0.17%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.29,0.92,0.10,0.49,0.08,0.07,0.05,0.03,0.01,0.12,0.02,0.11,0.01,0.02,0.01,0.07,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,118.96,121.12,121.90,0.37,0.44,0.49,2.38%,0.32,0.12%,1.36%,0.05%,1.80%,0.03%,0.55%,0.02%,0.42%,0.02%,0.04%,0.02%,0.07%,0.01%,0.17%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.48,244.36,245.00,0.00,0.00,0.00,2.20%,0.00,0.12%,1.15%,0.05%,1.73%,0.03%,0.56%,0.02%,0.38%,0.02%,0.02%,0.02%,0.07%,0.01%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.886,216,12,59.93,60.00,60.04
27-Jul-2018 13:30:00,10.000,Y,120.90,123.08,123.88,1.66,1.82,2.01,2.12%,1.07,0.14%,0.94%,0.05%,1.70%,0.04%,0.66%,0.03%,0.36%,0.03%,0.09%,0.02%,0.14%,0.02%,0.16%,0.02%,0.11%,0.02%,0.10%,0.02%,0.05%,0.02%,0.08%,0.02%,0.06%,0.28,0.89,0.09,0.46,0.08,0.07,0.05,0.05,0.01,0.12,0.02,0.11,0.01,0.03,0.01,0.08,0.01,0.05,0.00,0.01,0.00,0.02,0.00,0.01,118.06,121.12,122.28,0.30,0.44,0.54,2.37%,0.32,0.14%,1.28%,0.06%,1.83%,0.04%,0.56%,0.03%,0.42%,0.02%,0.06%,0.02%,0.10%,0.02%,0.18%,0.02%,0.08%,0.02%,0.09%,0.02%,0.05%,0.02%,0.06%,0.02%,0.06%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.72,244.26,245.40,0.00,0.00,0.00,2.23%,0.00,0.14%,1.11%,0.05%,1.76%,0.04%,0.59%,0.03%,0.39%,0.02%,0.06%,0.02%,0.09%,0.02%,0.17%,0.02%,0.09%,0.02%,0.08%,0.02%,0.04%,0.02%,0.06%,0.02%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.894,216,0,59.97,60.01,60.06
27-Jul-2018 13:40:00,10.000,Y,120.88,122.50,123.60,1.51,1.76,1.95,2.24%,1.04,0.13%,1.03%,0.06%,1.75%,0.05%,0.67%,0.04%,0.42%,0.03%,0.15%,0.03%,0.17%,0.03%,0.16%,0.03%,0.14%,0.04%,0.14%,0.03%,0.09%,0.04%,0.11%,0.04%,0.08%,0.28,0.85,0.10,0.44,0.08,0.09,0.05,0.07,0.02,0.11,0.02,0.11,0.01,0.05,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,120.02,121.60,122.84,0.30,0.44,0.55,2.53%,0.32,0.13%,1.29%,0.05%,1.97%,0.05%,0.65%,0.04%,0.47%,0.04%,0.12%,0.04%,0.14%,0.04%,0.20%,0.04%,0.11%,0.04%,0.10%,0.04%,0.08%,0.04%,0.10%,0.04%,0.08%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.00,244.14,245.82,0.00,0.00,0.00,2.37%,0.00,0.13%,1.16%,0.05%,1.85%,0.04%,0.64%,0.04%,0.44%,0.03%,0.13%,0.03%,0.12%,0.03%,0.17%,0.03%,0.12%,0.03%,0.10%,0.03%,0.08%,0.03%,0.10%,0.04%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.877,204,0,59.94,60.00,60.04
27-Jul-2018 13:50:00,10.000,Y,120.32,122.66,124.12,1.55,1.71,1.86,2.16%,1.03,0.13%,0.97%,0.06%,1.64%,0.05%,0.59%,0.05%,0.42%,0.04%,0.22%,0.05%,0.21%,0.05%,0.21%,0.04%,0.21%,0.05%,0.18%,0.05%,0.18%,0.06%,0.15%,0.06%,0.14%,0.28,0.84,0.10,0.46,0.08,0.10,0.05,0.07,0.02,0.09,0.02,0.10,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.02,118.94,121.14,122.52,0.31,0.44,0.53,2.34%,0.32,0.13%,1.10%,0.06%,1.82%,0.05%,0.57%,0.06%,0.45%,0.05%,0.17%,0.05%,0.18%,0.05%,0.24%,0.04%,0.20%,0.06%,0.14%,0.05%,0.16%,0.05%,0.14%,0.06%,0.13%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.36,243.86,245.82,0.00,0.00,0.00,2.23%,0.00,0.13%,1.04%,0.06%,1.73%,0.05%,0.56%,0.05%,0.43%,0.04%,0.19%,0.05%,0.17%,0.04%,0.22%,0.04%,0.20%,0.05%,0.15%,0.04%,0.16%,0.05%,0.14%,0.05%,0.12%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.883,204,0,59.94,60.00,60.05
27-Jul-2018 14:00:00,10.000,Y,120.86,123.30,123.98,1.39,1.67,1.81,2.15%,1.00,0.13%,0.96%,0.05%,1.69%,0.04%,0.63%,0.03%,0.44%,0.03%,0.13%,0.02%,0.18%,0.03%,0.19%,0.02%,0.13%,0.03%,0.14%,0.02%,0.09%,0.03%,0.10%,0.03%,0.12%,0.28,0.82,0.10,0.43,0.08,0.08,0.05,0.06,0.01,0.09,0.02,0.10,0.01,0.04,0.01,0.06,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,119.34,121.18,121.92,0.31,0.44,0.54,2.28%,0.32,0.13%,1.14%,0.05%,1.80%,0.04%,0.51%,0.03%,0.41%,0.03%,0.11%,0.03%,0.11%,0.02%,0.19%,0.03%,0.09%,0.03%,0.09%,0.03%,0.09%,0.03%,0.08%,0.03%,0.08%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,241.70,244.52,245.62,0.00,0.00,0.00,2.20%,0.00,0.13%,1.05%,0.05%,1.74%,0.03%,0.56%,0.03%,0.42%,0.02%,0.09%,0.02%,0.11%,0.02%,0.18%,0.02%,0.11%,0.02%,0.10%,0.02%,0.07%,0.02%,0.08%,0.02%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.782,192,0,59.95,60.00,60.05
27-Jul-2018 14:10:00,10.000,Y,120.98,122.96,124.32,1.50,1.63,1.78,2.15%,0.96,0.14%,0.92%,0.06%,1.63%,0.05%,0.71%,0.04%,0.48%,0.03%,0.18%,0.03%,0.19%,0.04%,0.21%,0.03%,0.14%,0.03%,0.16%,0.04%,0.12%,0.04%,0.12%,0.04%,0.15%,0.28,0.79,0.10,0.40,0.08,0.06,0.05,0.07,0.01,0.08,0.02,0.10,0.01,0.04,0.01,0.06,0.01,0.06,0.01,0.02,0.00,0.02,0.00,0.01,118.80,121.20,123.08,0.36,0.45,0.55,2.18%,0.33,0.15%,1.10%,0.06%,1.66%,0.04%,0.53%,0.04%,0.41%,0.03%,0.17%,0.03%,0.15%,0.03%,0.18%,0.04%,0.10%,0.04%,0.13%,0.04%,0.11%,0.04%,0.12%,0.04%,0.11%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.48,244.22,246.04,0.00,0.00,0.00,2.14%,0.00,0.14%,1.01%,0.06%,1.64%,0.04%,0.61%,0.03%,0.44%,0.03%,0.13%,0.03%,0.14%,0.03%,0.19%,0.03%,0.12%,0.03%,0.14%,0.03%,0.11%,0.03%,0.11%,0.03%,0.11%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.760,192,0,59.96,60.01,60.07
27-Jul-2018 14:20:00,10.000,Y,121.62,122.82,124.20,1.45,1.59,1.83,2.15%,0.95,0.11%,1.00%,0.05%,1.70%,0.03%,0.68%,0.02%,0.42%,0.02%,0.09%,0.01%,0.17%,0.01%,0.19%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.28,0.77,0.11,0.41,0.08,0.06,0.05,0.06,0.01,0.08,0.02,0.10,0.01,0.04,0.01,0.05,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.01,119.84,122.32,123.08,0.37,0.44,0.50,2.17%,0.33,0.12%,1.11%,0.05%,1.74%,0.03%,0.50%,0.02%,0.35%,0.02%,0.07%,0.02%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.74,245.22,245.76,0.00,0.00,0.00,2.15%,0.00,0.11%,1.05%,0.04%,1.72%,0.03%,0.58%,0.02%,0.38%,0.02%,0.02%,0.01%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.758,192,0,59.96,60.00,60.03
27-Jul-2018 14:30:00,10.000,Y,120.62,123.32,123.92,0.50,1.03,1.65,2.01%,0.65,0.09%,0.96%,0.04%,1.58%,0.03%,0.60%,0.02%,0.38%,0.02%,0.09%,0.01%,0.17%,0.01%,0.17%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.13,0.53,0.05,0.29,0.04,0.06,0.02,0.05,0.01,0.08,0.01,0.08,0.01,0.05,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,119.78,121.64,122.38,0.36,0.44,0.54,2.42%,0.31,0.10%,1.23%,0.04%,1.93%,0.02%,0.61%,0.02%,0.41%,0.02%,0.06%,0.01%,0.09%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.98,245.00,245.84,0.00,0.00,0.00,2.19%,0.00,0.09%,1.09%,0.04%,1.75%,0.02%,0.59%,0.02%,0.39%,0.01%,0.03%,0.01%,0.08%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.680,132,0,59.94,59.98,60.05
27-Jul-2018 14:40:00,10.000,Y,122.18,123.32,124.24,0.50,0.58,0.68,1.92%,0.39,0.15%,0.94%,0.06%,1.46%,0.04%,0.62%,0.03%,0.42%,0.02%,0.11%,0.02%,0.17%,0.02%,0.18%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.01%,0.01%,0.05%,0.00,0.32,0.00,0.18,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.84,122.38,122.94,0.36,0.44,0.53,2.37%,0.31,0.15%,1.21%,0.06%,1.88%,0.04%,0.61%,0.03%,0.41%,0.02%,0.07%,0.02%,0.08%,0.02%,0.18%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.98,245.78,246.30,0.00,0.00,0.00,2.13%,0.00,0.15%,1.07%,0.06%,1.67%,0.04%,0.59%,0.03%,0.41%,0.02%,0.04%,0.02%,0.07%,0.02%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.616,72,-24,59.97,60.02,60.06
27-Jul-2018 14:50:00,10.000,Y,122.10,123.24,124.56,0.50,0.59,0.68,1.92%,0.39,0.15%,0.93%,0.05%,1.45%,0.04%,0.64%,0.03%,0.41%,0.02%,0.12%,0.02%,0.16%,0.02%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.32,0.00,0.18,0.00,0.06,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.46,122.28,123.08,0.37,0.44,0.50,2.35%,0.32,0.15%,1.21%,0.06%,1.85%,0.04%,0.60%,0.03%,0.39%,0.02%,0.07%,0.02%,0.08%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,243.74,245.60,246.34,0.00,0.00,0.00,2.11%,0.00,0.15%,1.07%,0.05%,1.65%,0.03%,0.60%,0.03%,0.40%,0.02%,0.04%,0.02%,0.06%,0.02%,0.17%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.615,72,-24,59.96,60.02,60.07
27-Jul-2018 15:00:00,10.000,Y,121.64,123.64,124.80,0.50,0.58,0.68,1.98%,0.39,0.12%,0.91%,0.04%,1.54%,0.03%,0.65%,0.02%,0.43%,0.02%,0.11%,0.01%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.32,0.00,0.18,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,118.96,121.70,122.68,0.35,0.45,0.51,2.26%,0.33,0.12%,1.15%,0.05%,1.81%,0.03%,0.54%,0.02%,0.35%,0.02%,0.09%,0.02%,0.08%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.42,245.40,246.10,0.00,0.00,0.00,2.10%,0.00,0.12%,1.03%,0.04%,1.67%,0.03%,0.59%,0.02%,0.39%,0.02%,0.03%,0.01%,0.05%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.615,84,-24,59.95,59.99,60.03
27-Jul-2018 15:10:00,10.000,Y,122.12,123.64,124.72,0.50,0.59,0.69,1.95%,0.39,0.14%,0.92%,0.05%,1.51%,0.04%,0.64%,0.02%,0.39%,0.02%,0.07%,0.02%,0.11%,0.02%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.32,0.00,0.18,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,119.36,122.04,122.78,0.37,0.45,0.50,2.25%,0.33,0.15%,1.12%,0.06%,1.81%,0.04%,0.55%,0.02%,0.36%,0.02%,0.09%,0.02%,0.07%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.64,245.76,246.52,0.00,0.00,0.00,2.08%,0.00,0.14%,1.02%,0.05%,1.66%,0.04%,0.59%,0.02%,0.37%,0.02%,0.03%,0.02%,0.05%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.610,72,-24,59.98,60.01,60.05
27-Jul-2018 15:20:00,10.000,Y,121.52,123.56,124.22,0.51,0.60,0.69,1.92%,0.40,0.12%,0.89%,0.05%,1.50%,0.04%,0.64%,0.02%,0.36%,0.02%,0.07%,0.02%,0.15%,0.01%,0.17%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.32,0.00,0.19,0.00,0.06,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.54,121.96,123.16,0.36,0.44,0.50,2.36%,0.32,0.13%,1.15%,0.05%,1.90%,0.03%,0.65%,0.02%,0.41%,0.02%,0.07%,0.02%,0.07%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,243.62,245.56,246.28,0.00,0.00,0.00,2.12%,0.00,0.12%,1.01%,0.05%,1.70%,0.03%,0.62%,0.02%,0.38%,0.02%,0.02%,0.01%,0.07%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.610,84,-24,59.95,60.00,60.04
27-Jul-2018 15:30:00,10.000,Y,119.64,123.24,124.16,0.50,0.59,0.67,1.91%,0.40,0.12%,0.93%,0.04%,1.46%,0.03%,0.61%,0.02%,0.38%,0.02%,0.10%,0.01%,0.16%,0.01%,0.18%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.18,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,117.30,121.22,122.50,0.37,0.44,0.49,2.25%,0.32,0.12%,1.14%,0.05%,1.75%,0.03%,0.62%,0.02%,0.43%,0.02%,0.09%,0.02%,0.10%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,237.44,244.52,246.00,0.00,0.00,0.00,2.07%,0.00,0.12%,1.03%,0.04%,1.60%,0.03%,0.60%,0.02%,0.40%,0.02%,0.06%,0.01%,0.10%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.612,72,-24,59.95,60.00,60.04
27-Jul-2018 15:40:00,10.000,Y,119.16,121.70,123.32,0.48,0.60,0.85,1.65%,0.41,0.13%,0.87%,0.06%,0.98%,0.04%,0.54%,0.04%,0.43%,0.04%,0.31%,0.04%,0.24%,0.04%,0.22%,0.04%,0.16%,0.04%,0.18%,0.05%,0.13%,0.04%,0.17%,0.05%,0.14%,0.00,0.32,0.00,0.18,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.03,0.00,0.03,116.96,120.26,121.86,0.36,0.44,0.55,2.00%,0.31,0.13%,1.06%,0.05%,1.28%,0.04%,0.71%,0.04%,0.53%,0.04%,0.29%,0.04%,0.32%,0.04%,0.21%,0.04%,0.14%,0.04%,0.14%,0.04%,0.10%,0.04%,0.14%,0.04%,0.09%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,238.90,242.02,244.04,0.00,0.00,0.00,1.81%,0.00,0.13%,0.96%,0.05%,1.13%,0.04%,0.61%,0.04%,0.47%,0.03%,0.30%,0.03%,0.27%,0.03%,0.20%,0.04%,0.14%,0.03%,0.14%,0.04%,0.10%,0.03%,0.14%,0.04%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.617,72,-12,59.96,60.00,60.05
27-Jul-2018 15:50:00,10.000,Y,119.62,121.68,122.54,0.49,0.62,0.73,1.62%,0.42,0.12%,0.90%,0.05%,0.95%,0.04%,0.50%,0.03%,0.42%,0.03%,0.31%,0.03%,0.25%,0.03%,0.22%,0.03%,0.14%,0.03%,0.14%,0.04%,0.11%,0.04%,0.12%,0.04%,0.11%,0.00,0.33,0.00,0.19,0.00,0.08,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,119.56,121.60,122.66,0.35,0.43,0.55,1.93%,0.31,0.12%,1.04%,0.05%,1.24%,0.04%,0.64%,0.04%,0.50%,0.03%,0.29%,0.03%,0.33%,0.03%,0.23%,0.03%,0.14%,0.03%,0.10%,0.03%,0.08%,0.03%,0.09%,0.03%,0.08%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,240.40,243.34,244.40,0.00,0.00,0.00,1.76%,0.00,0.12%,0.97%,0.05%,1.09%,0.04%,0.57%,0.03%,0.45%,0.03%,0.30%,0.03%,0.28%,0.03%,0.22%,0.03%,0.13%,0.03%,0.11%,0.03%,0.08%,0.03%,0.10%,0.03%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.617,84,-12,59.94,60.00,60.05
27-Jul-2018 16:00:00,10.000,Y,118.76,120.92,122.20,0.45,0.62,0.75,1.67%,0.43,0.12%,0.91%,0.05%,0.99%,0.04%,0.55%,0.03%,0.44%,0.03%,0.35%,0.03%,0.24%,0.03%,0.19%,0.03%,0.13%,0.03%,0.16%,0.04%,0.11%,0.03%,0.13%,0.04%,0.12%,0.00,0.33,0.00,0.19,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,119.90,121.86,123.04,0.30,0.43,0.54,2.08%,0.31,0.13%,1.09%,0.06%,1.30%,0.05%,0.74%,0.04%,0.57%,0.04%,0.38%,0.04%,0.34%,0.04%,0.21%,0.04%,0.15%,0.04%,0.16%,0.04%,0.12%,0.04%,0.14%,0.05%,0.11%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.12,242.86,244.52,0.00,0.00,0.00,1.86%,0.00,0.12%,1.00%,0.05%,1.14%,0.04%,0.64%,0.04%,0.50%,0.03%,0.36%,0.03%,0.28%,0.03%,0.19%,0.03%,0.14%,0.03%,0.14%,0.04%,0.10%,0.03%,0.13%,0.04%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.616,84,-12,59.94,59.99,60.07
27-Jul-2018 16:10:00,10.000,Y,119.58,121.46,123.22,0.49,0.62,0.72,1.59%,0.43,0.14%,0.88%,0.06%,0.92%,0.04%,0.55%,0.04%,0.41%,0.04%,0.31%,0.03%,0.24%,0.04%,0.18%,0.04%,0.14%,0.04%,0.15%,0.04%,0.14%,0.04%,0.11%,0.04%,0.13%,0.00,0.33,0.00,0.20,0.00,0.09,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.03,119.20,121.80,122.70,0.34,0.42,0.54,2.24%,0.30,0.14%,1.14%,0.06%,1.39%,0.04%,0.86%,0.04%,0.65%,0.04%,0.40%,0.04%,0.35%,0.04%,0.25%,0.03%,0.17%,0.03%,0.15%,0.04%,0.14%,0.04%,0.12%,0.04%,0.12%,0.00,0.22,0.00,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.66,243.34,244.58,0.00,0.00,0.00,1.89%,0.00,0.14%,1.00%,0.06%,1.15%,0.04%,0.71%,0.04%,0.53%,0.03%,0.35%,0.03%,0.28%,0.03%,0.20%,0.03%,0.13%,0.03%,0.11%,0.03%,0.12%,0.04%,0.10%,0.03%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.616,84,-12,59.95,60.01,60.07
27-Jul-2018 16:20:00,10.000,Y,119.50,121.82,123.22,0.51,0.79,1.23,1.74%,0.56,0.13%,1.02%,0.05%,1.08%,0.04%,0.58%,0.03%,0.39%,0.03%,0.29%,0.02%,0.22%,0.02%,0.19%,0.02%,0.09%,0.02%,0.12%,0.02%,0.10%,0.03%,0.07%,0.02%,0.09%,0.00,0.43,0.00,0.27,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.04,0.00,0.04,119.92,122.12,123.00,0.30,0.43,0.53,2.04%,0.31,0.14%,1.06%,0.05%,1.32%,0.03%,0.72%,0.03%,0.59%,0.03%,0.37%,0.02%,0.25%,0.02%,0.20%,0.02%,0.14%,0.02%,0.12%,0.02%,0.11%,0.02%,0.07%,0.02%,0.08%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.98,244.00,244.70,0.00,0.00,0.00,1.88%,0.00,0.13%,1.04%,0.05%,1.20%,0.03%,0.65%,0.03%,0.49%,0.02%,0.33%,0.02%,0.22%,0.02%,0.19%,0.02%,0.10%,0.02%,0.07%,0.02%,0.08%,0.02%,0.07%,0.02%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.621,96,-12,59.97,60.01,60.06
27-Jul-2018 16:30:00,10.000,Y,119.74,121.96,122.44,0.83,1.00,1.12,1.73%,0.72,0.13%,1.07%,0.05%,1.09%,0.03%,0.54%,0.03%,0.36%,0.02%,0.25%,0.02%,0.21%,0.02%,0.18%,0.02%,0.05%,0.02%,0.10%,0.02%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.56,0.00,0.37,0.00,0.20,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.05,0.00,0.05,120.18,122.46,122.90,0.34,0.43,0.55,2.05%,0.31,0.13%,1.13%,0.05%,1.32%,0.03%,0.71%,0.03%,0.60%,0.02%,0.36%,0.02%,0.27%,0.02%,0.21%,0.02%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,241.46,244.50,245.06,0.00,0.00,0.00,1.88%,0.00,0.13%,1.10%,0.05%,1.20%,0.03%,0.63%,0.03%,0.48%,0.02%,0.30%,0.02%,0.22%,0.02%,0.20%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.627,108,-24,59.95,60.01,60.04
27-Jul-2018 16:40:00,10.000,Y,120.92,122.04,123.16,0.90,0.99,1.11,1.77%,0.71,0.11%,1.10%,0.04%,1.12%,0.03%,0.59%,0.02%,0.38%,0.02%,0.29%,0.02%,0.18%,0.01%,0.19%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.56,0.00,0.37,0.00,0.19,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.05,119.92,122.50,123.04,0.34,0.43,0.51,1.99%,0.31,0.11%,1.10%,0.04%,1.25%,0.03%,0.73%,0.02%,0.59%,0.02%,0.36%,0.02%,0.25%,0.01%,0.18%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,242.80,244.62,245.14,0.00,0.00,0.00,1.87%,0.00,0.11%,1.10%,0.04%,1.19%,0.03%,0.66%,0.02%,0.48%,0.02%,0.32%,0.01%,0.20%,0.01%,0.18%,0.01%,0.07%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.630,108,-24,59.95,59.99,60.03
27-Jul-2018 16:50:00,10.000,Y,121.16,122.30,123.46,0.89,0.99,1.12,1.78%,0.71,0.14%,1.08%,0.05%,1.14%,0.03%,0.62%,0.02%,0.37%,0.02%,0.29%,0.02%,0.15%,0.02%,0.18%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.55,0.01,0.36,0.00,0.19,0.00,0.10,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.04,119.78,122.50,123.22,0.35,0.43,0.51,2.10%,0.30,0.14%,1.17%,0.05%,1.29%,0.03%,0.82%,0.03%,0.61%,0.02%,0.35%,0.02%,0.26%,0.02%,0.23%,0.02%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,242.64,244.86,245.40,0.00,0.00,0.00,1.93%,0.00,0.14%,1.12%,0.05%,1.21%,0.03%,0.72%,0.03%,0.49%,0.02%,0.32%,0.02%,0.19%,0.01%,0.19%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.631,108,-24,59.97,60.01,60.05
27-Jul-2018 17:00:00,10.000,Y,120.46,122.26,123.44,0.90,1.01,1.17,1.81%,0.72,0.15%,1.06%,0.05%,1.15%,0.03%,0.68%,0.03%,0.37%,0.02%,0.28%,0.02%,0.16%,0.02%,0.18%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.57,0.00,0.37,0.00,0.19,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.05,0.00,0.04,120.12,122.80,123.44,0.34,0.43,0.49,2.03%,0.31,0.15%,1.12%,0.05%,1.30%,0.04%,0.77%,0.03%,0.58%,0.02%,0.32%,0.02%,0.25%,0.02%,0.19%,0.02%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.54,245.12,245.62,0.00,0.00,0.00,1.91%,0.00,0.15%,1.09%,0.05%,1.23%,0.03%,0.72%,0.03%,0.48%,0.02%,0.30%,0.02%,0.19%,0.01%,0.18%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.634,108,-24,59.96,60.01,60.07
27-Jul-2018 17:10:00,10.000,Y,120.62,122.42,123.04,0.88,1.01,1.20,1.69%,0.73,0.13%,0.99%,0.05%,1.08%,0.03%,0.63%,0.02%,0.36%,0.02%,0.25%,0.02%,0.16%,0.01%,0.17%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.57,0.00,0.38,0.00,0.20,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.05,0.00,0.05,122.04,122.92,123.82,0.06,0.43,1.88,2.04%,0.31,0.13%,1.16%,0.05%,1.31%,0.03%,0.74%,0.02%,0.56%,0.02%,0.33%,0.02%,0.22%,0.02%,0.19%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.16,245.42,245.98,0.00,0.00,0.00,1.86%,0.00,0.13%,1.07%,0.05%,1.19%,0.03%,0.68%,0.02%,0.46%,0.02%,0.29%,0.01%,0.17%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.628,108,-24,59.96,60.01,60.06
27-Jul-2018 17:20:00,10.000,Y,120.66,122.42,123.14,0.90,1.03,1.13,1.64%,0.74,0.13%,0.99%,0.05%,1.01%,0.03%,0.58%,0.03%,0.39%,0.02%,0.30%,0.02%,0.15%,0.01%,0.19%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.58,0.00,0.39,0.00,0.20,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.04,122.14,123.22,123.68,0.35,0.43,0.50,1.92%,0.31,0.13%,1.14%,0.05%,1.17%,0.03%,0.68%,0.03%,0.54%,0.02%,0.34%,0.02%,0.24%,0.02%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.24,245.72,246.32,0.00,0.00,0.00,1.77%,0.00,0.13%,1.07%,0.05%,1.09%,0.03%,0.63%,0.03%,0.47%,0.02%,0.32%,0.02%,0.17%,0.01%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.627,108,-24,59.95,60.00,60.04
27-Jul-2018 17:30:00,10.000,Y,121.84,123.44,124.64,0.91,1.01,1.14,1.66%,0.73,0.12%,1.00%,0.04%,1.01%,0.03%,0.56%,0.02%,0.44%,0.02%,0.32%,0.02%,0.12%,0.01%,0.21%,0.01%,0.09%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.57,0.00,0.39,0.00,0.20,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.04,0.00,0.04,119.76,122.14,123.42,0.35,0.43,0.50,1.87%,0.31,0.12%,1.13%,0.04%,1.16%,0.03%,0.61%,0.02%,0.53%,0.02%,0.31%,0.02%,0.25%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.44,245.64,246.32,0.00,0.00,0.00,1.75%,0.00,0.12%,1.07%,0.04%,1.08%,0.03%,0.59%,0.02%,0.48%,0.02%,0.31%,0.01%,0.17%,0.01%,0.17%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.624,108,-24,59.97,60.00,60.03
