Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 17:40:00,10.000,Y,121.80,123.00,124.68,0.54,0.80,1.15,1.66%,0.58,0.12%,1.02%,0.04%,1.00%,0.03%,0.53%,0.02%,0.44%,0.02%,0.34%,0.02%,0.12%,0.01%,0.23%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.44,0.00,0.29,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,120.84,122.46,123.08,0.34,0.43,0.50,1.91%,0.31,0.12%,1.18%,0.04%,1.17%,0.03%,0.62%,0.02%,0.54%,0.02%,0.33%,0.02%,0.24%,0.01%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.18,245.52,246.04,0.00,0.00,0.00,1.77%,0.00,0.12%,1.10%,0.04%,1.08%,0.03%,0.57%,0.02%,0.49%,0.02%,0.33%,0.01%,0.16%,0.01%,0.17%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.615,96,-12,59.97,60.00,60.05
27-Jul-2018 17:50:00,10.000,Y,121.00,122.66,123.78,0.54,0.61,0.69,1.62%,0.43,0.12%,0.98%,0.04%,0.99%,0.03%,0.50%,0.02%,0.42%,0.02%,0.32%,0.02%,0.13%,0.01%,0.22%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.32,0.00,0.20,0.00,0.09,0.00,0.09,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,119.26,122.38,123.08,0.35,0.44,0.55,1.97%,0.31,0.12%,1.22%,0.04%,1.20%,0.03%,0.62%,0.02%,0.56%,0.02%,0.34%,0.02%,0.23%,0.01%,0.15%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.22,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,243.06,245.12,245.62,0.00,0.00,0.00,1.78%,0.00,0.12%,1.10%,0.04%,1.09%,0.03%,0.56%,0.02%,0.49%,0.02%,0.33%,0.01%,0.16%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.607,72,-12,59.95,59.99,60.05
27-Jul-2018 18:00:00,10.000,Y,121.20,122.30,122.90,0.52,0.62,0.72,1.66%,0.43,0.15%,1.05%,0.06%,1.01%,0.04%,0.48%,0.03%,0.44%,0.02%,0.31%,0.02%,0.10%,0.02%,0.18%,0.01%,0.11%,0.02%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.20,0.00,0.09,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,120.74,122.22,122.86,0.41,0.49,0.55,1.95%,0.29,0.14%,1.21%,0.06%,1.20%,0.04%,0.60%,0.03%,0.57%,0.03%,0.33%,0.02%,0.20%,0.02%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.19,0.00,0.16,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,243.26,244.58,245.16,0.00,0.00,0.00,1.80%,0.00,0.15%,1.13%,0.06%,1.10%,0.04%,0.53%,0.03%,0.50%,0.02%,0.32%,0.02%,0.14%,0.02%,0.15%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.616,84,-36,59.96,60.01,60.06
27-Jul-2018 18:10:00,10.000,Y,120.22,121.80,122.64,0.47,0.62,0.80,1.84%,0.43,0.13%,1.16%,0.05%,1.15%,0.04%,0.48%,0.03%,0.53%,0.02%,0.30%,0.02%,0.11%,0.02%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.20,0.00,0.08,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,121.12,122.40,123.06,0.42,0.85,1.03,2.07%,0.49,0.13%,1.37%,0.05%,1.23%,0.04%,0.53%,0.03%,0.66%,0.03%,0.28%,0.02%,0.18%,0.02%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.02%,0.04%,0.01%,0.02%,0.00,0.39,0.00,0.24,0.00,0.09,0.00,0.08,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,242.82,244.28,245.34,0.00,0.00,0.00,1.94%,0.00,0.13%,1.26%,0.05%,1.19%,0.03%,0.50%,0.03%,0.60%,0.02%,0.29%,0.02%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.653,120,-48,59.95,60.00,60.06
27-Jul-2018 18:20:00,10.000,Y,120.42,121.74,122.50,0.46,0.55,0.63,1.85%,0.38,0.14%,1.22%,0.05%,1.14%,0.03%,0.47%,0.02%,0.57%,0.02%,0.15%,0.02%,0.13%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.29,0.00,0.16,0.00,0.07,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,121.04,122.16,123.04,0.44,0.82,1.03,2.24%,0.47,0.14%,1.44%,0.05%,1.36%,0.03%,0.60%,0.03%,0.76%,0.02%,0.27%,0.02%,0.13%,0.02%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.00,0.37,0.00,0.23,0.00,0.09,0.00,0.08,0.00,0.02,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.04,242.40,243.96,244.58,0.00,0.00,0.00,2.03%,0.00,0.14%,1.33%,0.05%,1.25%,0.03%,0.53%,0.02%,0.66%,0.02%,0.21%,0.02%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.649,108,-48,59.94,60.01,60.05
27-Jul-2018 18:30:00,10.000,Y,120.26,121.62,122.70,0.47,0.55,0.63,1.88%,0.38,0.08%,1.26%,0.03%,1.16%,0.02%,0.40%,0.02%,0.60%,0.02%,0.15%,0.02%,0.13%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.29,0.00,0.17,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.04,122.02,122.66,0.40,0.87,1.03,2.28%,0.50,0.08%,1.48%,0.03%,1.42%,0.02%,0.57%,0.02%,0.75%,0.02%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.15%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.00,0.40,0.00,0.24,0.00,0.09,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.04,242.38,243.70,244.46,0.00,0.00,0.00,2.07%,0.00,0.08%,1.36%,0.03%,1.29%,0.02%,0.48%,0.02%,0.67%,0.01%,0.19%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.652,108,-48,59.93,59.98,60.03
27-Jul-2018 18:40:00,10.000,Y,120.50,122.02,122.68,0.47,0.55,0.63,1.92%,0.38,0.09%,1.27%,0.03%,1.22%,0.02%,0.37%,0.02%,0.59%,0.02%,0.17%,0.02%,0.15%,0.01%,0.13%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.29,0.00,0.17,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.00,121.50,122.34,0.60,0.77,1.02,2.33%,0.44,0.09%,1.50%,0.03%,1.46%,0.02%,0.58%,0.02%,0.75%,0.02%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.00,0.35,0.00,0.21,0.00,0.08,0.00,0.07,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,241.62,243.58,244.26,0.00,0.00,0.00,2.11%,0.00,0.09%,1.38%,0.03%,1.34%,0.02%,0.47%,0.02%,0.67%,0.01%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.650,108,-36,59.92,59.98,60.04
27-Jul-2018 18:50:00,10.000,Y,120.78,122.28,123.76,0.48,0.55,0.63,1.95%,0.39,0.10%,1.25%,0.04%,1.27%,0.03%,0.37%,0.02%,0.60%,0.02%,0.16%,0.02%,0.18%,0.01%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.29,0.00,0.17,0.00,0.08,0.00,0.09,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,117.68,120.92,122.28,0.82,0.93,1.01,2.40%,0.53,0.10%,1.55%,0.04%,1.50%,0.02%,0.61%,0.02%,0.78%,0.02%,0.21%,0.01%,0.18%,0.01%,0.08%,0.01%,0.09%,0.01%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.09,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,241.46,243.26,244.28,0.00,0.00,0.00,2.16%,0.00,0.10%,1.40%,0.04%,1.39%,0.02%,0.49%,0.02%,0.68%,0.02%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.658,120,-48,59.93,59.99,60.03
27-Jul-2018 19:00:00,10.000,Y,120.48,121.78,122.38,0.48,0.55,0.62,2.03%,0.38,0.11%,1.28%,0.04%,1.33%,0.03%,0.44%,0.02%,0.63%,0.02%,0.16%,0.02%,0.16%,0.01%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.28,0.00,0.16,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.60,121.54,122.14,0.45,0.72,1.01,2.31%,0.41,0.11%,1.51%,0.04%,1.45%,0.03%,0.55%,0.02%,0.73%,0.02%,0.21%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.08,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,242.16,243.38,244.16,0.00,0.00,0.00,2.15%,0.00,0.11%,1.39%,0.04%,1.39%,0.03%,0.49%,0.02%,0.68%,0.02%,0.18%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.648,96,-36,59.93,59.99,60.04
27-Jul-2018 19:10:00,10.000,Y,120.94,122.16,123.12,0.48,0.55,0.62,1.95%,0.38,0.14%,1.14%,0.05%,1.31%,0.03%,0.52%,0.03%,0.62%,0.02%,0.09%,0.02%,0.21%,0.02%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.00,0.28,0.00,0.16,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.14,121.44,122.18,0.62,0.88,1.01,2.30%,0.50,0.15%,1.57%,0.05%,1.42%,0.03%,0.46%,0.03%,0.66%,0.02%,0.25%,0.02%,0.17%,0.02%,0.12%,0.01%,0.12%,0.02%,0.10%,0.02%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.41,0.00,0.24,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.04,242.26,243.66,244.24,0.00,0.00,0.00,2.09%,0.00,0.14%,1.35%,0.05%,1.35%,0.03%,0.48%,0.03%,0.64%,0.02%,0.16%,0.02%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.651,108,-48,59.96,60.01,60.05
27-Jul-2018 19:20:00,10.000,Y,121.34,122.48,123.00,0.47,0.54,0.61,1.93%,0.38,0.13%,1.07%,0.05%,1.32%,0.03%,0.53%,0.02%,0.64%,0.02%,0.10%,0.02%,0.21%,0.01%,0.18%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.00,0.28,0.00,0.16,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.54,121.64,122.32,0.45,0.82,4.27,2.40%,0.46,0.13%,1.64%,0.05%,1.48%,0.03%,0.46%,0.02%,0.68%,0.02%,0.24%,0.02%,0.21%,0.02%,0.13%,0.02%,0.13%,0.01%,0.11%,0.02%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.38,0.00,0.23,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.04,242.86,244.20,245.04,0.00,0.00,0.00,2.13%,0.00,0.13%,1.36%,0.05%,1.39%,0.03%,0.48%,0.02%,0.66%,0.02%,0.16%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.652,108,-48,59.96,60.00,60.04
27-Jul-2018 19:30:00,10.000,Y,121.46,122.66,123.92,0.46,0.54,0.62,2.00%,0.38,0.12%,1.10%,0.05%,1.39%,0.03%,0.50%,0.02%,0.67%,0.02%,0.13%,0.02%,0.21%,0.01%,0.19%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,118.78,121.74,122.64,0.60,0.82,1.05,2.38%,0.46,0.12%,1.61%,0.05%,1.45%,0.03%,0.52%,0.02%,0.67%,0.02%,0.23%,0.02%,0.22%,0.01%,0.14%,0.02%,0.12%,0.01%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.00,0.38,0.00,0.23,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,242.26,244.46,245.34,0.00,0.00,0.00,2.14%,0.00,0.12%,1.35%,0.05%,1.41%,0.03%,0.50%,0.02%,0.67%,0.02%,0.16%,0.02%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.654,108,-48,59.95,60.00,60.06
27-Jul-2018 19:40:00,10.000,Y,120.68,122.02,123.20,0.46,0.54,0.61,2.11%,0.37,0.13%,1.20%,0.05%,1.45%,0.03%,0.54%,0.02%,0.67%,0.02%,0.14%,0.02%,0.21%,0.01%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.34,121.60,122.62,0.82,0.93,1.02,2.36%,0.53,0.13%,1.54%,0.05%,1.53%,0.03%,0.47%,0.02%,0.70%,0.02%,0.23%,0.02%,0.16%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.44,0.00,0.26,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.05,241.68,243.68,245.20,0.00,0.00,0.00,2.20%,0.00,0.13%,1.37%,0.05%,1.47%,0.03%,0.50%,0.02%,0.68%,0.02%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.657,120,-48,59.95,60.00,60.07
27-Jul-2018 19:50:00,10.000,Y,120.14,122.10,122.94,0.46,0.54,0.61,2.06%,0.38,0.10%,1.14%,0.04%,1.43%,0.03%,0.56%,0.02%,0.67%,0.02%,0.11%,0.02%,0.21%,0.01%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.18,121.48,122.38,0.82,0.93,1.01,2.45%,0.53,0.11%,1.57%,0.04%,1.62%,0.03%,0.48%,0.02%,0.72%,0.02%,0.23%,0.01%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.44,0.00,0.25,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.05,242.24,243.64,244.32,0.00,0.00,0.00,2.23%,0.00,0.11%,1.36%,0.04%,1.52%,0.03%,0.51%,0.02%,0.69%,0.02%,0.16%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.659,120,-48,59.94,59.99,60.02
27-Jul-2018 20:00:00,10.000,Y,119.94,121.60,122.88,0.46,0.54,0.61,2.07%,0.37,0.15%,1.13%,0.05%,1.44%,0.03%,0.59%,0.03%,0.68%,0.03%,0.08%,0.02%,0.20%,0.02%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,119.48,121.88,122.72,0.83,0.93,1.01,2.41%,0.53,0.15%,1.55%,0.05%,1.60%,0.04%,0.43%,0.03%,0.70%,0.02%,0.25%,0.02%,0.16%,0.02%,0.07%,0.01%,0.08%,0.02%,0.09%,0.02%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.44,0.00,0.26,0.00,0.08,0.00,0.07,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.05,242.26,243.54,244.18,0.00,0.00,0.00,2.21%,0.00,0.15%,1.34%,0.05%,1.51%,0.03%,0.50%,0.03%,0.69%,0.02%,0.16%,0.02%,0.10%,0.02%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.658,120,-48,59.98,60.01,60.06
27-Jul-2018 20:10:00,10.000,Y,120.28,121.18,121.78,0.46,0.54,0.61,2.07%,0.37,0.13%,1.13%,0.04%,1.44%,0.03%,0.61%,0.02%,0.70%,0.02%,0.09%,0.02%,0.17%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,121.44,122.64,123.02,0.82,0.92,1.02,2.42%,0.53,0.12%,1.54%,0.05%,1.60%,0.03%,0.47%,0.02%,0.74%,0.02%,0.25%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.44,0.00,0.25,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,242.62,243.88,244.60,0.00,0.00,0.00,2.22%,0.00,0.12%,1.34%,0.04%,1.50%,0.03%,0.53%,0.02%,0.72%,0.02%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.658,120,-48,59.96,60.00,60.04
27-Jul-2018 20:20:00,10.000,Y,120.12,121.16,122.02,0.47,0.54,0.61,2.05%,0.37,0.13%,1.03%,0.05%,1.52%,0.03%,0.59%,0.02%,0.62%,0.02%,0.10%,0.02%,0.16%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,121.82,122.82,123.36,0.80,0.92,1.02,2.47%,0.53,0.13%,1.56%,0.05%,1.64%,0.03%,0.48%,0.02%,0.78%,0.02%,0.22%,0.02%,0.12%,0.02%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.05,242.66,244.06,244.88,0.00,0.00,0.00,2.23%,0.00,0.13%,1.30%,0.05%,1.56%,0.03%,0.53%,0.02%,0.70%,0.02%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.657,120,-48,59.97,60.01,60.06
27-Jul-2018 20:30:00,10.000,Y,121.04,122.22,123.58,0.46,0.54,0.61,2.02%,0.37,0.14%,0.99%,0.05%,1.49%,0.03%,0.59%,0.02%,0.64%,0.02%,0.08%,0.02%,0.21%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.11,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.00,0.00,0.02,0.00,0.02,119.52,122.42,122.96,0.80,0.93,1.03,2.52%,0.54,0.14%,1.63%,0.05%,1.65%,0.03%,0.47%,0.02%,0.77%,0.02%,0.24%,0.02%,0.14%,0.02%,0.06%,0.01%,0.10%,0.02%,0.12%,0.01%,0.06%,0.02%,0.04%,0.01%,0.06%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,243.14,244.70,245.44,0.00,0.00,0.00,2.24%,0.00,0.14%,1.31%,0.05%,1.56%,0.03%,0.53%,0.02%,0.71%,0.02%,0.16%,0.02%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.657,120,-48,59.98,60.01,60.05
27-Jul-2018 20:40:00,10.000,Y,121.60,122.50,123.62,0.32,0.51,0.62,2.12%,0.35,0.14%,1.05%,0.05%,1.59%,0.04%,0.58%,0.03%,0.64%,0.02%,0.13%,0.02%,0.15%,0.02%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.27,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.00,0.00,0.02,0.00,0.02,119.96,122.14,122.60,0.83,0.94,1.04,2.24%,0.56,0.14%,1.40%,0.05%,1.50%,0.03%,0.41%,0.03%,0.73%,0.02%,0.19%,0.02%,0.09%,0.02%,0.07%,0.02%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.45,0.00,0.27,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.05,243.56,244.72,245.26,0.00,0.00,0.00,2.15%,0.00,0.14%,1.22%,0.05%,1.53%,0.03%,0.49%,0.02%,0.68%,0.02%,0.16%,0.02%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.649,120,-48,59.96,60.01,60.03
27-Jul-2018 20:50:00,10.000,Y,120.86,122.42,122.84,0.30,0.36,0.41,2.14%,0.28,0.13%,1.05%,0.05%,1.64%,0.03%,0.56%,0.02%,0.64%,0.02%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.90,122.06,122.74,0.83,0.94,1.02,2.30%,0.55,0.13%,1.41%,0.05%,1.59%,0.03%,0.38%,0.02%,0.73%,0.02%,0.18%,0.01%,0.09%,0.02%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.45,0.00,0.27,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.05,243.32,244.54,245.32,0.00,0.00,0.00,2.20%,0.00,0.13%,1.23%,0.05%,1.60%,0.03%,0.47%,0.02%,0.69%,0.02%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.621,96,-36,59.96,60.00,60.04
27-Jul-2018 21:00:00,10.000,Y,121.58,122.48,122.78,0.31,0.36,0.41,2.07%,0.29,0.14%,0.99%,0.05%,1.60%,0.03%,0.58%,0.03%,0.58%,0.02%,0.11%,0.02%,0.15%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.08,122.06,122.60,0.81,0.94,1.04,2.35%,0.55,0.14%,1.41%,0.05%,1.62%,0.03%,0.41%,0.03%,0.78%,0.02%,0.19%,0.02%,0.09%,0.01%,0.04%,0.01%,0.11%,0.01%,0.15%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.44,0.00,0.26,0.00,0.11,0.00,0.09,0.00,0.02,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,243.32,244.62,245.18,0.00,0.00,0.00,2.19%,0.00,0.14%,1.20%,0.05%,1.60%,0.03%,0.50%,0.03%,0.68%,0.02%,0.15%,0.02%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.621,96,-36,59.98,60.01,60.04
27-Jul-2018 21:10:00,10.000,Y,121.46,122.34,123.20,0.32,0.41,0.50,2.04%,0.32,0.13%,0.95%,0.05%,1.61%,0.03%,0.57%,0.02%,0.53%,0.02%,0.12%,0.01%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.50,122.36,122.86,0.39,0.56,1.03,2.42%,0.37,0.14%,1.40%,0.05%,1.67%,0.03%,0.51%,0.03%,0.83%,0.02%,0.18%,0.02%,0.10%,0.01%,0.03%,0.01%,0.10%,0.01%,0.16%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,243.12,244.76,245.46,0.00,0.00,0.00,2.21%,0.00,0.13%,1.17%,0.05%,1.64%,0.03%,0.54%,0.02%,0.68%,0.02%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.572,72,-12,59.95,60.01,60.04
27-Jul-2018 21:20:00,10.000,Y,121.30,122.52,123.40,0.34,0.42,0.50,2.04%,0.33,0.11%,0.95%,0.04%,1.60%,0.03%,0.54%,0.02%,0.54%,0.02%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.16,122.38,122.88,0.06,0.24,0.64,2.42%,0.16,0.10%,1.42%,0.04%,1.70%,0.03%,0.49%,0.02%,0.80%,0.02%,0.15%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.12,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.46,244.96,246.00,0.00,0.00,0.00,2.21%,0.00,0.10%,1.19%,0.04%,1.65%,0.03%,0.52%,0.02%,0.67%,0.02%,0.14%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,84,-0.538,48,0,59.96,59.99,60.04
27-Jul-2018 21:30:00,10.000,Y,120.78,122.14,124.26,0.35,0.42,0.51,2.04%,0.32,0.12%,0.95%,0.05%,1.62%,0.03%,0.49%,0.02%,0.54%,0.02%,0.15%,0.02%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.12,122.60,123.34,0.19,0.42,0.63,2.35%,0.28,0.13%,1.28%,0.05%,1.70%,0.03%,0.52%,0.03%,0.76%,0.02%,0.15%,0.02%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.18%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.00,0.20,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,243.36,244.80,246.00,0.00,0.00,0.00,2.18%,0.00,0.12%,1.11%,0.05%,1.65%,0.03%,0.50%,0.02%,0.65%,0.02%,0.15%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.549,60,-12,59.96,60.00,60.06
27-Jul-2018 21:40:00,10.000,Y,120.62,122.16,123.24,0.35,0.42,0.51,2.03%,0.33,0.11%,0.95%,0.04%,1.61%,0.03%,0.51%,0.02%,0.54%,0.02%,0.16%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.76,122.90,123.46,0.37,0.53,0.63,2.30%,0.36,0.12%,1.24%,0.04%,1.67%,0.03%,0.53%,0.02%,0.76%,0.02%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.01%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,243.44,245.12,246.42,0.00,0.00,0.00,2.15%,0.00,0.11%,1.09%,0.04%,1.64%,0.03%,0.52%,0.02%,0.65%,0.02%,0.13%,0.01%,0.11%,0.01%,0.01%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.563,72,-12,59.95,60.00,60.05
27-Jul-2018 21:50:00,10.000,Y,121.44,123.20,123.58,0.35,0.42,0.50,1.99%,0.33,0.13%,0.90%,0.05%,1.59%,0.03%,0.50%,0.02%,0.52%,0.02%,0.17%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.02,123.06,123.78,0.38,0.54,0.63,2.28%,0.36,0.13%,1.21%,0.05%,1.66%,0.03%,0.51%,0.02%,0.78%,0.02%,0.16%,0.02%,0.10%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,245.00,246.32,246.98,0.00,0.00,0.00,2.12%,0.00,0.13%,1.06%,0.05%,1.62%,0.03%,0.50%,0.02%,0.65%,0.02%,0.16%,0.01%,0.12%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,72,-24,59.95,60.00,60.04
27-Jul-2018 22:00:00,10.000,Y,122.34,123.18,124.18,0.36,0.42,0.50,1.96%,0.33,0.13%,0.84%,0.05%,1.58%,0.03%,0.51%,0.02%,0.50%,0.02%,0.20%,0.02%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.06,123.08,123.70,0.38,0.54,0.65,2.25%,0.36,0.13%,1.21%,0.05%,1.62%,0.03%,0.52%,0.02%,0.79%,0.02%,0.15%,0.02%,0.12%,0.01%,0.05%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,245.06,246.32,247.02,0.00,0.00,0.00,2.09%,0.00,0.13%,1.02%,0.05%,1.60%,0.03%,0.51%,0.02%,0.64%,0.02%,0.17%,0.02%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.559,72,-24,59.97,60.00,60.04
27-Jul-2018 22:10:00,10.000,Y,122.08,123.04,123.76,0.35,0.42,0.51,1.90%,0.33,0.15%,0.80%,0.06%,1.52%,0.04%,0.53%,0.03%,0.50%,0.02%,0.20%,0.02%,0.14%,0.02%,0.04%,0.02%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.00,123.00,123.58,0.37,0.53,0.63,2.19%,0.36,0.15%,1.14%,0.06%,1.60%,0.04%,0.53%,0.03%,0.76%,0.02%,0.15%,0.02%,0.10%,0.02%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,244.58,246.10,246.96,0.00,0.00,0.00,2.03%,0.00,0.15%,0.98%,0.06%,1.56%,0.04%,0.53%,0.03%,0.63%,0.02%,0.17%,0.02%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.559,72,-24,59.96,60.01,60.05
27-Jul-2018 22:20:00,10.000,Y,121.16,122.82,124.08,0.35,0.42,0.51,1.92%,0.33,0.12%,0.79%,0.05%,1.53%,0.03%,0.57%,0.02%,0.51%,0.02%,0.22%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.88,122.80,123.78,0.39,0.54,0.64,2.10%,0.36,0.12%,1.11%,0.05%,1.53%,0.03%,0.51%,0.02%,0.69%,0.02%,0.13%,0.01%,0.13%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.00,0.27,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,243.82,245.68,246.36,0.00,0.00,0.00,1.99%,0.00,0.12%,0.95%,0.05%,1.53%,0.03%,0.54%,0.02%,0.60%,0.02%,0.17%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.557,72,-24,59.95,60.00,60.05
27-Jul-2018 22:30:00,10.000,Y,121.98,122.84,123.26,0.35,0.43,0.52,1.89%,0.33,0.13%,0.75%,0.05%,1.54%,0.03%,0.58%,0.03%,0.46%,0.02%,0.23%,0.02%,0.16%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.70,123.00,123.70,0.39,0.54,0.66,2.09%,0.37,0.13%,1.07%,0.05%,1.48%,0.03%,0.58%,0.03%,0.76%,0.02%,0.09%,0.02%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,244.56,245.92,246.60,0.00,0.00,0.00,1.97%,0.00,0.13%,0.91%,0.05%,1.51%,0.03%,0.58%,0.03%,0.61%,0.02%,0.16%,0.02%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.95,60.00,60.04
27-Jul-2018 22:40:00,10.000,Y,121.64,122.68,123.20,0.36,0.43,0.53,1.79%,0.34,0.13%,0.65%,0.05%,1.47%,0.03%,0.54%,0.02%,0.42%,0.02%,0.23%,0.02%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.46,123.36,123.98,0.36,0.53,0.64,2.28%,0.36,0.12%,1.09%,0.05%,1.65%,0.03%,0.71%,0.03%,0.84%,0.02%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,244.88,246.10,246.74,0.00,0.00,0.00,2.01%,0.00,0.12%,0.87%,0.05%,1.55%,0.03%,0.62%,0.02%,0.63%,0.02%,0.14%,0.02%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,60,-24,59.96,60.00,60.05
27-Jul-2018 22:50:00,10.000,Y,121.54,122.74,123.68,0.36,0.44,0.52,1.77%,0.35,0.14%,0.66%,0.05%,1.45%,0.03%,0.53%,0.02%,0.39%,0.02%,0.25%,0.02%,0.22%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.86,123.04,123.48,0.38,0.53,0.64,2.27%,0.36,0.14%,1.03%,0.05%,1.66%,0.03%,0.72%,0.03%,0.86%,0.02%,0.10%,0.02%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,244.56,245.86,246.34,0.00,0.00,0.00,1.99%,0.00,0.14%,0.85%,0.05%,1.55%,0.03%,0.62%,0.03%,0.62%,0.02%,0.13%,0.02%,0.16%,0.01%,0.06%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,60,-24,59.97,60.01,60.04
27-Jul-2018 23:00:00,10.000,Y,121.70,122.88,123.30,0.37,0.43,0.50,1.81%,0.34,0.11%,0.65%,0.04%,1.48%,0.03%,0.60%,0.02%,0.41%,0.02%,0.24%,0.01%,0.23%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.28,123.22,123.72,0.37,0.54,0.64,2.21%,0.36,0.11%,0.96%,0.04%,1.64%,0.03%,0.69%,0.02%,0.83%,0.02%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,244.94,246.16,246.72,0.00,0.00,0.00,1.99%,0.00,0.11%,0.81%,0.04%,1.55%,0.03%,0.64%,0.02%,0.62%,0.02%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,60,-24,59.96,59.99,60.05
27-Jul-2018 23:10:00,10.000,Y,121.44,122.64,123.10,0.35,0.42,0.50,1.78%,0.33,0.12%,0.63%,0.05%,1.42%,0.03%,0.65%,0.02%,0.45%,0.02%,0.22%,0.01%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.80,123.74,124.20,0.38,0.54,0.66,2.11%,0.37,0.12%,0.92%,0.05%,1.54%,0.03%,0.71%,0.02%,0.80%,0.02%,0.10%,0.02%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.08,246.44,247.16,0.00,0.00,0.00,1.93%,0.00,0.12%,0.78%,0.05%,1.47%,0.03%,0.68%,0.02%,0.62%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,60,-24,59.97,60.00,60.05
27-Jul-2018 23:20:00,10.000,Y,121.94,123.26,124.14,0.35,0.42,0.50,1.71%,0.33,0.13%,0.59%,0.05%,1.35%,0.03%,0.62%,0.02%,0.48%,0.02%,0.21%,0.02%,0.21%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.22,123.52,124.16,0.37,0.54,0.68,2.05%,0.37,0.13%,0.83%,0.05%,1.52%,0.03%,0.74%,0.02%,0.77%,0.02%,0.11%,0.02%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.34,246.84,247.70,0.00,0.00,0.00,1.87%,0.00,0.13%,0.71%,0.05%,1.43%,0.03%,0.68%,0.02%,0.62%,0.02%,0.15%,0.02%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,60,-24,59.96,60.00,60.04
27-Jul-2018 23:30:00,10.000,Y,122.64,123.48,124.56,0.35,0.42,0.50,1.70%,0.33,0.11%,0.56%,0.04%,1.36%,0.03%,0.60%,0.02%,0.47%,0.02%,0.19%,0.01%,0.22%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.52,123.52,124.06,0.39,0.54,0.65,2.07%,0.37,0.11%,0.81%,0.04%,1.56%,0.03%,0.74%,0.02%,0.75%,0.02%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.90,247.06,247.72,0.00,0.00,0.00,1.87%,0.00,0.11%,0.69%,0.04%,1.46%,0.03%,0.67%,0.02%,0.61%,0.02%,0.14%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,60,-24,59.95,59.99,60.05
27-Jul-2018 23:40:00,10.000,Y,121.74,123.50,123.76,0.35,0.41,0.49,1.72%,0.32,0.16%,0.52%,0.06%,1.38%,0.04%,0.68%,0.03%,0.47%,0.02%,0.19%,0.02%,0.21%,0.02%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.68,123.66,124.18,0.38,0.54,0.66,1.96%,0.37,0.16%,0.80%,0.06%,1.47%,0.04%,0.67%,0.03%,0.67%,0.02%,0.15%,0.02%,0.16%,0.02%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.27,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,245.98,247.22,247.76,0.00,0.00,0.00,1.82%,0.00,0.16%,0.66%,0.06%,1.42%,0.04%,0.67%,0.03%,0.57%,0.02%,0.17%,0.02%,0.17%,0.02%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,60,-24,59.98,60.02,60.07
27-Jul-2018 23:50:00,10.000,Y,122.42,123.50,123.78,0.35,0.42,0.50,1.75%,0.32,0.08%,0.46%,0.03%,1.44%,0.02%,0.68%,0.01%,0.46%,0.02%,0.20%,0.01%,0.19%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.88,123.76,124.26,0.39,0.55,0.66,1.90%,0.38,0.09%,0.78%,0.03%,1.44%,0.02%,0.64%,0.02%,0.66%,0.02%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.28,247.34,247.92,0.00,0.00,0.00,1.81%,0.00,0.09%,0.62%,0.03%,1.44%,0.02%,0.66%,0.02%,0.56%,0.02%,0.18%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,60,-24,59.93,59.98,60.03
28-Jul-2018 00:00:00,10.000,Y,122.76,123.58,123.80,0.35,0.42,0.50,1.71%,0.32,0.13%,0.43%,0.05%,1.41%,0.03%,0.69%,0.02%,0.42%,0.02%,0.19%,0.02%,0.19%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.08,124.00,124.40,0.40,0.54,0.65,1.88%,0.38,0.13%,0.74%,0.05%,1.39%,0.03%,0.68%,0.02%,0.69%,0.02%,0.14%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,246.36,247.64,248.20,0.00,0.00,0.00,1.78%,0.00,0.13%,0.59%,0.05%,1.40%,0.03%,0.68%,0.02%,0.55%,0.02%,0.17%,0.01%,0.19%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,60,-24,59.95,60.01,60.06
28-Jul-2018 00:10:00,10.000,Y,122.80,123.86,125.20,0.37,0.42,0.51,1.66%,0.33,0.12%,0.43%,0.04%,1.38%,0.03%,0.62%,0.02%,0.39%,0.02%,0.20%,0.01%,0.20%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.20,123.74,124.18,0.39,0.54,0.66,2.00%,0.37,0.12%,0.72%,0.04%,1.49%,0.03%,0.76%,0.02%,0.77%,0.02%,0.09%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.42,247.68,248.22,0.00,0.00,0.00,1.81%,0.00,0.12%,0.58%,0.04%,1.43%,0.03%,0.69%,0.02%,0.58%,0.02%,0.13%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,60,-24,59.96,60.00,60.04
28-Jul-2018 00:20:00,10.000,Y,123.00,123.98,124.88,0.36,0.42,0.52,1.64%,0.33,0.11%,0.41%,0.04%,1.36%,0.03%,0.61%,0.02%,0.42%,0.02%,0.22%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.30,123.60,124.04,0.39,0.54,0.67,1.97%,0.38,0.11%,0.68%,0.04%,1.48%,0.03%,0.76%,0.02%,0.75%,0.02%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.18,247.64,248.20,0.00,0.00,0.00,1.79%,0.00,0.11%,0.55%,0.04%,1.42%,0.03%,0.69%,0.02%,0.59%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,60,-24,59.95,59.99,60.03
28-Jul-2018 00:30:00,10.000,Y,122.96,123.78,124.10,0.36,0.42,0.50,1.60%,0.33,0.16%,0.35%,0.06%,1.32%,0.04%,0.61%,0.03%,0.43%,0.02%,0.20%,0.02%,0.18%,0.02%,0.04%,0.02%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.02,123.78,124.10,0.39,0.54,0.65,1.92%,0.37,0.16%,0.68%,0.06%,1.44%,0.04%,0.72%,0.03%,0.72%,0.02%,0.09%,0.02%,0.16%,0.02%,0.06%,0.01%,0.02%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.52,247.64,248.14,0.00,0.00,0.00,1.74%,0.00,0.16%,0.51%,0.06%,1.38%,0.04%,0.66%,0.03%,0.57%,0.02%,0.14%,0.02%,0.17%,0.02%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,60,-24,59.97,60.02,60.07
28-Jul-2018 00:40:00,10.000,Y,122.02,123.78,124.16,0.34,0.42,0.50,1.61%,0.32,0.11%,0.30%,0.04%,1.36%,0.03%,0.63%,0.02%,0.42%,0.02%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.06,123.96,124.58,0.40,0.54,0.65,1.95%,0.37,0.11%,0.68%,0.04%,1.49%,0.03%,0.72%,0.02%,0.71%,0.02%,0.11%,0.01%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.50,247.80,248.46,0.00,0.00,0.00,1.76%,0.00,0.11%,0.49%,0.04%,1.42%,0.03%,0.67%,0.02%,0.56%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,60,-24,59.95,59.99,60.03
28-Jul-2018 00:50:00,10.000,Y,122.86,123.74,124.08,0.36,0.42,0.51,1.64%,0.33,0.17%,0.33%,0.06%,1.36%,0.04%,0.64%,0.03%,0.41%,0.02%,0.21%,0.02%,0.19%,0.02%,0.03%,0.02%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.44,124.24,124.56,0.38,0.54,0.65,1.95%,0.37,0.17%,0.67%,0.06%,1.47%,0.04%,0.74%,0.03%,0.74%,0.03%,0.12%,0.02%,0.15%,0.02%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.96,248.04,248.58,0.00,0.00,0.00,1.77%,0.00,0.17%,0.50%,0.06%,1.41%,0.04%,0.69%,0.03%,0.57%,0.03%,0.15%,0.02%,0.17%,0.02%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,60,-24,59.97,60.03,60.06
28-Jul-2018 01:00:00,10.000,Y,122.72,123.74,124.94,0.36,0.42,0.51,1.68%,0.33,0.10%,0.32%,0.04%,1.42%,0.03%,0.65%,0.02%,0.42%,0.02%,0.21%,0.01%,0.19%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.52,124.28,124.58,0.39,0.54,0.66,1.87%,0.38,0.10%,0.64%,0.04%,1.43%,0.03%,0.69%,0.02%,0.70%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.50,248.08,248.56,0.00,0.00,0.00,1.76%,0.00,0.10%,0.48%,0.04%,1.42%,0.03%,0.67%,0.02%,0.56%,0.02%,0.15%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,60,-24,59.94,59.99,60.03
28-Jul-2018 01:10:00,10.000,Y,122.92,123.98,124.18,0.35,0.42,0.50,1.67%,0.32,0.12%,0.33%,0.05%,1.40%,0.03%,0.66%,0.02%,0.45%,0.02%,0.19%,0.01%,0.19%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.22,124.18,124.78,0.39,0.54,0.66,1.81%,0.38,0.12%,0.58%,0.05%,1.39%,0.03%,0.70%,0.02%,0.66%,0.02%,0.10%,0.01%,0.19%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.96,248.22,248.76,0.00,0.00,0.00,1.73%,0.00,0.12%,0.45%,0.05%,1.39%,0.03%,0.68%,0.02%,0.55%,0.02%,0.15%,0.01%,0.19%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,60,-24,59.95,60.00,60.05
28-Jul-2018 01:20:00,10.000,Y,123.22,124.04,124.98,0.34,0.41,0.50,1.66%,0.32,0.12%,0.27%,0.04%,1.39%,0.02%,0.67%,0.02%,0.44%,0.02%,0.21%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.78,124.26,124.64,0.38,0.55,0.67,1.79%,0.38,0.12%,0.56%,0.04%,1.37%,0.03%,0.68%,0.02%,0.66%,0.02%,0.11%,0.01%,0.19%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.84,248.38,248.88,0.00,0.00,0.00,1.71%,0.00,0.12%,0.42%,0.04%,1.38%,0.02%,0.67%,0.02%,0.55%,0.02%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,60,-24,59.95,60.00,60.05
