Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 01:30:00,10.000,Y,123.28,124.20,124.62,0.35,0.42,0.51,1.61%,0.32,0.11%,0.27%,0.04%,1.36%,0.03%,0.63%,0.02%,0.41%,0.02%,0.20%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.20,124.08,124.52,0.41,0.54,0.65,1.95%,0.37,0.11%,0.61%,0.04%,1.47%,0.03%,0.77%,0.02%,0.76%,0.02%,0.10%,0.01%,0.17%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.94,248.36,248.86,0.00,0.00,0.00,1.76%,0.00,0.11%,0.44%,0.04%,1.41%,0.03%,0.70%,0.02%,0.58%,0.02%,0.14%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,60,-24,59.94,59.99,60.05
28-Jul-2018 01:40:00,10.000,Y,122.24,124.10,124.46,0.35,0.42,0.51,1.62%,0.32,0.11%,0.25%,0.04%,1.37%,0.03%,0.64%,0.02%,0.42%,0.02%,0.19%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.28,124.22,124.70,0.39,0.54,0.65,1.94%,0.37,0.11%,0.61%,0.04%,1.48%,0.03%,0.76%,0.02%,0.74%,0.02%,0.10%,0.01%,0.17%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,247.00,248.38,248.84,0.00,0.00,0.00,1.76%,0.00,0.11%,0.43%,0.04%,1.42%,0.03%,0.70%,0.02%,0.58%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,60,-24,59.96,59.99,60.03
28-Jul-2018 01:50:00,10.000,Y,123.06,124.16,124.50,0.35,0.42,0.50,1.64%,0.32,0.17%,0.26%,0.06%,1.37%,0.04%,0.66%,0.03%,0.43%,0.03%,0.18%,0.02%,0.21%,0.02%,0.05%,0.02%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.54,124.38,124.72,0.39,0.54,0.65,1.93%,0.37,0.17%,0.59%,0.06%,1.47%,0.04%,0.76%,0.03%,0.73%,0.03%,0.11%,0.02%,0.17%,0.02%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.48,248.60,249.18,0.00,0.00,0.00,1.77%,0.00,0.17%,0.43%,0.06%,1.42%,0.04%,0.71%,0.03%,0.58%,0.03%,0.13%,0.02%,0.19%,0.02%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,60,-24,59.99,60.02,60.09
28-Jul-2018 02:00:00,10.000,Y,123.22,124.20,125.44,0.35,0.42,0.51,1.59%,0.32,0.12%,0.24%,0.04%,1.33%,0.03%,0.65%,0.02%,0.41%,0.02%,0.18%,0.01%,0.20%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.76,124.42,124.80,0.40,0.54,0.64,1.90%,0.37,0.12%,0.56%,0.05%,1.42%,0.03%,0.79%,0.02%,0.74%,0.02%,0.12%,0.02%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.10,248.68,249.22,0.00,0.00,0.00,1.73%,0.00,0.12%,0.40%,0.05%,1.37%,0.03%,0.72%,0.02%,0.58%,0.02%,0.13%,0.01%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,60,-24,59.95,60.00,60.08
28-Jul-2018 02:10:00,10.000,Y,123.40,124.22,124.50,0.35,0.42,0.50,1.55%,0.32,0.11%,0.24%,0.04%,1.31%,0.03%,0.62%,0.02%,0.40%,0.02%,0.18%,0.01%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.76,124.52,124.88,0.40,0.54,0.65,1.87%,0.38,0.11%,0.54%,0.04%,1.41%,0.03%,0.78%,0.02%,0.72%,0.02%,0.12%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.72,248.82,249.26,0.00,0.00,0.00,1.70%,0.00,0.11%,0.39%,0.04%,1.36%,0.03%,0.70%,0.02%,0.56%,0.02%,0.14%,0.01%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.95,59.99,60.04
28-Jul-2018 02:20:00,10.000,Y,123.48,124.44,125.32,0.36,0.41,0.50,1.66%,0.32,0.15%,0.28%,0.06%,1.38%,0.03%,0.67%,0.03%,0.45%,0.02%,0.20%,0.02%,0.20%,0.02%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,122.02,124.44,124.82,0.41,0.55,0.67,1.73%,0.38,0.16%,0.52%,0.06%,1.36%,0.04%,0.65%,0.03%,0.60%,0.02%,0.12%,0.02%,0.18%,0.02%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.08,248.96,249.50,0.00,0.00,0.00,1.68%,0.00,0.16%,0.40%,0.06%,1.37%,0.03%,0.66%,0.03%,0.52%,0.02%,0.16%,0.02%,0.19%,0.02%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,60,-24,59.96,60.01,60.04
28-Jul-2018 02:30:00,10.000,Y,123.16,124.54,124.80,0.35,0.41,0.50,1.68%,0.32,0.16%,0.26%,0.06%,1.39%,0.04%,0.69%,0.03%,0.44%,0.02%,0.20%,0.02%,0.19%,0.02%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,123.78,124.64,125.12,0.41,0.55,0.65,1.74%,0.38,0.16%,0.51%,0.06%,1.37%,0.04%,0.66%,0.03%,0.59%,0.03%,0.12%,0.02%,0.19%,0.02%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,248.06,249.24,249.68,0.00,0.00,0.00,1.70%,0.00,0.16%,0.39%,0.06%,1.38%,0.04%,0.67%,0.03%,0.52%,0.02%,0.16%,0.02%,0.19%,0.02%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,60,-24,59.97,60.02,60.05
28-Jul-2018 02:40:00,10.000,Y,122.62,124.30,124.68,0.35,0.42,0.50,1.64%,0.32,0.12%,0.21%,0.04%,1.39%,0.03%,0.66%,0.02%,0.41%,0.02%,0.19%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.92,124.70,125.32,0.41,0.54,0.65,1.85%,0.37,0.12%,0.55%,0.04%,1.45%,0.03%,0.71%,0.02%,0.65%,0.02%,0.12%,0.01%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.84,249.08,249.54,0.00,0.00,0.00,1.72%,0.00,0.12%,0.38%,0.04%,1.42%,0.03%,0.68%,0.02%,0.52%,0.02%,0.15%,0.01%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,60,-24,59.97,60.00,60.03
28-Jul-2018 02:50:00,10.000,Y,123.42,124.22,125.48,0.35,0.42,0.51,1.64%,0.32,0.12%,0.22%,0.04%,1.41%,0.03%,0.65%,0.02%,0.39%,0.02%,0.18%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.64,124.48,124.74,0.40,0.54,0.65,1.89%,0.38,0.11%,0.51%,0.04%,1.48%,0.03%,0.74%,0.02%,0.68%,0.02%,0.10%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.14,248.76,249.32,0.00,0.00,0.00,1.75%,0.00,0.11%,0.37%,0.04%,1.44%,0.03%,0.69%,0.02%,0.53%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,60,-24,59.95,60.00,60.04
28-Jul-2018 03:00:00,10.000,Y,123.60,124.48,124.86,0.35,0.41,0.50,1.65%,0.32,0.11%,0.23%,0.04%,1.41%,0.03%,0.65%,0.02%,0.40%,0.02%,0.18%,0.01%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.70,124.50,124.72,0.41,0.54,0.65,1.90%,0.38,0.11%,0.49%,0.04%,1.49%,0.03%,0.77%,0.02%,0.69%,0.02%,0.10%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.90,249.04,249.54,0.00,0.00,0.00,1.76%,0.00,0.11%,0.36%,0.04%,1.45%,0.03%,0.71%,0.02%,0.54%,0.02%,0.12%,0.01%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,60,-24,59.95,60.00,60.05
28-Jul-2018 03:10:00,10.000,Y,123.72,124.56,124.82,0.35,0.41,0.50,1.66%,0.32,0.12%,0.23%,0.04%,1.42%,0.03%,0.65%,0.02%,0.41%,0.02%,0.19%,0.01%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.80,124.64,124.96,0.41,0.54,0.64,1.90%,0.38,0.12%,0.50%,0.04%,1.49%,0.03%,0.75%,0.02%,0.70%,0.02%,0.11%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,248.16,249.26,249.74,0.00,0.00,0.00,1.76%,0.00,0.12%,0.36%,0.04%,1.45%,0.03%,0.70%,0.02%,0.55%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,60,-24,59.96,60.00,60.03
28-Jul-2018 03:20:00,10.000,Y,123.56,124.44,125.46,0.35,0.42,0.51,1.62%,0.32,0.12%,0.22%,0.04%,1.38%,0.03%,0.62%,0.02%,0.42%,0.02%,0.19%,0.01%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.48,124.68,125.08,0.41,0.54,0.65,1.85%,0.38,0.12%,0.50%,0.04%,1.45%,0.03%,0.71%,0.02%,0.70%,0.02%,0.11%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.96,249.20,249.74,0.00,0.00,0.00,1.72%,0.00,0.12%,0.36%,0.04%,1.41%,0.03%,0.66%,0.02%,0.56%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.94,60.00,60.05
28-Jul-2018 03:30:00,10.000,Y,123.36,124.50,125.10,0.35,0.41,0.50,1.65%,0.32,0.14%,0.24%,0.05%,1.40%,0.03%,0.63%,0.02%,0.45%,0.02%,0.18%,0.02%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.42,124.64,125.22,0.41,0.54,0.66,1.73%,0.38,0.14%,0.49%,0.05%,1.38%,0.03%,0.61%,0.02%,0.61%,0.02%,0.11%,0.02%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,246.86,249.20,250.38,0.00,0.00,0.00,1.68%,0.00,0.14%,0.36%,0.05%,1.39%,0.03%,0.62%,0.02%,0.53%,0.02%,0.15%,0.02%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,60,-24,59.96,60.01,60.06
28-Jul-2018 03:40:00,10.000,Y,122.68,124.34,124.78,0.34,0.41,0.50,1.63%,0.32,0.14%,0.20%,0.05%,1.36%,0.04%,0.66%,0.02%,0.44%,0.02%,0.19%,0.02%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.54,124.82,125.36,0.40,0.55,0.65,1.75%,0.38,0.14%,0.51%,0.05%,1.36%,0.04%,0.67%,0.03%,0.63%,0.02%,0.12%,0.02%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,246.94,249.24,249.78,0.00,0.00,0.00,1.67%,0.00,0.14%,0.36%,0.05%,1.36%,0.04%,0.66%,0.02%,0.53%,0.02%,0.16%,0.02%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.96,60.01,60.06
28-Jul-2018 03:50:00,10.000,Y,122.38,123.70,125.02,0.36,0.42,0.51,1.58%,0.32,0.09%,0.20%,0.03%,1.32%,0.03%,0.67%,0.02%,0.41%,0.02%,0.21%,0.01%,0.18%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.28,123.92,124.34,0.41,0.55,0.65,1.76%,0.38,0.09%,0.50%,0.04%,1.33%,0.03%,0.75%,0.02%,0.65%,0.02%,0.11%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,246.34,247.68,248.18,0.00,0.00,0.00,1.65%,0.00,0.09%,0.35%,0.03%,1.32%,0.03%,0.71%,0.02%,0.53%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.93,59.98,60.05
28-Jul-2018 04:00:00,10.000,Y,122.30,123.68,124.04,0.35,0.42,0.51,1.54%,0.33,0.13%,0.21%,0.05%,1.29%,0.03%,0.64%,0.02%,0.38%,0.02%,0.20%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.16,124.00,124.46,0.40,0.54,0.66,1.81%,0.38,0.13%,0.52%,0.05%,1.35%,0.03%,0.77%,0.02%,0.70%,0.02%,0.12%,0.02%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.42,247.74,248.54,0.00,0.00,0.00,1.65%,0.00,0.13%,0.36%,0.05%,1.32%,0.03%,0.70%,0.02%,0.53%,0.02%,0.15%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.94,60.00,60.05
28-Jul-2018 04:10:00,10.000,Y,122.78,123.62,124.62,0.35,0.42,0.51,1.52%,0.33,0.10%,0.22%,0.03%,1.27%,0.02%,0.63%,0.02%,0.39%,0.02%,0.19%,0.01%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.70,124.02,124.46,0.40,0.54,0.65,1.80%,0.38,0.10%,0.51%,0.04%,1.37%,0.02%,0.74%,0.02%,0.67%,0.01%,0.13%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.40,247.72,248.42,0.00,0.00,0.00,1.64%,0.00,0.10%,0.37%,0.03%,1.32%,0.02%,0.68%,0.02%,0.53%,0.01%,0.15%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.94,59.98,60.04
28-Jul-2018 04:20:00,10.000,Y,122.94,123.76,124.04,0.35,0.42,0.50,1.54%,0.33,0.14%,0.24%,0.05%,1.27%,0.03%,0.65%,0.02%,0.41%,0.02%,0.18%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.86,123.74,124.06,0.41,0.55,0.65,1.73%,0.38,0.14%,0.51%,0.05%,1.33%,0.04%,0.70%,0.03%,0.64%,0.02%,0.11%,0.02%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.54,247.56,248.00,0.00,0.00,0.00,1.62%,0.00,0.14%,0.37%,0.05%,1.29%,0.03%,0.68%,0.02%,0.52%,0.02%,0.14%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,60,-24,59.95,60.01,60.06
28-Jul-2018 04:30:00,10.000,Y,122.94,123.74,124.00,0.35,0.42,0.51,1.52%,0.33,0.12%,0.23%,0.04%,1.28%,0.03%,0.62%,0.02%,0.39%,0.02%,0.19%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.96,123.76,124.10,0.41,0.54,0.65,1.74%,0.38,0.12%,0.53%,0.04%,1.33%,0.03%,0.70%,0.03%,0.64%,0.02%,0.12%,0.02%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.56,247.56,248.00,0.00,0.00,0.00,1.62%,0.00,0.12%,0.38%,0.04%,1.30%,0.03%,0.66%,0.02%,0.51%,0.02%,0.15%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.95,59.99,60.05
28-Jul-2018 04:40:00,10.000,Y,121.66,123.54,124.62,0.35,0.42,0.51,1.50%,0.33,0.13%,0.21%,0.05%,1.25%,0.03%,0.64%,0.02%,0.39%,0.02%,0.18%,0.01%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.96,123.60,124.54,0.40,0.55,0.70,1.66%,0.38,0.13%,0.54%,0.05%,1.24%,0.03%,0.68%,0.03%,0.60%,0.02%,0.10%,0.02%,0.18%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.60,247.20,247.82,0.00,0.00,0.00,1.56%,0.00,0.13%,0.37%,0.05%,1.24%,0.03%,0.66%,0.02%,0.50%,0.02%,0.14%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.539,60,-24,59.96,60.00,60.04
28-Jul-2018 04:50:00,10.000,Y,122.72,123.70,123.96,0.36,0.42,0.51,1.52%,0.33,0.12%,0.23%,0.04%,1.27%,0.03%,0.64%,0.02%,0.37%,0.02%,0.20%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.28,123.28,123.90,0.46,0.55,0.62,1.63%,0.39,0.12%,0.54%,0.04%,1.19%,0.03%,0.68%,0.02%,0.60%,0.02%,0.09%,0.01%,0.18%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,245.82,247.04,247.60,0.00,0.00,0.00,1.55%,0.00,0.12%,0.39%,0.04%,1.23%,0.03%,0.66%,0.02%,0.48%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.538,60,-24,59.95,60.00,60.07
28-Jul-2018 05:00:00,10.000,Y,122.60,123.48,123.82,0.35,0.42,0.51,1.51%,0.33,0.14%,0.24%,0.05%,1.26%,0.04%,0.62%,0.03%,0.37%,0.02%,0.20%,0.02%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.84,123.70,123.98,0.45,0.55,0.61,1.68%,0.39,0.14%,0.57%,0.05%,1.21%,0.04%,0.68%,0.03%,0.64%,0.02%,0.09%,0.02%,0.16%,0.02%,0.04%,0.02%,0.08%,0.01%,0.13%,0.01%,0.14%,0.01%,0.09%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,246.22,247.24,247.64,0.00,0.00,0.00,1.57%,0.00,0.14%,0.41%,0.05%,1.23%,0.04%,0.65%,0.03%,0.50%,0.02%,0.15%,0.02%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.539,60,-24,59.95,60.01,60.06
28-Jul-2018 05:10:00,10.000,Y,122.26,123.72,124.60,0.35,0.42,0.50,1.45%,0.33,0.11%,0.23%,0.04%,1.19%,0.03%,0.63%,0.02%,0.38%,0.02%,0.20%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.36,123.24,123.78,0.45,0.55,0.61,1.66%,0.39,0.11%,0.55%,0.05%,1.17%,0.03%,0.71%,0.03%,0.66%,0.02%,0.08%,0.02%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.14%,0.01%,0.15%,0.02%,0.08%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,245.46,247.04,247.56,0.00,0.00,0.00,1.53%,0.00,0.11%,0.39%,0.04%,1.18%,0.03%,0.67%,0.02%,0.51%,0.02%,0.14%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.540,60,-24,59.92,59.99,60.04
28-Jul-2018 05:20:00,10.000,Y,122.22,123.10,123.38,0.36,0.43,0.51,1.48%,0.33,0.11%,0.22%,0.04%,1.23%,0.03%,0.62%,0.02%,0.33%,0.02%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.06%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.44,123.36,123.80,0.46,0.55,0.61,1.73%,0.39,0.11%,0.56%,0.04%,1.24%,0.03%,0.74%,0.02%,0.66%,0.02%,0.14%,0.02%,0.17%,0.01%,0.04%,0.01%,0.08%,0.01%,0.15%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,245.46,246.52,247.14,0.00,0.00,0.00,1.57%,0.00,0.11%,0.39%,0.04%,1.24%,0.03%,0.68%,0.02%,0.49%,0.02%,0.19%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.540,60,-24,59.94,59.99,60.05
28-Jul-2018 05:30:00,10.000,Y,122.32,123.14,124.40,0.35,0.43,0.51,1.43%,0.34,0.09%,0.27%,0.03%,1.18%,0.02%,0.58%,0.02%,0.25%,0.01%,0.31%,0.01%,0.20%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.36,123.38,124.22,0.03,0.38,0.88,1.71%,0.26,0.09%,0.53%,0.03%,1.23%,0.02%,0.72%,0.02%,0.57%,0.01%,0.35%,0.01%,0.23%,0.01%,0.14%,0.01%,0.12%,0.01%,0.15%,0.01%,0.10%,0.01%,0.07%,0.01%,0.10%,0.00,0.18,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,244.82,246.60,247.26,0.00,0.00,0.00,1.55%,0.00,0.09%,0.40%,0.03%,1.21%,0.02%,0.65%,0.02%,0.41%,0.01%,0.32%,0.01%,0.21%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.526,48,-12,59.94,59.98,60.01
28-Jul-2018 05:40:00,10.000,Y,121.24,123.20,123.48,0.34,0.43,0.51,1.41%,0.33,0.11%,0.30%,0.04%,1.13%,0.03%,0.61%,0.02%,0.26%,0.02%,0.30%,0.01%,0.22%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.52,123.28,124.02,0.00,0.00,0.11,1.69%,0.00,0.12%,0.50%,0.04%,1.25%,0.03%,0.73%,0.02%,0.49%,0.02%,0.37%,0.01%,0.17%,0.01%,0.17%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.32,246.56,247.02,0.00,0.00,0.00,1.54%,0.00,0.12%,0.40%,0.04%,1.19%,0.03%,0.67%,0.02%,0.38%,0.02%,0.33%,0.01%,0.19%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.490,24,0,59.93,59.99,60.06
28-Jul-2018 05:50:00,10.000,Y,121.34,122.88,123.60,0.36,0.43,0.50,1.45%,0.33,0.12%,0.32%,0.04%,1.15%,0.03%,0.63%,0.02%,0.30%,0.02%,0.32%,0.01%,0.23%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.16,123.28,124.24,0.00,0.00,0.11,1.59%,0.00,0.12%,0.48%,0.04%,1.20%,0.03%,0.66%,0.02%,0.43%,0.02%,0.36%,0.02%,0.17%,0.01%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.76,246.24,246.98,0.00,0.00,0.00,1.51%,0.00,0.12%,0.40%,0.04%,1.17%,0.03%,0.65%,0.02%,0.37%,0.02%,0.33%,0.02%,0.20%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.494,24,0,59.94,60.00,60.05
28-Jul-2018 06:00:00,10.000,Y,122.26,123.14,124.10,0.35,0.42,0.50,1.43%,0.33,0.14%,0.34%,0.05%,1.13%,0.03%,0.61%,0.03%,0.29%,0.02%,0.30%,0.02%,0.24%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.01%,0.01%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.16,123.14,123.62,0.00,0.00,0.11,1.54%,0.00,0.14%,0.49%,0.05%,1.17%,0.03%,0.59%,0.03%,0.41%,0.02%,0.38%,0.02%,0.17%,0.01%,0.15%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.32,246.36,246.82,0.00,0.00,0.00,1.48%,0.00,0.14%,0.41%,0.05%,1.15%,0.03%,0.59%,0.03%,0.35%,0.02%,0.33%,0.02%,0.20%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.491,24,0,59.97,60.01,60.05
28-Jul-2018 06:10:00,10.000,Y,121.78,123.00,123.40,0.36,0.43,0.52,1.35%,0.34,0.13%,0.35%,0.05%,1.08%,0.03%,0.55%,0.02%,0.23%,0.02%,0.29%,0.02%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.66,122.70,123.20,0.00,0.00,0.11,1.71%,0.00,0.14%,0.56%,0.05%,1.27%,0.03%,0.69%,0.03%,0.49%,0.02%,0.41%,0.02%,0.17%,0.01%,0.16%,0.01%,0.14%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.66,245.78,246.62,0.00,0.00,0.00,1.51%,0.00,0.14%,0.45%,0.05%,1.17%,0.03%,0.62%,0.02%,0.36%,0.02%,0.34%,0.02%,0.19%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.484,24,0,59.96,60.01,60.05
28-Jul-2018 06:20:00,10.000,Y,121.68,122.74,123.14,0.36,0.43,0.51,1.33%,0.34,0.15%,0.38%,0.06%,1.03%,0.04%,0.56%,0.03%,0.26%,0.02%,0.27%,0.02%,0.22%,0.02%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.66,122.48,122.84,0.00,0.00,0.11,1.73%,0.00,0.15%,0.59%,0.06%,1.25%,0.04%,0.72%,0.03%,0.49%,0.02%,0.43%,0.02%,0.15%,0.02%,0.15%,0.01%,0.14%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.02,245.28,245.82,0.00,0.00,0.00,1.52%,0.00,0.15%,0.48%,0.06%,1.14%,0.04%,0.64%,0.03%,0.38%,0.02%,0.34%,0.02%,0.18%,0.01%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.486,24,0,59.95,60.02,60.06
28-Jul-2018 06:30:00,10.000,Y,121.52,122.46,123.72,0.36,0.44,0.52,1.32%,0.34,0.18%,0.35%,0.07%,1.03%,0.04%,0.55%,0.03%,0.25%,0.03%,0.28%,0.02%,0.22%,0.02%,0.13%,0.02%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.70,122.30,122.90,0.00,0.00,0.11,1.74%,0.00,0.19%,0.56%,0.07%,1.27%,0.05%,0.73%,0.04%,0.49%,0.03%,0.43%,0.02%,0.16%,0.02%,0.16%,0.02%,0.14%,0.02%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.48,244.82,245.44,0.00,0.00,0.00,1.52%,0.00,0.19%,0.46%,0.07%,1.15%,0.04%,0.64%,0.03%,0.37%,0.03%,0.35%,0.02%,0.18%,0.02%,0.15%,0.02%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.484,24,0,59.97,60.04,60.10
28-Jul-2018 06:40:00,10.000,Y,120.58,122.32,122.80,0.36,0.43,0.52,1.35%,0.34,0.09%,0.35%,0.03%,1.08%,0.02%,0.55%,0.02%,0.25%,0.01%,0.25%,0.01%,0.21%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.54,122.44,123.18,0.00,0.00,0.11,1.73%,0.00,0.09%,0.61%,0.04%,1.27%,0.02%,0.71%,0.02%,0.48%,0.02%,0.43%,0.01%,0.17%,0.01%,0.16%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.88,244.82,245.72,0.00,0.00,0.00,1.53%,0.00,0.09%,0.48%,0.03%,1.18%,0.02%,0.63%,0.02%,0.36%,0.01%,0.34%,0.01%,0.19%,0.01%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.488,24,0,59.94,59.98,60.04
28-Jul-2018 06:50:00,10.000,Y,120.90,122.02,123.22,0.35,0.43,0.51,1.39%,0.33,0.13%,0.40%,0.05%,1.09%,0.03%,0.57%,0.02%,0.27%,0.02%,0.26%,0.02%,0.21%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.06,122.58,123.08,0.00,0.00,0.11,1.54%,0.00,0.13%,0.56%,0.05%,1.14%,0.03%,0.61%,0.02%,0.40%,0.02%,0.37%,0.02%,0.16%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.32,244.66,245.18,0.00,0.00,0.00,1.45%,0.00,0.13%,0.48%,0.05%,1.11%,0.03%,0.59%,0.02%,0.34%,0.02%,0.31%,0.02%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.494,24,0,59.94,60.00,60.06
28-Jul-2018 07:00:00,10.000,Y,120.54,122.16,123.16,0.34,0.42,0.50,1.45%,0.33,0.12%,0.50%,0.04%,1.10%,0.03%,0.62%,0.02%,0.28%,0.02%,0.30%,0.01%,0.23%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.58,122.14,122.52,0.00,0.00,0.11,1.39%,0.00,0.12%,0.49%,0.04%,1.03%,0.03%,0.58%,0.02%,0.36%,0.02%,0.32%,0.01%,0.16%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.90,244.38,244.84,0.00,0.00,0.00,1.41%,0.00,0.12%,0.49%,0.04%,1.06%,0.03%,0.60%,0.02%,0.32%,0.02%,0.31%,0.01%,0.19%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.498,24,0,59.95,60.00,60.06
28-Jul-2018 07:10:00,10.000,Y,120.90,122.02,122.56,0.36,0.43,0.53,1.41%,0.34,0.07%,0.51%,0.03%,1.05%,0.02%,0.59%,0.01%,0.28%,0.01%,0.31%,0.01%,0.23%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.08,122.02,122.74,0.00,0.00,0.11,1.46%,0.00,0.07%,0.49%,0.03%,1.09%,0.02%,0.62%,0.01%,0.38%,0.01%,0.34%,0.01%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.78,244.12,244.82,0.00,0.00,0.00,1.43%,0.00,0.07%,0.50%,0.03%,1.07%,0.02%,0.60%,0.01%,0.33%,0.01%,0.33%,0.01%,0.19%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.00%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.494,24,0,59.89,59.96,60.05
28-Jul-2018 07:20:00,10.000,Y,119.86,121.52,121.96,0.37,0.43,0.52,1.41%,0.34,0.16%,0.56%,0.06%,1.04%,0.04%,0.55%,0.03%,0.26%,0.02%,0.28%,0.02%,0.22%,0.02%,0.14%,0.02%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.46,121.68,122.08,0.00,0.00,0.11,1.65%,0.00,0.16%,0.61%,0.06%,1.18%,0.04%,0.70%,0.03%,0.44%,0.02%,0.37%,0.02%,0.13%,0.02%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.32,243.26,244.04,0.00,0.00,0.00,1.51%,0.00,0.16%,0.59%,0.06%,1.10%,0.04%,0.63%,0.03%,0.35%,0.02%,0.32%,0.02%,0.17%,0.02%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.489,24,0,59.89,60.02,60.11
28-Jul-2018 07:30:00,10.000,Y,119.84,121.40,122.12,0.38,0.53,0.74,1.38%,0.37,0.09%,0.58%,0.04%,1.00%,0.02%,0.56%,0.02%,0.28%,0.02%,0.28%,0.01%,0.21%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,120.84,122.00,122.80,0.00,0.00,0.11,1.58%,0.00,0.09%,0.58%,0.04%,1.14%,0.02%,0.68%,0.02%,0.43%,0.02%,0.37%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.90,243.46,244.30,0.00,0.00,0.00,1.47%,0.00,0.09%,0.58%,0.04%,1.07%,0.02%,0.62%,0.02%,0.36%,0.02%,0.32%,0.01%,0.16%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.580,36,0,59.93,59.98,60.05
28-Jul-2018 07:40:00,10.000,Y,120.22,121.72,122.36,0.50,0.57,0.66,1.31%,0.40,0.12%,0.56%,0.04%,0.91%,0.03%,0.58%,0.02%,0.28%,0.02%,0.28%,0.02%,0.19%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.00,0.30,0.00,0.17,0.00,0.08,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.04,121.30,122.36,122.98,0.00,0.00,0.11,1.64%,0.00,0.12%,0.66%,0.05%,1.11%,0.03%,0.73%,0.03%,0.46%,0.02%,0.40%,0.02%,0.18%,0.01%,0.13%,0.01%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.58,244.14,244.86,0.00,0.00,0.00,1.47%,0.00,0.12%,0.61%,0.05%,1.01%,0.03%,0.65%,0.02%,0.37%,0.02%,0.34%,0.01%,0.16%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,72,-0.611,48,-12,59.91,60.00,60.06
28-Jul-2018 07:50:00,10.000,Y,119.98,121.32,122.14,0.50,0.56,0.65,1.30%,0.39,0.17%,0.56%,0.06%,0.82%,0.04%,0.65%,0.03%,0.31%,0.02%,0.29%,0.02%,0.17%,0.02%,0.15%,0.02%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.29,0.00,0.17,0.00,0.08,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.00,0.00,0.02,0.00,0.03,120.00,122.10,122.82,0.03,0.25,3.05,1.55%,0.17,0.18%,0.71%,0.07%,0.96%,0.04%,0.68%,0.03%,0.48%,0.02%,0.37%,0.02%,0.19%,0.02%,0.13%,0.02%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.96,243.48,244.00,0.00,0.00,0.00,1.41%,0.00,0.17%,0.64%,0.06%,0.88%,0.04%,0.66%,0.03%,0.39%,0.02%,0.33%,0.02%,0.16%,0.02%,0.13%,0.02%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.603,60,-12,59.98,60.03,60.09
28-Jul-2018 08:00:00,10.000,Y,120.52,121.54,122.06,0.47,0.55,0.63,1.43%,0.38,0.15%,0.60%,0.06%,0.91%,0.03%,0.73%,0.03%,0.35%,0.02%,0.31%,0.02%,0.18%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.08,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.03,120.90,121.92,122.62,0.37,0.45,0.51,1.35%,0.32,0.15%,0.65%,0.06%,0.83%,0.03%,0.56%,0.03%,0.40%,0.02%,0.36%,0.02%,0.19%,0.02%,0.08%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,242.30,243.52,244.02,0.00,0.00,0.00,1.37%,0.00,0.15%,0.62%,0.06%,0.86%,0.03%,0.64%,0.03%,0.37%,0.02%,0.33%,0.02%,0.17%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-12,59.96,60.02,60.06
28-Jul-2018 08:10:00,10.000,Y,120.22,121.46,122.52,0.49,0.54,0.63,1.39%,0.38,0.15%,0.63%,0.05%,0.89%,0.04%,0.64%,0.03%,0.33%,0.02%,0.31%,0.02%,0.18%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.08,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,119.16,121.60,122.58,0.36,0.44,0.55,1.50%,0.32,0.15%,0.77%,0.05%,0.95%,0.03%,0.59%,0.03%,0.40%,0.02%,0.35%,0.02%,0.19%,0.02%,0.10%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.64,243.14,243.78,0.00,0.00,0.00,1.43%,0.00,0.15%,0.70%,0.05%,0.92%,0.03%,0.61%,0.03%,0.36%,0.02%,0.33%,0.02%,0.16%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.600,72,-12,59.95,60.02,60.07
28-Jul-2018 08:20:00,10.000,Y,120.78,121.84,122.60,0.49,0.55,0.63,1.23%,0.38,0.14%,0.54%,0.05%,0.82%,0.03%,0.55%,0.03%,0.27%,0.02%,0.27%,0.02%,0.17%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.28,0.00,0.16,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,119.24,121.14,122.86,0.35,0.43,0.50,1.75%,0.31,0.14%,0.88%,0.05%,1.10%,0.04%,0.70%,0.03%,0.52%,0.02%,0.40%,0.02%,0.21%,0.02%,0.12%,0.01%,0.14%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,240.90,243.04,244.60,0.00,0.00,0.00,1.47%,0.00,0.14%,0.71%,0.05%,0.96%,0.03%,0.63%,0.03%,0.39%,0.02%,0.33%,0.02%,0.17%,0.02%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.600,72,-12,59.96,60.01,60.07
28-Jul-2018 08:30:00,10.000,Y,120.92,122.56,125.00,0.46,0.55,0.64,1.52%,0.38,0.13%,0.53%,0.05%,1.26%,0.03%,0.56%,0.02%,0.19%,0.02%,0.07%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.29,0.00,0.17,0.00,0.07,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,122.04,124.52,126.24,0.36,0.44,0.50,1.81%,0.32,0.13%,0.78%,0.05%,1.45%,0.03%,0.58%,0.02%,0.38%,0.02%,0.08%,0.02%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.11%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.40,247.14,251.20,0.00,0.00,0.00,1.64%,0.00,0.13%,0.66%,0.05%,1.34%,0.03%,0.56%,0.02%,0.28%,0.02%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.581,72,-24,59.96,60.00,60.06
28-Jul-2018 08:40:00,10.000,Y,122.06,123.58,124.70,0.44,0.55,0.64,1.53%,0.38,0.09%,0.53%,0.03%,1.27%,0.03%,0.58%,0.02%,0.18%,0.02%,0.08%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.28,0.00,0.16,0.00,0.06,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.02,120.86,123.62,124.26,0.36,0.44,0.54,1.84%,0.32,0.10%,0.87%,0.04%,1.43%,0.03%,0.60%,0.02%,0.38%,0.01%,0.09%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,245.30,247.26,247.92,0.00,0.00,0.00,1.66%,0.00,0.09%,0.70%,0.03%,1.34%,0.03%,0.58%,0.02%,0.28%,0.01%,0.06%,0.01%,0.03%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.581,72,-24,59.94,59.98,60.04
28-Jul-2018 08:50:00,10.000,Y,121.88,123.64,124.46,0.45,0.54,0.66,1.58%,0.38,0.09%,0.54%,0.04%,1.32%,0.02%,0.59%,0.02%,0.21%,0.01%,0.07%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.16,0.00,0.06,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,121.76,123.42,124.54,0.37,0.44,0.49,1.87%,0.32,0.09%,0.88%,0.04%,1.47%,0.02%,0.60%,0.02%,0.37%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,245.38,247.12,247.94,0.00,0.00,0.00,1.70%,0.00,0.09%,0.71%,0.04%,1.39%,0.02%,0.59%,0.02%,0.29%,0.01%,0.07%,0.01%,0.02%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.584,72,-24,59.93,59.98,60.07
28-Jul-2018 09:00:00,10.000,Y,122.00,123.32,125.28,0.44,0.53,0.62,1.65%,0.37,0.13%,0.59%,0.05%,1.35%,0.03%,0.64%,0.02%,0.26%,0.02%,0.04%,0.01%,0.09%,0.01%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,120.24,123.56,124.38,0.37,0.45,0.51,1.76%,0.33,0.14%,0.86%,0.05%,1.38%,0.03%,0.54%,0.02%,0.29%,0.02%,0.12%,0.02%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,245.52,246.96,248.10,0.00,0.00,0.00,1.69%,0.00,0.13%,0.73%,0.05%,1.36%,0.03%,0.58%,0.02%,0.27%,0.02%,0.08%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.584,72,-24,59.95,60.01,60.08
28-Jul-2018 09:10:00,10.000,Y,122.08,123.50,124.14,0.44,0.53,0.63,1.61%,0.37,0.09%,0.60%,0.03%,1.31%,0.03%,0.61%,0.01%,0.26%,0.01%,0.05%,0.01%,0.08%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.28,0.00,0.16,0.00,0.05,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,123.02,123.98,124.40,0.37,0.45,0.51,1.69%,0.33,0.09%,0.82%,0.03%,1.34%,0.02%,0.53%,0.02%,0.29%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,246.12,247.54,248.26,0.00,0.00,0.00,1.64%,0.00,0.08%,0.71%,0.03%,1.32%,0.02%,0.57%,0.01%,0.27%,0.01%,0.08%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.582,72,-24,59.92,59.97,60.05
28-Jul-2018 09:20:00,10.000,Y,121.68,122.80,123.86,0.46,0.53,0.63,1.63%,0.37,0.12%,0.62%,0.04%,1.34%,0.03%,0.60%,0.02%,0.25%,0.02%,0.05%,0.01%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.28,0.00,0.16,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,121.68,123.96,124.64,0.36,0.44,0.51,1.77%,0.33,0.12%,0.88%,0.04%,1.39%,0.03%,0.51%,0.02%,0.30%,0.02%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,245.30,246.84,247.70,0.00,0.00,0.00,1.68%,0.00,0.12%,0.75%,0.04%,1.36%,0.03%,0.54%,0.02%,0.27%,0.02%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.584,72,-24,59.91,59.99,60.08
