Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 09:30:00,10.000,Y,121.44,122.50,123.46,0.43,0.54,0.64,1.57%,0.38,0.11%,0.57%,0.04%,1.29%,0.03%,0.58%,0.02%,0.23%,0.02%,0.05%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.00,0.28,0.00,0.16,0.00,0.06,0.00,0.06,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.02,122.36,123.72,124.22,0.36,0.44,0.51,1.82%,0.32,0.11%,0.90%,0.04%,1.43%,0.03%,0.53%,0.02%,0.37%,0.02%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.11%,0.01%,0.06%,0.01%,0.01%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,245.14,246.30,247.08,0.00,0.00,0.00,1.67%,0.00,0.11%,0.74%,0.04%,1.35%,0.03%,0.54%,0.02%,0.30%,0.02%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.583,72,-24,59.93,59.99,60.05
28-Jul-2018 09:40:00,10.000,Y,121.08,123.14,123.76,0.45,0.54,0.64,1.56%,0.38,0.13%,0.58%,0.05%,1.28%,0.03%,0.56%,0.02%,0.22%,0.02%,0.06%,0.01%,0.11%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.16,0.00,0.06,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.02,122.62,123.54,124.22,0.36,0.44,0.49,1.95%,0.32,0.13%,1.01%,0.05%,1.48%,0.03%,0.58%,0.02%,0.40%,0.02%,0.09%,0.02%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.12%,0.01%,0.06%,0.01%,0.01%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.54,246.74,247.34,0.00,0.00,0.00,1.72%,0.00,0.13%,0.80%,0.05%,1.37%,0.03%,0.56%,0.02%,0.31%,0.02%,0.05%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.586,72,-24,59.94,60.00,60.06
28-Jul-2018 09:50:00,10.000,Y,121.40,123.06,123.58,0.46,0.54,0.64,1.55%,0.38,0.13%,0.59%,0.05%,1.25%,0.03%,0.61%,0.02%,0.22%,0.02%,0.05%,0.01%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.28,0.00,0.16,0.00,0.06,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.02,120.82,123.48,123.90,0.36,0.44,0.50,1.93%,0.32,0.13%,1.01%,0.05%,1.46%,0.03%,0.60%,0.02%,0.38%,0.02%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.16,246.60,247.32,0.00,0.00,0.00,1.71%,0.00,0.13%,0.80%,0.05%,1.35%,0.03%,0.59%,0.02%,0.30%,0.02%,0.06%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.586,72,-24,59.96,60.00,60.05
28-Jul-2018 10:00:00,10.000,Y,120.46,121.84,122.88,0.47,0.56,0.65,1.73%,0.39,0.14%,0.75%,0.05%,1.38%,0.03%,0.60%,0.03%,0.27%,0.02%,0.06%,0.02%,0.11%,0.02%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01,0.29,0.00,0.17,0.00,0.07,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,121.46,123.68,124.36,0.37,0.44,0.51,1.88%,0.33,0.14%,0.93%,0.05%,1.45%,0.04%,0.62%,0.02%,0.33%,0.02%,0.09%,0.02%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.30,245.60,246.26,0.00,0.00,0.00,1.78%,0.00,0.14%,0.84%,0.05%,1.40%,0.03%,0.60%,0.02%,0.30%,0.02%,0.06%,0.02%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.589,72,-24,59.93,60.01,60.09
28-Jul-2018 10:10:00,10.000,Y,120.62,122.86,124.00,0.46,0.54,0.61,1.74%,0.37,0.12%,0.75%,0.04%,1.36%,0.03%,0.66%,0.02%,0.30%,0.02%,0.04%,0.01%,0.10%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.28,0.00,0.16,0.00,0.05,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,121.04,122.60,123.98,0.37,0.45,0.51,1.79%,0.33,0.12%,0.91%,0.04%,1.40%,0.03%,0.54%,0.02%,0.29%,0.02%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.06,245.50,246.44,0.00,0.00,0.00,1.75%,0.00,0.12%,0.83%,0.04%,1.38%,0.03%,0.60%,0.02%,0.29%,0.02%,0.07%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.587,72,-24,59.95,60.00,60.05
28-Jul-2018 10:20:00,10.000,Y,121.24,122.54,123.22,0.45,0.57,0.70,1.70%,0.39,0.12%,0.75%,0.05%,1.33%,0.03%,0.62%,0.02%,0.28%,0.02%,0.04%,0.02%,0.10%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.30,0.00,0.17,0.00,0.06,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,121.36,122.96,123.70,0.36,0.45,0.51,1.78%,0.33,0.12%,0.94%,0.05%,1.36%,0.03%,0.54%,0.02%,0.29%,0.02%,0.11%,0.02%,0.05%,0.02%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.10,245.56,246.28,0.00,0.00,0.00,1.73%,0.00,0.12%,0.85%,0.05%,1.34%,0.03%,0.58%,0.02%,0.29%,0.02%,0.07%,0.01%,0.03%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.593,72,-24,59.94,60.00,60.05
28-Jul-2018 10:30:00,10.000,Y,121.64,123.34,125.34,0.52,0.61,0.75,1.59%,0.42,0.14%,0.66%,0.05%,1.26%,0.04%,0.61%,0.02%,0.22%,0.02%,0.05%,0.02%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.33,0.00,0.20,0.00,0.08,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,116.52,121.68,123.62,0.36,0.44,0.51,1.90%,0.32,0.14%,1.04%,0.05%,1.40%,0.04%,0.62%,0.02%,0.37%,0.02%,0.09%,0.02%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.60,245.06,246.32,0.00,0.00,0.00,1.73%,0.00,0.14%,0.84%,0.05%,1.32%,0.04%,0.61%,0.02%,0.30%,0.02%,0.06%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.596,72,-24,59.94,60.01,60.07
28-Jul-2018 10:40:00,10.000,Y,121.30,122.80,124.04,0.50,0.60,0.70,1.61%,0.42,0.11%,0.64%,0.04%,1.29%,0.02%,0.62%,0.02%,0.24%,0.01%,0.05%,0.01%,0.12%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.00,0.32,0.00,0.19,0.00,0.08,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.80,122.86,123.86,0.36,0.44,0.50,1.92%,0.32,0.11%,1.01%,0.04%,1.45%,0.03%,0.60%,0.02%,0.37%,0.02%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,244.40,245.72,246.38,0.00,0.00,0.00,1.75%,0.00,0.11%,0.83%,0.04%,1.37%,0.03%,0.60%,0.02%,0.30%,0.01%,0.05%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.599,72,-12,59.94,59.99,60.05
28-Jul-2018 10:50:00,10.000,Y,121.16,122.34,123.28,0.52,0.60,0.68,1.63%,0.41,0.12%,0.64%,0.04%,1.29%,0.03%,0.66%,0.02%,0.25%,0.02%,0.05%,0.01%,0.13%,0.01%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.00,0.32,0.00,0.19,0.00,0.07,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.56,122.98,123.54,0.36,0.44,0.50,1.89%,0.32,0.12%,1.00%,0.04%,1.43%,0.03%,0.59%,0.02%,0.36%,0.02%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.90,245.38,245.90,0.00,0.00,0.00,1.74%,0.00,0.12%,0.82%,0.04%,1.35%,0.03%,0.61%,0.02%,0.30%,0.01%,0.04%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.597,72,-24,59.92,59.99,60.06
28-Jul-2018 11:00:00,10.000,Y,121.10,122.04,122.56,0.52,0.60,0.69,1.60%,0.42,0.13%,0.66%,0.05%,1.25%,0.03%,0.62%,0.02%,0.23%,0.02%,0.05%,0.02%,0.13%,0.01%,0.17%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.32,0.00,0.19,0.00,0.08,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,121.52,122.84,123.34,0.36,0.44,0.50,1.90%,0.32,0.13%,1.03%,0.05%,1.39%,0.03%,0.63%,0.02%,0.37%,0.02%,0.11%,0.02%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.72,244.94,245.44,0.00,0.00,0.00,1.72%,0.00,0.13%,0.85%,0.05%,1.31%,0.03%,0.61%,0.02%,0.30%,0.02%,0.04%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.594,72,-24,59.94,60.01,60.07
28-Jul-2018 11:10:00,10.000,Y,121.28,122.38,123.58,0.52,0.59,0.70,1.63%,0.41,0.14%,0.65%,0.05%,1.27%,0.03%,0.66%,0.03%,0.25%,0.02%,0.04%,0.02%,0.11%,0.01%,0.18%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.07,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,119.98,122.22,123.50,0.37,0.44,0.50,1.86%,0.33,0.16%,1.06%,0.06%,1.35%,0.03%,0.58%,0.03%,0.31%,0.02%,0.15%,0.02%,0.06%,0.02%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.12,244.66,245.62,0.00,0.00,0.00,1.72%,0.00,0.15%,0.86%,0.06%,1.31%,0.03%,0.62%,0.03%,0.28%,0.02%,0.07%,0.02%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.594,72,-24,59.96,60.01,60.08
28-Jul-2018 11:20:00,10.000,Y,120.74,122.24,123.24,0.51,0.59,0.69,1.72%,0.41,0.16%,0.76%,0.06%,1.33%,0.04%,0.64%,0.03%,0.27%,0.02%,0.04%,0.02%,0.12%,0.02%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.07,0.00,0.06,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.38,122.24,123.64,0.37,0.45,0.51,1.82%,0.33,0.16%,1.01%,0.06%,1.33%,0.04%,0.58%,0.03%,0.31%,0.02%,0.13%,0.02%,0.06%,0.02%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.74,244.54,245.42,0.00,0.00,0.00,1.75%,0.00,0.16%,0.88%,0.06%,1.32%,0.04%,0.61%,0.03%,0.29%,0.02%,0.07%,0.02%,0.03%,0.02%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.595,72,-24,59.97,60.02,60.07
28-Jul-2018 11:30:00,10.000,Y,120.42,122.32,123.44,0.53,2.24,18.67,1.79%,1.25,0.14%,0.76%,0.05%,1.42%,0.03%,0.67%,0.03%,0.22%,0.02%,0.06%,0.02%,0.12%,0.01%,0.15%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.16,1.13,0.02,0.44,0.05,0.09,0.03,0.10,0.01,0.11,0.01,0.09,0.01,0.04,0.01,0.07,0.01,0.05,0.01,0.01,0.01,0.01,0.00,0.02,120.02,122.34,123.14,0.36,0.44,0.51,1.86%,0.33,0.14%,1.03%,0.05%,1.38%,0.04%,0.57%,0.02%,0.32%,0.02%,0.11%,0.02%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.64,244.74,245.40,0.00,0.00,0.00,1.80%,0.00,0.14%,0.88%,0.05%,1.39%,0.03%,0.62%,0.02%,0.27%,0.02%,0.05%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,-0.773,252,0,59.96,60.01,60.06
28-Jul-2018 11:40:00,10.000,Y,121.10,122.22,123.60,2.17,2.33,2.54,1.77%,1.33,0.15%,0.80%,0.05%,1.38%,0.04%,0.66%,0.03%,0.19%,0.02%,0.09%,0.02%,0.12%,0.02%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.28,1.17,0.05,0.51,0.09,0.05,0.04,0.10,0.01,0.14,0.01,0.09,0.01,0.03,0.01,0.07,0.00,0.05,0.01,0.01,0.01,0.01,0.00,0.03,119.48,122.06,122.48,0.37,0.44,0.49,1.89%,0.32,0.15%,1.02%,0.05%,1.39%,0.04%,0.62%,0.03%,0.38%,0.02%,0.07%,0.02%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.10,244.36,244.88,0.00,0.00,0.00,1.80%,0.00,0.14%,0.90%,0.05%,1.37%,0.04%,0.63%,0.03%,0.28%,0.02%,0.04%,0.02%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.992,264,0,59.96,60.01,60.07
28-Jul-2018 11:50:00,10.000,Y,121.02,121.94,122.24,2.33,2.51,2.68,1.79%,1.42,0.14%,0.81%,0.06%,1.42%,0.04%,0.64%,0.03%,0.18%,0.02%,0.09%,0.02%,0.11%,0.01%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.30,1.25,0.06,0.53,0.09,0.07,0.05,0.12,0.01,0.15,0.01,0.08,0.01,0.03,0.01,0.08,0.00,0.04,0.01,0.00,0.01,0.01,0.00,0.03,121.24,122.24,122.64,0.37,0.44,0.50,1.96%,0.32,0.14%,1.03%,0.05%,1.44%,0.04%,0.69%,0.03%,0.40%,0.02%,0.07%,0.02%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,243.16,244.24,244.68,0.00,0.00,0.00,1.85%,0.00,0.13%,0.91%,0.05%,1.42%,0.03%,0.65%,0.02%,0.29%,0.02%,0.03%,0.02%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.807,288,12,59.95,60.01,60.05
28-Jul-2018 12:00:00,10.000,Y,120.22,121.54,122.20,2.47,2.66,2.83,1.79%,1.49,0.16%,0.78%,0.06%,1.44%,0.04%,0.63%,0.03%,0.17%,0.02%,0.09%,0.02%,0.11%,0.02%,0.14%,0.02%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.30,1.32,0.06,0.55,0.09,0.08,0.05,0.13,0.01,0.15,0.01,0.07,0.01,0.04,0.01,0.08,0.00,0.03,0.01,0.01,0.01,0.02,0.00,0.03,121.32,122.62,123.26,0.38,0.44,0.50,1.96%,0.33,0.16%,1.03%,0.06%,1.43%,0.04%,0.70%,0.03%,0.40%,0.02%,0.10%,0.02%,0.04%,0.02%,0.10%,0.02%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.98,244.24,244.74,0.00,0.00,0.00,1.84%,0.00,0.16%,0.90%,0.06%,1.42%,0.04%,0.65%,0.03%,0.28%,0.02%,0.03%,0.02%,0.04%,0.02%,0.12%,0.02%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.798,300,12,59.97,60.02,60.06
28-Jul-2018 12:10:00,10.000,Y,119.54,121.68,122.24,2.52,2.81,2.90,1.86%,1.56,0.16%,0.86%,0.06%,1.48%,0.04%,0.61%,0.03%,0.17%,0.02%,0.09%,0.02%,0.12%,0.02%,0.15%,0.02%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.32,1.39,0.06,0.57,0.09,0.09,0.06,0.13,0.02,0.15,0.01,0.07,0.02,0.04,0.01,0.07,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.03,121.42,122.38,123.16,0.38,0.45,0.51,1.91%,0.33,0.17%,1.03%,0.06%,1.38%,0.04%,0.68%,0.03%,0.36%,0.02%,0.12%,0.02%,0.04%,0.02%,0.09%,0.02%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.62,244.14,244.80,0.00,0.00,0.00,1.85%,0.00,0.17%,0.93%,0.06%,1.42%,0.04%,0.63%,0.03%,0.27%,0.02%,0.04%,0.02%,0.04%,0.02%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.802,312,12,59.98,60.02,60.06
28-Jul-2018 12:20:00,10.000,Y,120.58,121.64,122.96,2.72,2.88,3.09,1.91%,1.60,0.13%,0.89%,0.05%,1.54%,0.04%,0.60%,0.03%,0.20%,0.02%,0.07%,0.02%,0.11%,0.01%,0.16%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.33,1.42,0.06,0.58,0.09,0.11,0.06,0.13,0.02,0.14,0.01,0.07,0.02,0.04,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,118.54,122.08,122.86,0.38,0.45,0.51,1.81%,0.33,0.13%,0.99%,0.05%,1.33%,0.03%,0.61%,0.02%,0.32%,0.02%,0.11%,0.02%,0.04%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.52,243.78,244.64,0.00,0.00,0.00,1.83%,0.00,0.13%,0.92%,0.05%,1.43%,0.03%,0.61%,0.02%,0.26%,0.02%,0.04%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.803,324,24,59.94,60.00,60.05
28-Jul-2018 12:30:00,10.000,Y,119.76,121.92,123.34,2.71,2.96,3.18,1.99%,1.64,0.15%,0.99%,0.06%,1.59%,0.04%,0.57%,0.03%,0.19%,0.02%,0.05%,0.02%,0.06%,0.02%,0.13%,0.02%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.34,1.46,0.07,0.60,0.10,0.12,0.06,0.15,0.02,0.15,0.02,0.05,0.02,0.06,0.01,0.07,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.03,119.54,121.56,123.28,0.39,0.45,0.52,1.79%,0.33,0.15%,0.91%,0.06%,1.36%,0.04%,0.59%,0.03%,0.32%,0.02%,0.08%,0.02%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.02,243.56,246.20,0.00,0.00,0.00,1.87%,0.00,0.15%,0.94%,0.06%,1.47%,0.04%,0.57%,0.03%,0.25%,0.02%,0.05%,0.02%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.803,324,24,59.97,60.01,60.06
28-Jul-2018 12:40:00,10.000,Y,121.12,122.28,122.98,2.89,3.01,3.11,1.86%,1.67,0.17%,0.86%,0.07%,1.51%,0.04%,0.56%,0.03%,0.18%,0.02%,0.05%,0.02%,0.08%,0.02%,0.11%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.38,1.47,0.09,0.62,0.10,0.12,0.07,0.16,0.02,0.16,0.01,0.05,0.02,0.06,0.01,0.07,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.03,120.96,122.12,122.86,0.38,0.44,0.50,1.94%,0.33,0.16%,0.96%,0.07%,1.49%,0.04%,0.66%,0.03%,0.37%,0.02%,0.06%,0.02%,0.03%,0.02%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.42,244.48,244.98,0.00,0.00,0.00,1.88%,0.00,0.16%,0.89%,0.07%,1.49%,0.04%,0.60%,0.03%,0.27%,0.02%,0.04%,0.02%,0.04%,0.02%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.803,336,24,59.98,60.02,60.07
28-Jul-2018 12:50:00,10.000,Y,119.46,121.94,122.54,0.51,2.85,26.88,1.86%,1.59,0.16%,0.86%,0.06%,1.50%,0.04%,0.59%,0.03%,0.21%,0.03%,0.06%,0.02%,0.08%,0.02%,0.13%,0.02%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.37,1.39,0.09,0.60,0.10,0.11,0.07,0.14,0.02,0.15,0.01,0.06,0.02,0.05,0.01,0.07,0.01,0.01,0.01,0.02,0.01,0.02,0.00,0.03,119.50,122.34,123.68,0.38,0.44,0.50,1.96%,0.33,0.16%,0.99%,0.06%,1.47%,0.04%,0.67%,0.03%,0.38%,0.02%,0.07%,0.02%,0.03%,0.02%,0.09%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.20,244.36,245.44,0.00,0.00,0.00,1.89%,0.00,0.16%,0.91%,0.06%,1.48%,0.04%,0.62%,0.03%,0.29%,0.02%,0.04%,0.02%,0.04%,0.02%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.829,312,24,59.92,60.02,60.07
28-Jul-2018 13:00:00,10.000,Y,120.50,122.50,123.56,2.76,2.98,3.12,1.97%,1.65,0.16%,0.83%,0.06%,1.64%,0.04%,0.57%,0.03%,0.25%,0.02%,0.10%,0.02%,0.11%,0.02%,0.18%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.41,1.44,0.10,0.61,0.11,0.12,0.07,0.14,0.02,0.16,0.01,0.07,0.02,0.04,0.01,0.07,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.03,119.72,121.30,123.20,0.37,0.45,0.51,1.98%,0.33,0.15%,1.04%,0.06%,1.53%,0.04%,0.55%,0.03%,0.36%,0.02%,0.12%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,241.98,243.84,244.96,0.00,0.00,0.00,1.95%,0.00,0.15%,0.92%,0.05%,1.58%,0.03%,0.55%,0.03%,0.30%,0.02%,0.03%,0.02%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.803,336,24,59.95,60.02,60.07
28-Jul-2018 13:10:00,10.000,Y,121.50,124.14,126.38,2.87,3.14,3.48,1.90%,1.74,0.16%,0.85%,0.06%,1.50%,0.04%,0.65%,0.03%,0.27%,0.03%,0.09%,0.02%,0.12%,0.02%,0.18%,0.02%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.41,1.52,0.10,0.65,0.11,0.13,0.08,0.14,0.02,0.17,0.01,0.08,0.02,0.04,0.01,0.07,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,115.42,119.96,122.36,0.37,0.45,0.52,1.89%,0.33,0.17%,1.01%,0.06%,1.40%,0.04%,0.60%,0.03%,0.36%,0.02%,0.12%,0.02%,0.07%,0.02%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,240.34,244.14,245.76,0.00,0.00,0.00,1.87%,0.00,0.16%,0.91%,0.06%,1.45%,0.04%,0.62%,0.03%,0.32%,0.02%,0.03%,0.02%,0.04%,0.02%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.804,348,36,59.98,60.02,60.07
28-Jul-2018 13:20:00,10.000,Y,121.74,123.30,125.04,0.51,1.39,3.13,1.84%,0.84,0.15%,0.82%,0.06%,1.43%,0.04%,0.67%,0.03%,0.33%,0.02%,0.06%,0.02%,0.13%,0.02%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.13,0.71,0.03,0.34,0.04,0.07,0.03,0.09,0.01,0.12,0.01,0.08,0.01,0.05,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,118.94,122.08,123.46,0.37,0.45,0.55,1.87%,0.33,0.15%,1.00%,0.06%,1.41%,0.04%,0.57%,0.03%,0.33%,0.02%,0.11%,0.02%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,243.38,245.46,246.92,0.00,0.00,0.00,1.84%,0.00,0.15%,0.90%,0.06%,1.41%,0.04%,0.62%,0.03%,0.33%,0.02%,0.03%,0.02%,0.04%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.799,168,0,59.96,60.02,60.06
28-Jul-2018 13:30:00,10.000,Y,121.42,123.16,124.48,0.49,0.59,0.71,1.80%,0.40,0.14%,0.76%,0.05%,1.42%,0.03%,0.66%,0.02%,0.32%,0.02%,0.05%,0.01%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.31,0.00,0.17,0.00,0.06,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.16,122.90,123.72,0.38,0.45,0.52,1.91%,0.33,0.14%,1.01%,0.05%,1.43%,0.03%,0.61%,0.02%,0.33%,0.02%,0.10%,0.02%,0.05%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,244.10,246.14,246.94,0.00,0.00,0.00,1.84%,0.00,0.14%,0.89%,0.05%,1.43%,0.03%,0.63%,0.02%,0.32%,0.02%,0.04%,0.01%,0.05%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.601,72,-24,59.96,60.01,60.05
28-Jul-2018 13:40:00,10.000,Y,119.16,122.56,123.98,0.50,0.60,0.69,1.70%,0.41,0.13%,0.76%,0.05%,1.29%,0.03%,0.63%,0.02%,0.34%,0.02%,0.09%,0.01%,0.13%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.32,0.00,0.18,0.00,0.06,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.26,122.24,123.68,0.37,0.44,0.52,1.92%,0.33,0.12%,1.08%,0.05%,1.38%,0.03%,0.60%,0.02%,0.41%,0.02%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.16,244.86,247.18,0.00,0.00,0.00,1.80%,0.00,0.12%,0.91%,0.04%,1.33%,0.03%,0.61%,0.02%,0.37%,0.02%,0.09%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.607,84,-24,59.95,60.00,60.05
28-Jul-2018 13:50:00,10.000,Y,120.10,121.26,121.72,0.52,0.61,0.70,1.50%,0.42,0.12%,0.78%,0.04%,0.98%,0.03%,0.61%,0.02%,0.38%,0.02%,0.22%,0.02%,0.20%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.32,0.00,0.18,0.00,0.08,0.00,0.09,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.54,121.64,122.26,0.36,0.44,0.49,1.84%,0.31,0.11%,1.07%,0.04%,1.14%,0.03%,0.66%,0.02%,0.54%,0.02%,0.33%,0.02%,0.20%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,241.54,242.96,243.86,0.00,0.00,0.00,1.66%,0.00,0.11%,0.92%,0.04%,1.06%,0.03%,0.63%,0.02%,0.46%,0.02%,0.28%,0.01%,0.18%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.616,84,-12,59.93,59.99,60.07
28-Jul-2018 14:00:00,10.000,Y,120.10,121.34,122.38,0.51,0.60,0.69,1.52%,0.42,0.14%,0.84%,0.05%,0.98%,0.03%,0.59%,0.03%,0.36%,0.02%,0.23%,0.02%,0.22%,0.02%,0.12%,0.01%,0.05%,0.02%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.32,0.00,0.18,0.00,0.08,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,119.56,121.50,122.08,0.36,0.44,0.51,1.85%,0.31,0.14%,1.06%,0.05%,1.14%,0.04%,0.69%,0.03%,0.54%,0.02%,0.32%,0.02%,0.20%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.58,242.92,243.62,0.00,0.00,0.00,1.67%,0.00,0.14%,0.95%,0.05%,1.06%,0.03%,0.64%,0.03%,0.45%,0.02%,0.27%,0.02%,0.19%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.613,72,-12,59.96,60.01,60.07
28-Jul-2018 14:10:00,10.000,Y,120.58,122.54,124.36,0.52,0.61,0.71,1.51%,0.42,0.17%,0.80%,0.06%,0.97%,0.04%,0.59%,0.03%,0.37%,0.02%,0.25%,0.02%,0.20%,0.02%,0.14%,0.02%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,115.60,119.48,122.38,0.36,0.44,0.50,1.80%,0.32,0.17%,1.06%,0.06%,1.06%,0.04%,0.70%,0.03%,0.50%,0.03%,0.32%,0.02%,0.20%,0.02%,0.13%,0.02%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,239.56,242.08,244.12,0.00,0.00,0.00,1.64%,0.00,0.17%,0.93%,0.06%,1.02%,0.04%,0.64%,0.03%,0.43%,0.02%,0.28%,0.02%,0.19%,0.02%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.620,84,-12,59.99,60.02,60.05
28-Jul-2018 14:20:00,10.000,Y,121.30,122.44,123.26,0.52,0.61,0.70,1.50%,0.42,0.14%,0.81%,0.05%,0.97%,0.03%,0.61%,0.02%,0.36%,0.02%,0.25%,0.02%,0.20%,0.02%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.32,0.00,0.19,0.00,0.07,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,117.04,119.36,120.60,0.37,0.44,0.53,1.88%,0.31,0.14%,1.10%,0.05%,1.14%,0.03%,0.74%,0.02%,0.53%,0.02%,0.33%,0.02%,0.21%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,240.08,241.86,242.78,0.00,0.00,0.00,1.69%,0.00,0.14%,0.95%,0.05%,1.06%,0.03%,0.67%,0.02%,0.44%,0.02%,0.29%,0.02%,0.19%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.619,84,-12,59.96,60.01,60.06
28-Jul-2018 14:30:00,10.000,Y,120.48,121.76,122.56,0.50,0.58,0.66,1.63%,0.40,0.13%,0.83%,0.05%,1.07%,0.03%,0.69%,0.02%,0.41%,0.02%,0.25%,0.02%,0.21%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.30,0.00,0.17,0.00,0.08,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,118.36,120.36,121.46,0.37,0.44,0.53,1.69%,0.32,0.13%,1.00%,0.05%,1.06%,0.03%,0.62%,0.02%,0.43%,0.02%,0.26%,0.02%,0.20%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.24,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.74,242.18,242.98,0.00,0.00,0.00,1.65%,0.00,0.13%,0.92%,0.05%,1.07%,0.03%,0.65%,0.02%,0.42%,0.02%,0.26%,0.02%,0.20%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.609,72,-12,59.97,60.00,60.04
28-Jul-2018 14:40:00,10.000,Y,120.16,121.30,121.92,0.51,0.59,0.69,1.64%,0.40,0.13%,0.82%,0.05%,1.10%,0.03%,0.70%,0.02%,0.40%,0.02%,0.25%,0.02%,0.20%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.31,0.00,0.17,0.00,0.08,0.00,0.09,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.78,121.32,121.96,0.37,0.44,0.50,1.62%,0.32,0.13%,0.96%,0.05%,1.02%,0.03%,0.56%,0.02%,0.42%,0.02%,0.28%,0.02%,0.20%,0.01%,0.11%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.32,242.68,243.24,0.00,0.00,0.00,1.62%,0.00,0.13%,0.89%,0.05%,1.06%,0.03%,0.63%,0.02%,0.41%,0.02%,0.26%,0.02%,0.19%,0.01%,0.14%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.611,72,-12,59.95,60.00,60.05
28-Jul-2018 14:50:00,10.000,Y,120.46,121.32,121.70,0.48,0.58,0.68,1.62%,0.40,0.14%,0.85%,0.05%,1.06%,0.03%,0.68%,0.03%,0.36%,0.02%,0.27%,0.02%,0.18%,0.01%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.31,0.00,0.17,0.00,0.08,0.00,0.10,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,120.12,121.42,121.90,0.38,0.44,0.51,1.66%,0.32,0.14%,0.98%,0.05%,1.02%,0.03%,0.58%,0.03%,0.46%,0.02%,0.28%,0.02%,0.21%,0.02%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.74,242.80,243.30,0.00,0.00,0.00,1.63%,0.00,0.14%,0.92%,0.05%,1.04%,0.03%,0.63%,0.03%,0.41%,0.02%,0.27%,0.02%,0.19%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.609,72,-12,59.94,60.01,60.07
28-Jul-2018 15:00:00,10.000,Y,119.74,121.10,122.48,0.51,0.57,0.81,1.64%,0.40,0.16%,0.91%,0.06%,1.05%,0.04%,0.65%,0.03%,0.36%,0.02%,0.29%,0.02%,0.19%,0.02%,0.15%,0.02%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.30,0.00,0.17,0.00,0.09,0.00,0.11,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.02,0.00,0.03,119.86,121.72,122.38,0.37,0.44,0.50,1.77%,0.32,0.16%,1.02%,0.06%,1.09%,0.04%,0.66%,0.03%,0.49%,0.02%,0.31%,0.02%,0.22%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.28,242.86,243.74,0.00,0.00,0.00,1.69%,0.00,0.16%,0.96%,0.06%,1.07%,0.04%,0.65%,0.03%,0.43%,0.02%,0.30%,0.02%,0.19%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.605,72,-12,59.95,60.01,60.08
28-Jul-2018 15:10:00,10.000,Y,118.10,120.94,122.78,0.49,0.55,0.69,1.67%,0.39,0.16%,0.95%,0.05%,1.05%,0.04%,0.63%,0.03%,0.41%,0.02%,0.32%,0.02%,0.18%,0.02%,0.17%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.28,0.00,0.16,0.00,0.08,0.00,0.11,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,119.24,121.84,123.02,0.37,0.44,0.48,1.77%,0.32,0.15%,1.00%,0.06%,1.09%,0.04%,0.71%,0.03%,0.48%,0.02%,0.30%,0.02%,0.21%,0.02%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.02,242.82,243.96,0.00,0.00,0.00,1.71%,0.00,0.15%,0.98%,0.05%,1.07%,0.04%,0.67%,0.03%,0.44%,0.02%,0.31%,0.02%,0.18%,0.02%,0.14%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.603,72,-12,59.97,60.01,60.06
28-Jul-2018 15:20:00,10.000,Y,120.42,121.90,122.66,0.47,0.54,0.63,1.58%,0.38,0.13%,0.88%,0.04%,1.02%,0.03%,0.58%,0.02%,0.38%,0.02%,0.32%,0.02%,0.18%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.08,0.00,0.10,0.00,0.11,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,119.98,121.42,122.14,0.36,0.44,0.49,1.78%,0.32,0.12%,0.99%,0.05%,1.10%,0.03%,0.72%,0.02%,0.51%,0.02%,0.31%,0.01%,0.22%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.92,243.38,244.14,0.00,0.00,0.00,1.67%,0.00,0.12%,0.93%,0.04%,1.06%,0.03%,0.65%,0.02%,0.45%,0.02%,0.31%,0.01%,0.19%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.602,72,-12,59.93,60.00,60.05
28-Jul-2018 15:30:00,10.000,Y,120.28,121.72,122.96,0.47,0.53,0.62,1.61%,0.37,0.15%,0.86%,0.06%,1.03%,0.03%,0.64%,0.03%,0.41%,0.02%,0.32%,0.02%,0.17%,0.01%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.27,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.62,121.84,122.72,0.37,0.44,0.50,1.69%,0.32,0.15%,0.96%,0.06%,1.04%,0.03%,0.63%,0.03%,0.47%,0.02%,0.31%,0.02%,0.22%,0.02%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,242.06,243.64,244.24,0.00,0.00,0.00,1.64%,0.00,0.15%,0.91%,0.06%,1.03%,0.03%,0.63%,0.03%,0.44%,0.02%,0.31%,0.02%,0.19%,0.01%,0.13%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.602,72,-12,59.95,60.01,60.07
28-Jul-2018 15:40:00,10.000,Y,120.48,122.12,123.00,0.45,0.52,0.62,1.65%,0.35,0.11%,0.87%,0.04%,1.06%,0.02%,0.66%,0.02%,0.44%,0.02%,0.34%,0.01%,0.17%,0.01%,0.15%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.27,0.00,0.14,0.00,0.07,0.00,0.10,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.44,121.28,122.64,0.36,0.44,0.56,1.62%,0.33,0.11%,0.93%,0.04%,1.03%,0.02%,0.57%,0.02%,0.44%,0.02%,0.28%,0.01%,0.24%,0.01%,0.13%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,242.26,243.46,244.46,0.00,0.00,0.00,1.63%,0.00,0.11%,0.90%,0.04%,1.04%,0.02%,0.62%,0.02%,0.44%,0.02%,0.31%,0.01%,0.20%,0.01%,0.13%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.603,72,-12,59.95,59.98,60.02
28-Jul-2018 15:50:00,10.000,Y,119.90,120.94,121.82,0.45,0.52,0.61,1.65%,0.35,0.11%,0.88%,0.04%,1.08%,0.02%,0.66%,0.02%,0.40%,0.02%,0.31%,0.01%,0.17%,0.01%,0.14%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.27,0.00,0.14,0.00,0.07,0.00,0.10,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.38,121.86,122.66,0.37,0.44,0.58,1.74%,0.32,0.11%,1.00%,0.04%,1.10%,0.03%,0.62%,0.02%,0.46%,0.02%,0.31%,0.02%,0.24%,0.01%,0.13%,0.01%,0.12%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.60,242.86,243.98,0.00,0.00,0.00,1.69%,0.00,0.11%,0.94%,0.04%,1.09%,0.02%,0.64%,0.02%,0.43%,0.02%,0.31%,0.01%,0.20%,0.01%,0.13%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.95,59.99,60.05
28-Jul-2018 16:00:00,10.000,Y,119.76,120.86,121.90,0.46,0.52,0.64,1.59%,0.36,0.12%,0.89%,0.05%,1.04%,0.03%,0.60%,0.02%,0.38%,0.02%,0.30%,0.02%,0.16%,0.01%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.27,0.00,0.14,0.00,0.07,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.80,121.48,122.04,0.36,0.43,0.50,1.87%,0.31,0.13%,1.07%,0.05%,1.17%,0.03%,0.69%,0.02%,0.51%,0.02%,0.34%,0.02%,0.23%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,240.80,242.40,242.90,0.00,0.00,0.00,1.72%,0.00,0.12%,0.98%,0.05%,1.10%,0.03%,0.64%,0.02%,0.44%,0.02%,0.32%,0.01%,0.18%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.605,72,-12,59.94,60.00,60.06
28-Jul-2018 16:10:00,10.000,Y,119.72,120.80,121.86,0.47,0.54,0.63,1.55%,0.38,0.14%,0.87%,0.05%,1.00%,0.03%,0.58%,0.03%,0.34%,0.02%,0.28%,0.02%,0.16%,0.02%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.28,0.00,0.16,0.00,0.08,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,119.20,121.66,122.28,0.35,0.44,0.52,1.82%,0.32,0.15%,0.99%,0.05%,1.16%,0.03%,0.70%,0.03%,0.52%,0.02%,0.33%,0.02%,0.23%,0.02%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,240.98,242.52,243.48,0.00,0.00,0.00,1.68%,0.00,0.14%,0.93%,0.05%,1.08%,0.03%,0.64%,0.02%,0.43%,0.02%,0.30%,0.02%,0.18%,0.01%,0.11%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.96,60.01,60.07
28-Jul-2018 16:20:00,10.000,Y,120.20,121.42,122.42,0.49,0.54,0.62,1.59%,0.38,0.12%,0.88%,0.04%,1.04%,0.03%,0.60%,0.02%,0.36%,0.02%,0.29%,0.02%,0.17%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.28,0.00,0.16,0.00,0.08,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,120.16,121.74,122.30,0.36,0.44,0.51,1.85%,0.32,0.12%,1.01%,0.05%,1.20%,0.03%,0.67%,0.02%,0.52%,0.02%,0.35%,0.02%,0.22%,0.01%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,241.56,243.22,243.98,0.00,0.00,0.00,1.71%,0.00,0.12%,0.95%,0.04%,1.12%,0.03%,0.64%,0.02%,0.44%,0.02%,0.32%,0.01%,0.18%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.96,60.00,60.05
28-Jul-2018 16:30:00,10.000,Y,119.98,121.38,122.02,0.47,0.54,0.61,1.62%,0.37,0.16%,0.88%,0.06%,1.05%,0.04%,0.63%,0.03%,0.36%,0.02%,0.27%,0.02%,0.17%,0.02%,0.17%,0.02%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.28,0.00,0.15,0.00,0.07,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.92,122.32,123.10,0.35,0.43,0.51,1.85%,0.31,0.16%,1.05%,0.06%,1.16%,0.04%,0.65%,0.03%,0.50%,0.02%,0.39%,0.02%,0.23%,0.02%,0.09%,0.02%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,242.64,243.76,244.24,0.00,0.00,0.00,1.72%,0.00,0.16%,0.97%,0.06%,1.11%,0.04%,0.64%,0.03%,0.43%,0.02%,0.33%,0.02%,0.16%,0.02%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.97,60.02,60.08
28-Jul-2018 16:40:00,10.000,Y,120.46,121.34,121.68,0.45,0.53,0.61,1.64%,0.36,0.10%,0.89%,0.04%,1.08%,0.02%,0.62%,0.02%,0.42%,0.01%,0.31%,0.01%,0.17%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.28,0.00,0.15,0.00,0.06,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,121.56,122.40,122.98,0.35,0.44,0.51,1.74%,0.32,0.10%,1.01%,0.04%,1.13%,0.02%,0.58%,0.02%,0.43%,0.02%,0.33%,0.01%,0.22%,0.01%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,242.68,243.80,244.42,0.00,0.00,0.00,1.68%,0.00,0.10%,0.95%,0.04%,1.10%,0.02%,0.60%,0.02%,0.42%,0.01%,0.32%,0.01%,0.18%,0.01%,0.13%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.607,72,-12,59.92,59.99,60.03
28-Jul-2018 16:50:00,10.000,Y,120.30,121.18,121.62,0.45,0.54,0.63,1.62%,0.37,0.13%,0.89%,0.05%,1.04%,0.03%,0.59%,0.02%,0.44%,0.02%,0.32%,0.02%,0.16%,0.01%,0.20%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.28,0.00,0.16,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,121.36,122.28,122.74,0.36,0.44,0.51,1.72%,0.32,0.13%,1.01%,0.05%,1.12%,0.03%,0.55%,0.02%,0.42%,0.02%,0.31%,0.02%,0.23%,0.02%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,242.40,243.54,244.06,0.00,0.00,0.00,1.66%,0.00,0.13%,0.95%,0.05%,1.08%,0.03%,0.56%,0.02%,0.43%,0.02%,0.31%,0.02%,0.17%,0.01%,0.14%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.606,72,-12,59.96,60.01,60.05
28-Jul-2018 17:00:00,10.000,Y,120.26,121.34,122.34,0.47,0.54,0.63,1.61%,0.37,0.14%,0.92%,0.05%,1.03%,0.03%,0.54%,0.02%,0.42%,0.02%,0.33%,0.02%,0.16%,0.01%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.28,0.00,0.16,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.84,122.24,122.68,0.35,0.44,0.50,1.78%,0.32,0.14%,1.04%,0.05%,1.14%,0.03%,0.55%,0.02%,0.47%,0.02%,0.34%,0.02%,0.21%,0.02%,0.10%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,242.22,243.64,244.28,0.00,0.00,0.00,1.68%,0.00,0.14%,0.98%,0.05%,1.08%,0.03%,0.54%,0.02%,0.44%,0.02%,0.34%,0.02%,0.16%,0.01%,0.14%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.96,60.01,60.07
28-Jul-2018 17:10:00,10.000,Y,120.54,121.70,122.02,0.48,0.54,0.62,1.61%,0.38,0.12%,0.94%,0.05%,1.04%,0.03%,0.50%,0.02%,0.43%,0.02%,0.34%,0.01%,0.15%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.28,0.00,0.16,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,120.96,122.04,122.72,0.35,0.43,0.51,1.88%,0.31,0.12%,1.09%,0.05%,1.21%,0.03%,0.58%,0.02%,0.55%,0.02%,0.37%,0.02%,0.19%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,242.60,243.82,244.50,0.00,0.00,0.00,1.74%,0.00,0.12%,1.01%,0.05%,1.12%,0.03%,0.54%,0.02%,0.49%,0.02%,0.36%,0.01%,0.15%,0.01%,0.14%,0.01%,0.11%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.605,72,-12,59.95,60.00,60.06
28-Jul-2018 17:20:00,10.000,Y,119.12,121.38,121.96,0.46,0.54,0.63,1.62%,0.38,0.13%,0.93%,0.05%,1.05%,0.03%,0.49%,0.03%,0.43%,0.02%,0.35%,0.02%,0.14%,0.01%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.00,0.29,0.00,0.16,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,120.60,122.30,122.98,0.36,0.44,0.49,1.87%,0.32,0.13%,1.11%,0.05%,1.18%,0.03%,0.55%,0.03%,0.56%,0.02%,0.38%,0.02%,0.19%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,241.38,243.76,244.48,0.00,0.00,0.00,1.73%,0.00,0.13%,1.02%,0.05%,1.11%,0.03%,0.52%,0.03%,0.49%,0.02%,0.36%,0.01%,0.13%,0.01%,0.15%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.603,72,-12,59.92,60.01,60.06
