Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 17:30:00,10.000,Y,119.88,121.14,121.64,0.47,0.55,0.64,1.63%,0.38,0.11%,0.96%,0.04%,1.07%,0.03%,0.47%,0.02%,0.41%,0.02%,0.34%,0.01%,0.13%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.00,0.29,0.00,0.17,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,121.62,122.46,123.02,0.37,0.45,0.54,1.90%,0.31,0.12%,1.12%,0.04%,1.20%,0.03%,0.55%,0.02%,0.59%,0.02%,0.40%,0.02%,0.19%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.22,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.38,243.66,244.38,0.00,0.00,0.00,1.76%,0.00,0.11%,1.04%,0.04%,1.13%,0.03%,0.51%,0.02%,0.50%,0.02%,0.36%,0.01%,0.14%,0.01%,0.15%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.604,72,-12,59.96,60.00,60.06
28-Jul-2018 17:40:00,10.000,Y,119.86,121.16,121.72,0.32,0.42,0.80,1.73%,0.32,0.10%,1.05%,0.04%,1.13%,0.03%,0.49%,0.02%,0.44%,0.02%,0.32%,0.01%,0.15%,0.01%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.06,122.08,122.74,0.43,0.49,0.55,1.92%,0.30,0.10%,1.12%,0.04%,1.24%,0.03%,0.54%,0.02%,0.60%,0.02%,0.38%,0.01%,0.18%,0.01%,0.14%,0.01%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.19,0.00,0.16,0.00,0.09,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,242.00,243.32,244.02,0.00,0.00,0.00,1.82%,0.00,0.10%,1.09%,0.04%,1.18%,0.03%,0.51%,0.02%,0.52%,0.02%,0.35%,0.01%,0.15%,0.01%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,108,-0.559,60,-24,59.95,59.99,60.04
28-Jul-2018 17:50:00,10.000,Y,120.58,121.98,123.46,0.32,0.37,0.43,1.74%,0.30,0.11%,1.06%,0.04%,1.14%,0.03%,0.45%,0.02%,0.47%,0.02%,0.33%,0.02%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,117.36,120.68,122.16,0.42,0.50,0.55,1.96%,0.30,0.11%,1.15%,0.04%,1.29%,0.03%,0.54%,0.02%,0.60%,0.02%,0.33%,0.01%,0.20%,0.01%,0.16%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.20,0.00,0.16,0.00,0.08,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,240.82,242.74,243.74,0.00,0.00,0.00,1.84%,0.00,0.11%,1.10%,0.04%,1.21%,0.03%,0.49%,0.02%,0.53%,0.02%,0.33%,0.01%,0.17%,0.01%,0.15%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,108,-0.544,60,-24,59.95,59.99,60.03
28-Jul-2018 18:00:00,10.000,Y,120.50,121.78,124.08,0.31,0.38,0.96,1.75%,0.30,0.15%,1.08%,0.05%,1.16%,0.03%,0.41%,0.02%,0.44%,0.02%,0.33%,0.02%,0.14%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.36,120.62,121.56,0.43,0.65,1.62,2.00%,0.39,0.15%,1.19%,0.06%,1.29%,0.03%,0.54%,0.03%,0.64%,0.02%,0.32%,0.02%,0.20%,0.02%,0.14%,0.01%,0.15%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.28,0.00,0.19,0.00,0.09,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,240.92,242.46,243.56,0.00,0.00,0.00,1.87%,0.00,0.15%,1.14%,0.05%,1.22%,0.03%,0.47%,0.02%,0.54%,0.02%,0.32%,0.02%,0.17%,0.02%,0.13%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.569,72,-24,59.97,60.02,60.06
28-Jul-2018 18:10:00,10.000,Y,120.72,122.02,122.86,0.31,0.37,0.43,1.85%,0.30,0.12%,1.05%,0.05%,1.31%,0.03%,0.42%,0.02%,0.53%,0.02%,0.24%,0.02%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.26,120.28,121.92,0.84,0.95,1.03,2.18%,0.55,0.13%,1.27%,0.05%,1.43%,0.03%,0.55%,0.02%,0.76%,0.02%,0.25%,0.02%,0.17%,0.01%,0.07%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.00,0.44,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,240.48,242.36,243.64,0.00,0.00,0.00,2.01%,0.00,0.13%,1.16%,0.05%,1.37%,0.03%,0.49%,0.02%,0.64%,0.02%,0.24%,0.02%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.620,96,-36,59.95,60.00,60.06
28-Jul-2018 18:20:00,10.000,Y,119.82,121.52,122.04,0.32,0.38,0.44,1.87%,0.30,0.11%,1.10%,0.04%,1.33%,0.03%,0.42%,0.02%,0.52%,0.02%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.40,121.58,122.40,0.83,0.94,1.01,2.31%,0.55,0.11%,1.36%,0.04%,1.53%,0.03%,0.59%,0.02%,0.82%,0.02%,0.22%,0.02%,0.12%,0.01%,0.04%,0.01%,0.13%,0.01%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.00,0.43,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.05,241.96,243.16,243.70,0.00,0.00,0.00,2.08%,0.00,0.11%,1.22%,0.04%,1.43%,0.03%,0.50%,0.02%,0.67%,0.02%,0.19%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.619,96,-36,59.92,59.99,60.06
28-Jul-2018 18:30:00,10.000,Y,119.78,121.32,121.72,0.32,0.38,0.45,1.86%,0.30,0.15%,1.11%,0.06%,1.30%,0.04%,0.39%,0.03%,0.52%,0.02%,0.15%,0.02%,0.14%,0.02%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.38,121.76,122.22,0.47,0.72,0.99,2.33%,0.41,0.15%,1.34%,0.06%,1.58%,0.04%,0.57%,0.03%,0.81%,0.03%,0.24%,0.02%,0.10%,0.02%,0.06%,0.01%,0.14%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.00,0.32,0.00,0.20,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,240.58,243.14,243.72,0.00,0.00,0.00,2.08%,0.00,0.15%,1.22%,0.06%,1.44%,0.04%,0.47%,0.03%,0.66%,0.02%,0.19%,0.02%,0.09%,0.02%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.601,72,-24,59.96,60.02,60.06
28-Jul-2018 18:40:00,10.000,Y,119.12,121.10,121.54,0.31,0.37,0.46,1.91%,0.30,0.12%,1.14%,0.05%,1.34%,0.03%,0.38%,0.02%,0.54%,0.02%,0.17%,0.02%,0.14%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.02,121.86,122.70,0.63,0.83,1.01,2.31%,0.48,0.12%,1.33%,0.05%,1.56%,0.03%,0.52%,0.02%,0.81%,0.02%,0.24%,0.02%,0.11%,0.01%,0.04%,0.01%,0.13%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.00,0.37,0.00,0.23,0.00,0.09,0.00,0.09,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,241.66,243.02,243.70,0.00,0.00,0.00,2.09%,0.00,0.12%,1.23%,0.05%,1.45%,0.03%,0.45%,0.02%,0.67%,0.02%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.610,84,-36,59.94,60.00,60.07
28-Jul-2018 18:50:00,10.000,Y,119.62,121.10,122.06,0.30,0.36,0.43,2.05%,0.29,0.10%,1.21%,0.04%,1.42%,0.03%,0.47%,0.02%,0.63%,0.02%,0.19%,0.02%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.34,121.82,122.36,0.46,0.74,1.02,2.21%,0.43,0.10%,1.32%,0.04%,1.50%,0.03%,0.48%,0.02%,0.73%,0.02%,0.19%,0.01%,0.12%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.00,0.33,0.00,0.21,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.04,241.44,242.98,243.58,0.00,0.00,0.00,2.12%,0.00,0.10%,1.26%,0.04%,1.46%,0.03%,0.47%,0.02%,0.68%,0.02%,0.19%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.603,84,-36,59.93,59.99,60.04
28-Jul-2018 19:00:00,10.000,Y,120.48,121.48,121.84,0.31,0.36,0.44,2.02%,0.29,0.15%,1.12%,0.06%,1.42%,0.04%,0.53%,0.03%,0.64%,0.03%,0.21%,0.02%,0.11%,0.02%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.02,121.86,122.36,0.86,0.95,1.02,2.09%,0.57,0.15%,1.32%,0.06%,1.38%,0.04%,0.39%,0.03%,0.64%,0.02%,0.17%,0.02%,0.13%,0.02%,0.08%,0.01%,0.13%,0.01%,0.11%,0.01%,0.15%,0.01%,0.10%,0.01%,0.06%,0.00,0.45,0.00,0.27,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.04,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.05,242.28,243.42,244.10,0.00,0.00,0.00,2.04%,0.00,0.15%,1.22%,0.06%,1.39%,0.04%,0.46%,0.03%,0.64%,0.02%,0.19%,0.02%,0.11%,0.02%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.615,96,-36,59.97,60.01,60.06
28-Jul-2018 19:10:00,10.000,Y,120.96,121.88,122.20,0.31,0.37,0.43,2.06%,0.29,0.12%,1.07%,0.04%,1.49%,0.03%,0.59%,0.02%,0.65%,0.02%,0.17%,0.01%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.52,121.78,122.32,0.85,0.96,1.04,2.14%,0.57,0.12%,1.38%,0.05%,1.38%,0.03%,0.37%,0.02%,0.68%,0.02%,0.18%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.12%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.00,0.45,0.00,0.28,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.05,242.26,243.74,244.26,0.00,0.00,0.00,2.07%,0.00,0.11%,1.22%,0.04%,1.43%,0.03%,0.48%,0.02%,0.66%,0.02%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.613,96,-36,59.94,59.99,60.05
28-Jul-2018 19:20:00,10.000,Y,120.24,121.94,122.16,0.30,0.37,0.43,2.01%,0.30,0.12%,1.04%,0.05%,1.46%,0.03%,0.58%,0.02%,0.62%,0.02%,0.14%,0.02%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.72,121.62,122.34,0.44,0.88,1.03,2.27%,0.52,0.12%,1.40%,0.05%,1.51%,0.03%,0.45%,0.03%,0.77%,0.02%,0.20%,0.02%,0.07%,0.01%,0.07%,0.01%,0.12%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.00,0.41,0.00,0.25,0.00,0.10,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.05,242.60,243.64,244.14,0.00,0.00,0.00,2.12%,0.00,0.12%,1.22%,0.04%,1.48%,0.03%,0.51%,0.02%,0.69%,0.02%,0.17%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.609,96,-36,59.95,60.00,60.07
28-Jul-2018 19:30:00,10.000,Y,120.24,121.56,122.26,0.31,0.37,0.45,1.97%,0.30,0.12%,1.01%,0.04%,1.46%,0.03%,0.58%,0.02%,0.58%,0.02%,0.13%,0.02%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.10,122.04,122.60,0.63,0.71,0.78,2.30%,0.42,0.12%,1.39%,0.04%,1.54%,0.03%,0.46%,0.02%,0.80%,0.02%,0.25%,0.02%,0.05%,0.01%,0.09%,0.01%,0.14%,0.01%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.00,0.31,0.00,0.20,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.04,242.20,243.66,244.50,0.00,0.00,0.00,2.12%,0.00,0.12%,1.20%,0.04%,1.49%,0.03%,0.51%,0.02%,0.69%,0.02%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.599,72,-24,59.94,60.00,60.06
28-Jul-2018 19:40:00,10.000,Y,121.00,122.22,123.44,0.31,0.37,0.43,2.02%,0.30,0.12%,1.01%,0.04%,1.49%,0.03%,0.60%,0.03%,0.61%,0.02%,0.12%,0.02%,0.15%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.94,121.66,122.32,0.65,0.91,1.03,2.25%,0.54,0.12%,1.38%,0.04%,1.49%,0.03%,0.39%,0.02%,0.77%,0.02%,0.22%,0.01%,0.07%,0.01%,0.08%,0.01%,0.13%,0.01%,0.16%,0.01%,0.13%,0.01%,0.09%,0.01%,0.10%,0.00,0.42,0.00,0.26,0.00,0.10,0.00,0.08,0.00,0.03,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.05,242.40,243.94,244.74,0.00,0.00,0.00,2.11%,0.00,0.12%,1.20%,0.04%,1.49%,0.03%,0.50%,0.02%,0.69%,0.02%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.610,96,-36,59.93,59.99,60.05
28-Jul-2018 19:50:00,10.000,Y,120.82,122.28,122.68,0.31,0.37,0.46,2.12%,0.30,0.09%,1.06%,0.03%,1.56%,0.02%,0.64%,0.02%,0.66%,0.02%,0.12%,0.01%,0.19%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,120.92,121.96,122.78,0.84,0.95,1.04,2.20%,0.57,0.09%,1.35%,0.04%,1.47%,0.02%,0.38%,0.02%,0.74%,0.02%,0.20%,0.01%,0.07%,0.01%,0.08%,0.01%,0.13%,0.01%,0.16%,0.01%,0.15%,0.01%,0.09%,0.01%,0.10%,0.00,0.45,0.00,0.27,0.00,0.10,0.00,0.08,0.00,0.02,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.06,243.00,244.30,245.00,0.00,0.00,0.00,2.12%,0.00,0.09%,1.20%,0.03%,1.50%,0.02%,0.51%,0.02%,0.69%,0.02%,0.16%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.611,96,-36,59.94,59.98,60.02
28-Jul-2018 20:00:00,10.000,Y,121.44,122.32,122.68,0.30,0.36,0.42,2.11%,0.28,0.13%,1.03%,0.05%,1.56%,0.03%,0.66%,0.02%,0.65%,0.02%,0.17%,0.02%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.22,122.28,122.86,0.85,0.96,1.04,2.04%,0.58,0.13%,1.29%,0.05%,1.35%,0.03%,0.27%,0.02%,0.69%,0.02%,0.22%,0.02%,0.10%,0.01%,0.10%,0.01%,0.14%,0.01%,0.09%,0.01%,0.15%,0.01%,0.09%,0.01%,0.04%,0.00,0.46,0.00,0.29,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.05,243.44,244.68,245.42,0.00,0.00,0.00,2.04%,0.00,0.13%,1.15%,0.05%,1.44%,0.03%,0.47%,0.02%,0.67%,0.02%,0.19%,0.02%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.611,96,-36,59.95,60.00,60.06
28-Jul-2018 20:10:00,10.000,Y,121.58,122.56,122.90,0.31,0.36,0.42,2.04%,0.29,0.13%,0.99%,0.05%,1.49%,0.03%,0.64%,0.02%,0.65%,0.02%,0.15%,0.02%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.50,122.48,123.08,0.82,0.94,1.06,2.11%,0.56,0.13%,1.31%,0.05%,1.41%,0.03%,0.35%,0.02%,0.68%,0.02%,0.23%,0.02%,0.08%,0.01%,0.09%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.00,0.45,0.00,0.28,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.05,243.90,245.10,245.92,0.00,0.00,0.00,2.04%,0.00,0.13%,1.15%,0.05%,1.44%,0.03%,0.49%,0.02%,0.67%,0.02%,0.19%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.614,96,-36,59.96,60.01,60.05
28-Jul-2018 20:20:00,10.000,Y,121.20,122.52,123.24,0.29,0.36,0.43,2.04%,0.29,0.13%,0.98%,0.05%,1.51%,0.03%,0.63%,0.03%,0.63%,0.02%,0.14%,0.02%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.64,122.56,123.38,0.80,0.94,1.05,2.17%,0.56,0.13%,1.33%,0.05%,1.48%,0.03%,0.37%,0.02%,0.69%,0.02%,0.22%,0.02%,0.06%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.00,0.45,0.00,0.27,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,242.80,245.14,245.98,0.00,0.00,0.00,2.08%,0.00,0.13%,1.15%,0.05%,1.49%,0.03%,0.50%,0.02%,0.66%,0.02%,0.18%,0.02%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.616,96,-36,59.97,60.00,60.06
28-Jul-2018 20:30:00,10.000,Y,121.10,122.12,123.40,0.31,0.37,0.42,2.13%,0.29,0.12%,0.98%,0.04%,1.64%,0.03%,0.64%,0.02%,0.65%,0.02%,0.12%,0.02%,0.15%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.44,122.18,122.80,0.81,0.95,1.05,2.20%,0.56,0.12%,1.28%,0.05%,1.58%,0.03%,0.34%,0.02%,0.70%,0.02%,0.21%,0.01%,0.03%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.00,0.44,0.00,0.27,0.00,0.10,0.00,0.08,0.00,0.02,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.06,242.84,244.38,245.40,0.00,0.00,0.00,2.14%,0.00,0.12%,1.13%,0.05%,1.60%,0.03%,0.49%,0.02%,0.67%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.616,96,-36,59.95,60.00,60.04
28-Jul-2018 20:40:00,10.000,Y,120.70,121.66,122.26,0.31,0.37,0.43,2.18%,0.29,0.10%,1.03%,0.04%,1.68%,0.03%,0.63%,0.02%,0.62%,0.02%,0.11%,0.01%,0.14%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,120.78,121.88,122.42,0.80,0.95,1.05,2.20%,0.56,0.10%,1.25%,0.04%,1.59%,0.03%,0.38%,0.02%,0.68%,0.02%,0.18%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.00,0.44,0.00,0.27,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.06,242.26,243.60,244.60,0.00,0.00,0.00,2.16%,0.00,0.10%,1.14%,0.04%,1.63%,0.02%,0.50%,0.02%,0.65%,0.02%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.617,96,-36,59.90,59.98,60.04
28-Jul-2018 20:50:00,10.000,Y,120.80,121.88,122.54,0.31,0.36,0.42,2.22%,0.29,0.10%,1.03%,0.04%,1.73%,0.03%,0.63%,0.02%,0.63%,0.02%,0.11%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.06,122.10,122.52,0.80,0.94,1.05,2.24%,0.56,0.10%,1.26%,0.04%,1.63%,0.03%,0.39%,0.02%,0.70%,0.02%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.00,0.44,0.00,0.27,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.06,242.88,244.04,244.74,0.00,0.00,0.00,2.21%,0.00,0.10%,1.15%,0.04%,1.67%,0.03%,0.51%,0.02%,0.67%,0.02%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.618,96,-36,59.93,59.98,60.04
28-Jul-2018 21:00:00,10.000,Y,120.66,122.22,122.50,0.30,0.36,0.42,2.23%,0.28,0.13%,1.00%,0.05%,1.73%,0.03%,0.67%,0.03%,0.66%,0.02%,0.13%,0.01%,0.14%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,120.44,122.20,122.90,0.80,0.94,1.06,2.21%,0.56,0.13%,1.27%,0.05%,1.61%,0.03%,0.33%,0.03%,0.67%,0.02%,0.20%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.00,0.45,0.00,0.27,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,241.18,244.50,245.34,0.00,0.00,0.00,2.19%,0.00,0.13%,1.13%,0.05%,1.66%,0.03%,0.50%,0.03%,0.67%,0.02%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.618,96,-36,59.96,60.00,60.06
28-Jul-2018 21:10:00,10.000,Y,121.44,122.52,122.80,0.29,0.35,0.42,2.33%,0.28,0.13%,1.06%,0.05%,1.79%,0.03%,0.70%,0.03%,0.70%,0.02%,0.16%,0.02%,0.13%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.54,122.50,123.02,0.81,0.95,1.07,2.07%,0.57,0.13%,1.19%,0.05%,1.50%,0.03%,0.25%,0.02%,0.64%,0.02%,0.22%,0.02%,0.09%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.00,0.46,0.00,0.28,0.00,0.10,0.00,0.06,0.00,0.00,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,243.66,245.08,245.82,0.00,0.00,0.00,2.17%,0.00,0.13%,1.12%,0.05%,1.64%,0.03%,0.48%,0.02%,0.66%,0.02%,0.18%,0.02%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.614,96,-48,59.96,60.00,60.05
28-Jul-2018 21:20:00,10.000,Y,120.94,122.64,122.84,0.29,0.35,0.42,2.24%,0.28,0.13%,1.01%,0.05%,1.71%,0.04%,0.71%,0.03%,0.69%,0.02%,0.11%,0.02%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.18,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.92,122.88,123.38,0.81,0.96,1.07,2.08%,0.58,0.13%,1.18%,0.05%,1.49%,0.03%,0.30%,0.03%,0.67%,0.02%,0.23%,0.02%,0.07%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.00,0.46,0.00,0.29,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,244.30,245.58,246.16,0.00,0.00,0.00,2.12%,0.00,0.13%,1.09%,0.05%,1.59%,0.03%,0.50%,0.03%,0.68%,0.02%,0.17%,0.02%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.612,96,-48,59.97,60.01,60.04
28-Jul-2018 21:30:00,10.000,Y,121.90,122.76,123.96,0.30,0.36,0.43,2.20%,0.28,0.13%,0.98%,0.05%,1.70%,0.03%,0.69%,0.03%,0.65%,0.02%,0.13%,0.02%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,120.52,122.86,123.36,0.80,0.95,1.07,2.15%,0.57,0.13%,1.15%,0.05%,1.58%,0.03%,0.41%,0.02%,0.72%,0.02%,0.18%,0.02%,0.05%,0.02%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.00,0.45,0.00,0.27,0.00,0.11,0.00,0.09,0.00,0.02,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.06,244.52,245.70,246.12,0.00,0.00,0.00,2.15%,0.00,0.13%,1.06%,0.05%,1.63%,0.03%,0.55%,0.03%,0.69%,0.02%,0.15%,0.02%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.615,96,-36,59.95,60.01,60.06
28-Jul-2018 21:40:00,10.000,Y,121.88,122.86,123.12,0.30,0.36,0.42,2.13%,0.28,0.12%,0.95%,0.04%,1.65%,0.03%,0.66%,0.02%,0.63%,0.02%,0.10%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.10,122.96,123.48,0.79,0.94,1.07,2.23%,0.56,0.12%,1.15%,0.05%,1.66%,0.03%,0.47%,0.02%,0.75%,0.02%,0.17%,0.02%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.44,0.00,0.26,0.00,0.11,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.06,244.66,245.90,246.52,0.00,0.00,0.00,2.16%,0.00,0.12%,1.05%,0.04%,1.65%,0.03%,0.56%,0.02%,0.69%,0.02%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.616,96,-36,59.96,60.00,60.05
28-Jul-2018 21:50:00,10.000,Y,121.84,122.90,123.46,0.29,0.36,0.43,2.00%,0.28,0.13%,0.93%,0.05%,1.54%,0.03%,0.57%,0.02%,0.58%,0.02%,0.12%,0.02%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.44,123.24,123.66,0.79,0.94,1.06,2.24%,0.56,0.13%,1.16%,0.05%,1.64%,0.03%,0.53%,0.03%,0.78%,0.02%,0.18%,0.02%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.00,0.44,0.00,0.26,0.00,0.12,0.00,0.10,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,244.92,246.22,247.00,0.00,0.00,0.00,2.10%,0.00,0.13%,1.05%,0.05%,1.58%,0.03%,0.54%,0.02%,0.68%,0.02%,0.14%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.617,96,-36,59.95,60.01,60.06
28-Jul-2018 22:00:00,10.000,Y,121.42,122.66,123.32,0.30,0.36,0.44,1.98%,0.28,0.13%,0.89%,0.05%,1.55%,0.03%,0.53%,0.02%,0.57%,0.02%,0.16%,0.02%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.58,123.66,124.18,0.82,0.94,1.05,2.16%,0.56,0.13%,1.09%,0.05%,1.61%,0.03%,0.48%,0.03%,0.74%,0.02%,0.14%,0.02%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.00,0.44,0.00,0.27,0.00,0.12,0.00,0.11,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.05,244.76,246.40,247.12,0.00,0.00,0.00,2.05%,0.00,0.13%,0.99%,0.05%,1.57%,0.03%,0.51%,0.02%,0.66%,0.02%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.613,96,-36,59.96,60.00,60.05
28-Jul-2018 22:10:00,10.000,Y,122.02,123.24,123.78,0.29,0.36,0.43,2.01%,0.28,0.09%,0.82%,0.04%,1.59%,0.03%,0.61%,0.02%,0.62%,0.02%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.18,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.84,123.68,124.22,0.83,0.95,1.05,2.03%,0.57,0.10%,1.04%,0.04%,1.52%,0.02%,0.39%,0.02%,0.68%,0.02%,0.15%,0.01%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.00,0.45,0.00,0.28,0.00,0.11,0.00,0.09,0.00,0.02,0.00,0.04,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.05,245.56,246.98,247.70,0.00,0.00,0.00,2.00%,0.00,0.09%,0.93%,0.04%,1.55%,0.02%,0.50%,0.02%,0.65%,0.01%,0.15%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.609,96,-48,59.94,59.99,60.04
28-Jul-2018 22:20:00,10.000,Y,121.54,123.30,124.56,0.29,0.36,0.43,2.00%,0.28,0.08%,0.70%,0.03%,1.63%,0.02%,0.66%,0.02%,0.60%,0.02%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.12,123.74,124.44,0.80,0.95,1.06,2.01%,0.57,0.08%,1.04%,0.03%,1.50%,0.02%,0.40%,0.02%,0.67%,0.02%,0.13%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.00,0.45,0.00,0.28,0.00,0.11,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,245.70,247.10,247.70,0.00,0.00,0.00,1.98%,0.00,0.08%,0.87%,0.03%,1.56%,0.02%,0.53%,0.02%,0.64%,0.01%,0.13%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.610,96,-48,59.94,59.98,60.01
28-Jul-2018 22:30:00,10.000,Y,121.84,122.98,123.24,0.30,0.36,0.43,2.01%,0.28,0.11%,0.67%,0.04%,1.64%,0.03%,0.70%,0.02%,0.57%,0.02%,0.14%,0.01%,0.18%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.34,123.18,123.74,0.78,0.95,1.06,2.04%,0.57,0.11%,1.05%,0.04%,1.52%,0.03%,0.44%,0.02%,0.67%,0.02%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.00,0.45,0.00,0.28,0.00,0.11,0.00,0.10,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.05,245.10,246.22,246.94,0.00,0.00,0.00,2.00%,0.00,0.11%,0.86%,0.04%,1.57%,0.03%,0.57%,0.02%,0.62%,0.02%,0.13%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.610,96,-48,59.94,59.99,60.02
28-Jul-2018 22:40:00,10.000,Y,122.08,122.92,123.20,0.30,0.37,0.43,1.95%,0.29,0.11%,0.61%,0.04%,1.62%,0.03%,0.68%,0.02%,0.53%,0.02%,0.14%,0.01%,0.19%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.40,123.32,123.66,0.79,0.94,1.07,2.13%,0.56,0.11%,1.05%,0.04%,1.58%,0.03%,0.52%,0.02%,0.75%,0.02%,0.14%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.00,0.44,0.00,0.27,0.00,0.12,0.00,0.11,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,245.22,246.30,246.86,0.00,0.00,0.00,2.01%,0.00,0.11%,0.83%,0.04%,1.59%,0.03%,0.60%,0.02%,0.64%,0.02%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.613,96,-36,59.93,59.99,60.06
28-Jul-2018 22:50:00,10.000,Y,122.30,123.20,123.54,0.31,0.37,0.43,1.84%,0.30,0.13%,0.56%,0.05%,1.51%,0.03%,0.63%,0.02%,0.51%,0.02%,0.17%,0.01%,0.21%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.56,123.42,124.10,0.81,0.94,1.05,2.19%,0.55,0.13%,1.11%,0.05%,1.63%,0.03%,0.51%,0.03%,0.74%,0.02%,0.16%,0.02%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.44,0.00,0.27,0.00,0.13,0.00,0.11,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,245.46,246.70,247.34,0.00,0.00,0.00,1.98%,0.00,0.13%,0.84%,0.05%,1.57%,0.03%,0.57%,0.02%,0.62%,0.02%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.611,96,-36,59.96,60.00,60.04
28-Jul-2018 23:00:00,10.000,Y,122.48,123.34,123.62,0.30,0.37,0.43,1.87%,0.29,0.10%,0.57%,0.04%,1.55%,0.03%,0.62%,0.02%,0.52%,0.02%,0.15%,0.01%,0.21%,0.01%,0.08%,0.01%,0.01%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.80,123.64,123.98,0.81,0.94,1.10,2.06%,0.56,0.11%,0.98%,0.04%,1.56%,0.03%,0.48%,0.02%,0.71%,0.02%,0.17%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.44,0.00,0.27,0.00,0.13,0.00,0.11,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,245.88,247.06,247.66,0.00,0.00,0.00,1.94%,0.00,0.10%,0.78%,0.04%,1.55%,0.03%,0.55%,0.02%,0.62%,0.02%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.609,96,-36,59.94,59.99,60.04
28-Jul-2018 23:10:00,10.000,Y,122.60,123.42,124.60,0.31,0.41,0.50,1.88%,0.32,0.09%,0.58%,0.03%,1.57%,0.02%,0.60%,0.02%,0.53%,0.01%,0.15%,0.01%,0.21%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,121.10,123.78,124.24,0.37,0.56,1.04,2.00%,0.38,0.09%,0.87%,0.03%,1.55%,0.02%,0.53%,0.02%,0.68%,0.01%,0.16%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.28,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,245.74,247.26,247.84,0.00,0.00,0.00,1.92%,0.00,0.09%,0.73%,0.03%,1.56%,0.02%,0.56%,0.02%,0.61%,0.01%,0.14%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,60,-24,59.95,59.98,60.03
28-Jul-2018 23:20:00,10.000,Y,121.96,123.62,123.92,0.34,0.41,0.48,1.85%,0.32,0.11%,0.53%,0.04%,1.52%,0.03%,0.63%,0.02%,0.56%,0.02%,0.14%,0.01%,0.21%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,122.74,123.72,124.46,0.38,0.54,0.66,1.95%,0.37,0.11%,0.85%,0.04%,1.52%,0.03%,0.54%,0.02%,0.64%,0.02%,0.16%,0.01%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.14,247.42,247.98,0.00,0.00,0.00,1.88%,0.00,0.11%,0.69%,0.04%,1.51%,0.03%,0.58%,0.02%,0.60%,0.02%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.94,59.99,60.05
28-Jul-2018 23:30:00,10.000,Y,122.70,123.66,123.88,0.34,0.41,0.48,1.81%,0.31,0.09%,0.48%,0.04%,1.49%,0.02%,0.66%,0.02%,0.54%,0.02%,0.13%,0.01%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.02,124.00,124.54,0.37,0.54,0.66,1.93%,0.37,0.10%,0.83%,0.03%,1.49%,0.02%,0.54%,0.02%,0.64%,0.02%,0.17%,0.01%,0.16%,0.01%,0.01%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.27,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.36,247.72,248.40,0.00,0.00,0.00,1.85%,0.00,0.09%,0.66%,0.03%,1.49%,0.02%,0.59%,0.02%,0.59%,0.02%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.555,72,-24,59.94,59.98,60.06
28-Jul-2018 23:40:00,10.000,Y,122.82,123.72,124.72,0.35,0.42,0.48,1.78%,0.32,0.13%,0.45%,0.05%,1.48%,0.03%,0.63%,0.02%,0.48%,0.02%,0.14%,0.02%,0.21%,0.01%,0.12%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,122.26,124.20,124.62,0.39,0.54,0.65,2.00%,0.37,0.13%,0.79%,0.05%,1.54%,0.03%,0.63%,0.03%,0.71%,0.02%,0.12%,0.02%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.90,248.00,248.46,0.00,0.00,0.00,1.87%,0.00,0.13%,0.62%,0.05%,1.50%,0.03%,0.63%,0.02%,0.59%,0.02%,0.12%,0.02%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.96,60.00,60.06
28-Jul-2018 23:50:00,10.000,Y,122.90,123.96,124.36,0.36,0.42,0.53,1.81%,0.32,0.10%,0.47%,0.04%,1.52%,0.02%,0.62%,0.02%,0.48%,0.02%,0.15%,0.01%,0.20%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.20,124.14,124.84,0.38,0.54,0.66,1.97%,0.37,0.10%,0.76%,0.04%,1.54%,0.02%,0.61%,0.02%,0.70%,0.02%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.12,248.16,248.78,0.00,0.00,0.00,1.87%,0.00,0.10%,0.61%,0.04%,1.53%,0.02%,0.61%,0.02%,0.59%,0.02%,0.12%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.95,59.98,60.03
29-Jul-2018 00:00:00,10.000,Y,123.08,123.92,124.36,0.35,0.42,0.50,1.79%,0.32,0.09%,0.42%,0.03%,1.53%,0.02%,0.62%,0.02%,0.45%,0.02%,0.17%,0.01%,0.18%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.07%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.56,124.40,124.74,0.36,0.54,0.67,1.96%,0.37,0.09%,0.75%,0.03%,1.54%,0.02%,0.60%,0.02%,0.69%,0.02%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,247.24,248.40,249.08,0.00,0.00,0.00,1.86%,0.00,0.09%,0.59%,0.03%,1.53%,0.02%,0.61%,0.02%,0.57%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.94,59.98,60.03
29-Jul-2018 00:10:00,10.000,Y,123.34,124.30,125.44,0.34,0.42,0.50,1.77%,0.32,0.13%,0.40%,0.05%,1.51%,0.03%,0.64%,0.02%,0.44%,0.02%,0.18%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.07%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.64,124.26,124.68,0.37,0.54,0.66,1.94%,0.37,0.13%,0.70%,0.05%,1.53%,0.03%,0.65%,0.02%,0.67%,0.02%,0.09%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.12,248.64,249.28,0.00,0.00,0.00,1.84%,0.00,0.13%,0.55%,0.05%,1.52%,0.03%,0.64%,0.02%,0.55%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.96,60.01,60.06
29-Jul-2018 00:20:00,10.000,Y,122.38,124.28,124.68,0.34,0.41,0.50,1.79%,0.32,0.10%,0.37%,0.04%,1.51%,0.02%,0.68%,0.02%,0.46%,0.02%,0.19%,0.01%,0.17%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.42,124.42,125.16,0.38,0.55,0.67,1.86%,0.38,0.10%,0.72%,0.04%,1.47%,0.02%,0.60%,0.02%,0.60%,0.02%,0.10%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.26,248.78,249.60,0.00,0.00,0.00,1.81%,0.00,0.10%,0.54%,0.04%,1.49%,0.02%,0.63%,0.02%,0.53%,0.02%,0.14%,0.01%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.94,59.99,60.05
29-Jul-2018 00:30:00,10.000,Y,123.50,124.36,124.68,0.35,0.41,0.50,1.76%,0.32,0.11%,0.34%,0.04%,1.49%,0.03%,0.69%,0.02%,0.47%,0.02%,0.18%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.96,124.78,125.18,0.38,0.55,0.67,1.86%,0.38,0.11%,0.71%,0.04%,1.46%,0.03%,0.61%,0.02%,0.62%,0.02%,0.10%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.92,249.20,249.76,0.00,0.00,0.00,1.79%,0.00,0.11%,0.52%,0.04%,1.47%,0.03%,0.64%,0.02%,0.55%,0.02%,0.14%,0.01%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.94,59.99,60.05
29-Jul-2018 00:40:00,10.000,Y,123.48,124.44,124.74,0.35,0.42,0.51,1.74%,0.32,0.12%,0.30%,0.04%,1.48%,0.03%,0.67%,0.02%,0.45%,0.02%,0.18%,0.01%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.07%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,124.02,124.80,125.18,0.38,0.54,0.67,1.89%,0.37,0.12%,0.65%,0.04%,1.50%,0.03%,0.64%,0.02%,0.66%,0.02%,0.10%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,248.14,249.30,249.98,0.00,0.00,0.00,1.80%,0.00,0.12%,0.48%,0.04%,1.48%,0.03%,0.65%,0.02%,0.55%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.94,60.00,60.08
29-Jul-2018 00:50:00,10.000,Y,123.42,124.42,124.82,0.35,0.42,0.50,1.71%,0.32,0.09%,0.29%,0.03%,1.47%,0.02%,0.64%,0.02%,0.42%,0.02%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.07%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.84,124.78,125.28,0.37,0.54,0.66,1.97%,0.37,0.09%,0.65%,0.03%,1.55%,0.02%,0.69%,0.02%,0.71%,0.01%,0.09%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,247.92,249.28,250.12,0.00,0.00,0.00,1.82%,0.00,0.09%,0.46%,0.03%,1.51%,0.02%,0.67%,0.02%,0.57%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,60,-24,59.90,59.98,60.05
29-Jul-2018 01:00:00,10.000,Y,121.58,124.52,125.72,0.35,0.42,0.51,1.68%,0.33,0.12%,0.31%,0.04%,1.44%,0.03%,0.62%,0.02%,0.41%,0.02%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.60,124.34,124.86,0.38,0.54,0.66,1.96%,0.37,0.12%,0.62%,0.05%,1.54%,0.03%,0.71%,0.03%,0.71%,0.02%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,243.26,248.94,249.68,0.00,0.00,0.00,1.80%,0.00,0.12%,0.46%,0.04%,1.49%,0.03%,0.66%,0.02%,0.56%,0.02%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.93,60.00,60.06
29-Jul-2018 01:10:00,10.000,Y,123.48,124.70,125.08,0.35,0.42,0.50,1.70%,0.32,0.11%,0.30%,0.04%,1.45%,0.03%,0.63%,0.02%,0.42%,0.02%,0.18%,0.01%,0.18%,0.01%,0.04%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.56,124.36,125.08,0.38,0.54,0.67,1.95%,0.37,0.11%,0.58%,0.04%,1.54%,0.03%,0.72%,0.02%,0.71%,0.02%,0.07%,0.02%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,248.06,249.12,249.62,0.00,0.00,0.00,1.81%,0.00,0.11%,0.44%,0.04%,1.50%,0.03%,0.68%,0.02%,0.56%,0.02%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.94,59.99,60.03
29-Jul-2018 01:20:00,10.000,Y,122.78,124.48,125.62,0.32,0.41,0.50,1.72%,0.32,0.13%,0.27%,0.05%,1.47%,0.03%,0.67%,0.03%,0.43%,0.02%,0.16%,0.02%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,122.12,124.84,125.68,0.38,0.54,0.66,1.85%,0.38,0.13%,0.59%,0.05%,1.46%,0.03%,0.65%,0.03%,0.67%,0.02%,0.11%,0.02%,0.15%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,247.66,249.40,249.98,0.00,0.00,0.00,1.77%,0.00,0.13%,0.43%,0.05%,1.46%,0.03%,0.65%,0.03%,0.55%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.96,60.00,60.06
