Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 01:30:00,10.000,Y,123.70,124.54,124.84,0.33,0.41,0.51,1.74%,0.32,0.10%,0.26%,0.04%,1.49%,0.03%,0.69%,0.02%,0.43%,0.02%,0.17%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,123.74,124.68,125.32,0.38,0.55,0.67,1.79%,0.38,0.10%,0.58%,0.04%,1.44%,0.02%,0.59%,0.02%,0.61%,0.02%,0.12%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,248.16,249.28,249.76,0.00,0.00,0.00,1.75%,0.00,0.10%,0.42%,0.04%,1.46%,0.02%,0.64%,0.02%,0.52%,0.02%,0.15%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.93,59.98,60.06
29-Jul-2018 01:40:00,10.000,Y,123.78,124.60,124.90,0.33,0.41,0.50,1.76%,0.31,0.09%,0.23%,0.04%,1.52%,0.02%,0.69%,0.02%,0.43%,0.01%,0.16%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,123.82,124.68,125.04,0.39,0.54,0.67,1.82%,0.38,0.09%,0.57%,0.04%,1.48%,0.02%,0.61%,0.02%,0.59%,0.01%,0.11%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,248.22,249.34,249.90,0.00,0.00,0.00,1.77%,0.00,0.09%,0.40%,0.04%,1.50%,0.02%,0.64%,0.02%,0.51%,0.01%,0.13%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,59.98,60.03
29-Jul-2018 01:50:00,10.000,Y,123.90,124.80,126.12,0.33,0.41,0.50,1.74%,0.31,0.10%,0.24%,0.04%,1.48%,0.03%,0.69%,0.02%,0.43%,0.02%,0.17%,0.01%,0.19%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.07%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,122.04,124.70,125.14,0.37,0.54,0.66,1.89%,0.37,0.10%,0.55%,0.04%,1.52%,0.03%,0.67%,0.02%,0.66%,0.02%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,248.20,249.56,250.20,0.00,0.00,0.00,1.80%,0.00,0.10%,0.40%,0.04%,1.50%,0.02%,0.68%,0.02%,0.54%,0.02%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.94,59.99,60.04
29-Jul-2018 02:00:00,10.000,Y,123.40,124.44,125.28,0.34,0.42,0.51,1.64%,0.32,0.12%,0.25%,0.05%,1.38%,0.03%,0.67%,0.02%,0.42%,0.02%,0.17%,0.01%,0.19%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.48,124.40,125.30,0.37,0.55,0.67,1.85%,0.38,0.12%,0.52%,0.04%,1.44%,0.03%,0.75%,0.03%,0.67%,0.02%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.56,248.92,250.60,0.00,0.00,0.00,1.73%,0.00,0.12%,0.39%,0.05%,1.41%,0.03%,0.71%,0.03%,0.54%,0.02%,0.11%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,60,-24,59.95,60.00,60.05
29-Jul-2018 02:10:00,10.000,Y,123.28,124.16,124.54,0.34,0.42,0.50,1.63%,0.32,0.12%,0.23%,0.04%,1.38%,0.03%,0.68%,0.02%,0.41%,0.02%,0.16%,0.01%,0.19%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.38,124.36,124.66,0.38,0.54,0.67,1.84%,0.37,0.12%,0.52%,0.05%,1.43%,0.03%,0.74%,0.03%,0.67%,0.02%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.50,248.58,249.14,0.00,0.00,0.00,1.72%,0.00,0.12%,0.37%,0.04%,1.40%,0.03%,0.71%,0.02%,0.54%,0.02%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.96,60.00,60.05
29-Jul-2018 02:20:00,10.000,Y,122.18,124.00,124.88,0.33,0.42,0.51,1.66%,0.32,0.08%,0.22%,0.03%,1.42%,0.02%,0.68%,0.02%,0.41%,0.01%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.72,124.32,124.94,0.39,0.54,0.68,1.79%,0.38,0.08%,0.52%,0.03%,1.41%,0.02%,0.68%,0.02%,0.63%,0.01%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.64,248.38,249.00,0.00,0.00,0.00,1.71%,0.00,0.08%,0.37%,0.03%,1.41%,0.02%,0.68%,0.02%,0.52%,0.01%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.93,59.97,60.03
29-Jul-2018 02:30:00,10.000,Y,123.18,123.98,124.20,0.34,0.41,0.51,1.73%,0.31,0.11%,0.24%,0.04%,1.44%,0.03%,0.76%,0.02%,0.44%,0.02%,0.17%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,123.20,124.04,124.36,0.39,0.55,0.67,1.68%,0.38,0.11%,0.51%,0.04%,1.35%,0.03%,0.61%,0.02%,0.54%,0.02%,0.12%,0.01%,0.18%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.96,248.08,248.54,0.00,0.00,0.00,1.69%,0.00,0.11%,0.37%,0.04%,1.39%,0.03%,0.68%,0.02%,0.49%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.93,59.99,60.04
29-Jul-2018 02:40:00,10.000,Y,122.90,123.88,124.18,0.35,0.41,0.51,1.70%,0.32,0.14%,0.22%,0.05%,1.44%,0.03%,0.71%,0.03%,0.41%,0.02%,0.16%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.22,124.16,124.66,0.38,0.55,0.68,1.75%,0.38,0.14%,0.53%,0.05%,1.40%,0.03%,0.65%,0.03%,0.55%,0.02%,0.12%,0.02%,0.18%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,247.00,248.12,248.66,0.00,0.00,0.00,1.71%,0.00,0.14%,0.38%,0.05%,1.41%,0.03%,0.68%,0.03%,0.48%,0.02%,0.14%,0.02%,0.17%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.96,60.01,60.05
29-Jul-2018 02:50:00,10.000,Y,123.00,123.90,124.98,0.35,0.42,0.51,1.62%,0.33,0.09%,0.21%,0.03%,1.40%,0.02%,0.64%,0.02%,0.37%,0.01%,0.18%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.36,124.06,124.48,0.39,0.54,0.67,1.89%,0.37,0.09%,0.52%,0.03%,1.48%,0.02%,0.78%,0.02%,0.64%,0.01%,0.09%,0.01%,0.16%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,246.38,248.04,248.54,0.00,0.00,0.00,1.74%,0.00,0.09%,0.36%,0.03%,1.44%,0.02%,0.71%,0.02%,0.50%,0.01%,0.13%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.93,59.98,60.03
29-Jul-2018 03:00:00,10.000,Y,123.06,123.86,124.10,0.36,0.42,0.51,1.60%,0.33,0.06%,0.18%,0.02%,1.39%,0.02%,0.61%,0.01%,0.35%,0.01%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.44,124.16,124.64,0.39,0.55,0.67,1.88%,0.38,0.06%,0.50%,0.02%,1.47%,0.02%,0.78%,0.02%,0.66%,0.01%,0.08%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,247.08,248.08,248.66,0.00,0.00,0.00,1.72%,0.00,0.06%,0.34%,0.02%,1.43%,0.02%,0.70%,0.01%,0.50%,0.01%,0.12%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.00%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.91,59.96,60.00
29-Jul-2018 03:10:00,10.000,Y,123.08,123.98,125.08,0.35,0.42,0.51,1.60%,0.32,0.07%,0.19%,0.03%,1.36%,0.02%,0.67%,0.02%,0.38%,0.01%,0.18%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.07%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.78,123.98,124.36,0.40,0.55,0.67,1.81%,0.38,0.07%,0.51%,0.03%,1.41%,0.02%,0.75%,0.02%,0.64%,0.01%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,246.84,248.04,248.52,0.00,0.00,0.00,1.69%,0.00,0.07%,0.34%,0.03%,1.38%,0.02%,0.71%,0.02%,0.51%,0.01%,0.13%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.92,59.97,60.05
29-Jul-2018 03:20:00,10.000,Y,122.20,124.02,124.38,0.35,0.42,0.51,1.64%,0.32,0.11%,0.19%,0.04%,1.38%,0.03%,0.70%,0.02%,0.41%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,122.72,123.94,124.72,0.40,0.55,0.69,1.74%,0.38,0.11%,0.50%,0.04%,1.36%,0.03%,0.69%,0.02%,0.61%,0.02%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.94,248.02,248.58,0.00,0.00,0.00,1.67%,0.00,0.11%,0.35%,0.04%,1.37%,0.03%,0.69%,0.02%,0.51%,0.02%,0.14%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.94,59.99,60.04
29-Jul-2018 03:30:00,10.000,Y,122.84,123.82,124.06,0.35,0.41,0.51,1.65%,0.32,0.13%,0.18%,0.05%,1.39%,0.03%,0.70%,0.02%,0.42%,0.02%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.28,124.20,124.90,0.39,0.55,0.68,1.67%,0.38,0.13%,0.50%,0.05%,1.31%,0.03%,0.64%,0.03%,0.58%,0.02%,0.11%,0.02%,0.19%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.94,248.10,248.60,0.00,0.00,0.00,1.64%,0.00,0.13%,0.34%,0.05%,1.34%,0.03%,0.67%,0.03%,0.50%,0.02%,0.14%,0.02%,0.18%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.96,60.00,60.04
29-Jul-2018 03:40:00,10.000,Y,122.98,123.80,125.02,0.35,0.42,0.51,1.63%,0.32,0.17%,0.16%,0.06%,1.37%,0.04%,0.68%,0.03%,0.40%,0.03%,0.17%,0.02%,0.16%,0.02%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.60,124.28,124.68,0.39,0.55,0.67,1.69%,0.38,0.17%,0.47%,0.06%,1.32%,0.04%,0.66%,0.03%,0.59%,0.03%,0.11%,0.02%,0.18%,0.02%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.66,248.14,248.68,0.00,0.00,0.00,1.64%,0.00,0.17%,0.31%,0.06%,1.34%,0.04%,0.67%,0.03%,0.49%,0.03%,0.14%,0.02%,0.17%,0.02%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.96,60.03,60.07
29-Jul-2018 03:50:00,10.000,Y,123.12,124.00,124.32,0.36,0.42,0.51,1.58%,0.33,0.12%,0.18%,0.04%,1.35%,0.03%,0.63%,0.02%,0.36%,0.02%,0.19%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.08,123.86,124.20,0.41,0.55,0.65,1.83%,0.38,0.12%,0.49%,0.04%,1.43%,0.03%,0.77%,0.02%,0.62%,0.02%,0.08%,0.02%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.86,247.94,248.40,0.00,0.00,0.00,1.68%,0.00,0.12%,0.33%,0.04%,1.39%,0.03%,0.70%,0.02%,0.49%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.96,60.00,60.04
29-Jul-2018 04:00:00,10.000,Y,122.82,124.02,124.96,0.35,0.42,0.51,1.58%,0.33,0.07%,0.18%,0.03%,1.36%,0.02%,0.63%,0.02%,0.37%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.07%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.74,123.90,124.28,0.41,0.55,0.66,1.83%,0.38,0.08%,0.49%,0.03%,1.44%,0.02%,0.75%,0.02%,0.64%,0.01%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,246.72,248.00,248.64,0.00,0.00,0.00,1.69%,0.00,0.07%,0.33%,0.03%,1.40%,0.02%,0.69%,0.02%,0.50%,0.01%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00%,0.02%,0.00%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.91,59.97,60.03
29-Jul-2018 04:10:00,10.000,Y,123.02,124.06,124.32,0.35,0.42,0.51,1.57%,0.33,0.09%,0.18%,0.03%,1.34%,0.02%,0.64%,0.02%,0.37%,0.02%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.07%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.20,123.98,124.46,0.40,0.54,0.66,1.75%,0.38,0.09%,0.48%,0.03%,1.38%,0.02%,0.70%,0.02%,0.61%,0.01%,0.11%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.06,248.10,248.58,0.00,0.00,0.00,1.64%,0.00,0.09%,0.33%,0.03%,1.36%,0.02%,0.67%,0.02%,0.49%,0.01%,0.14%,0.01%,0.15%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,72,-24,59.92,59.98,60.04
29-Jul-2018 04:20:00,10.000,Y,121.92,123.76,124.08,0.34,0.42,0.50,1.56%,0.33,0.09%,0.15%,0.04%,1.34%,0.02%,0.64%,0.02%,0.36%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.40,124.26,125.06,0.39,0.55,0.67,1.77%,0.38,0.09%,0.49%,0.04%,1.37%,0.02%,0.72%,0.02%,0.64%,0.02%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.02,248.08,248.60,0.00,0.00,0.00,1.64%,0.00,0.09%,0.32%,0.04%,1.35%,0.02%,0.68%,0.02%,0.50%,0.02%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.95,59.98,60.02
29-Jul-2018 04:30:00,10.000,Y,122.92,123.70,123.92,0.34,0.42,0.51,1.61%,0.32,0.12%,0.16%,0.04%,1.36%,0.03%,0.69%,0.02%,0.41%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.48,124.32,124.58,0.40,0.55,0.68,1.65%,0.39,0.12%,0.48%,0.05%,1.30%,0.03%,0.63%,0.02%,0.56%,0.02%,0.13%,0.01%,0.17%,0.01%,0.01%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.00,248.10,248.52,0.00,0.00,0.00,1.61%,0.00,0.12%,0.32%,0.04%,1.33%,0.03%,0.66%,0.02%,0.48%,0.02%,0.14%,0.01%,0.16%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.95,59.99,60.03
29-Jul-2018 04:40:00,10.000,Y,122.90,123.74,124.92,0.34,0.42,0.51,1.60%,0.32,0.10%,0.18%,0.04%,1.36%,0.03%,0.66%,0.02%,0.40%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.52,123.98,124.48,0.41,0.55,0.67,1.63%,0.39,0.10%,0.46%,0.04%,1.30%,0.03%,0.63%,0.02%,0.55%,0.02%,0.11%,0.01%,0.16%,0.01%,0.01%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,246.46,247.80,248.32,0.00,0.00,0.00,1.60%,0.00,0.10%,0.32%,0.04%,1.33%,0.03%,0.65%,0.02%,0.47%,0.02%,0.13%,0.01%,0.16%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.96,59.99,60.02
29-Jul-2018 04:50:00,10.000,Y,123.04,123.92,124.84,0.35,0.42,0.50,1.61%,0.32,0.09%,0.18%,0.04%,1.37%,0.02%,0.65%,0.02%,0.41%,0.02%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.46,123.82,124.20,0.41,0.56,0.67,1.63%,0.39,0.09%,0.45%,0.04%,1.31%,0.02%,0.59%,0.02%,0.54%,0.01%,0.10%,0.01%,0.16%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,246.34,247.82,248.26,0.00,0.00,0.00,1.60%,0.00,0.09%,0.32%,0.04%,1.34%,0.02%,0.62%,0.02%,0.48%,0.02%,0.14%,0.01%,0.16%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.94,59.98,60.05
29-Jul-2018 05:00:00,10.000,Y,123.12,124.00,124.30,0.35,0.42,0.51,1.59%,0.33,0.08%,0.19%,0.03%,1.35%,0.02%,0.64%,0.02%,0.40%,0.02%,0.19%,0.01%,0.15%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.94,123.74,124.02,0.41,0.55,0.67,1.64%,0.38,0.08%,0.47%,0.03%,1.31%,0.02%,0.60%,0.02%,0.54%,0.01%,0.12%,0.01%,0.17%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,246.62,247.80,248.36,0.00,0.00,0.00,1.60%,0.00,0.08%,0.33%,0.03%,1.33%,0.02%,0.62%,0.02%,0.47%,0.01%,0.15%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,60,-24,59.92,59.97,60.05
29-Jul-2018 05:10:00,10.000,Y,122.92,123.88,124.28,0.34,0.42,0.51,1.58%,0.32,0.09%,0.21%,0.03%,1.34%,0.02%,0.64%,0.02%,0.40%,0.02%,0.18%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.74,123.92,124.30,0.41,0.55,0.66,1.65%,0.38,0.09%,0.47%,0.03%,1.31%,0.02%,0.62%,0.02%,0.56%,0.02%,0.14%,0.01%,0.16%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.24,247.88,248.26,0.00,0.00,0.00,1.60%,0.00,0.09%,0.33%,0.03%,1.33%,0.02%,0.63%,0.02%,0.48%,0.02%,0.16%,0.01%,0.15%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,72,-24,59.95,59.98,60.03
29-Jul-2018 05:20:00,10.000,Y,121.90,123.66,124.08,0.33,0.42,0.51,1.57%,0.32,0.12%,0.18%,0.05%,1.31%,0.03%,0.67%,0.02%,0.40%,0.02%,0.18%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.08,124.12,124.94,0.40,0.55,0.67,1.62%,0.38,0.12%,0.46%,0.05%,1.26%,0.03%,0.64%,0.02%,0.57%,0.02%,0.16%,0.01%,0.17%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.78,247.86,248.36,0.00,0.00,0.00,1.58%,0.00,0.12%,0.32%,0.04%,1.28%,0.03%,0.65%,0.02%,0.48%,0.02%,0.17%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,60,-24,59.95,60.00,60.04
29-Jul-2018 05:30:00,10.000,Y,122.80,123.84,125.20,0.30,0.43,0.88,1.48%,0.34,0.09%,0.16%,0.03%,1.22%,0.02%,0.62%,0.02%,0.33%,0.02%,0.26%,0.01%,0.24%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.16,124.20,124.84,0.03,0.23,0.67,1.77%,0.16,0.09%,0.45%,0.04%,1.35%,0.02%,0.74%,0.02%,0.58%,0.02%,0.30%,0.01%,0.22%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.11,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,246.30,248.10,248.94,0.00,0.00,0.00,1.61%,0.00,0.09%,0.30%,0.03%,1.29%,0.02%,0.68%,0.02%,0.45%,0.02%,0.27%,0.01%,0.23%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,84,-0.515,48,-12,59.94,59.98,60.04
29-Jul-2018 05:40:00,10.000,Y,122.72,123.88,124.88,0.36,0.43,0.51,1.42%,0.34,0.12%,0.22%,0.05%,1.16%,0.03%,0.59%,0.02%,0.30%,0.02%,0.24%,0.01%,0.25%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.90,123.98,124.48,0.00,0.00,0.11,1.70%,0.00,0.12%,0.43%,0.05%,1.31%,0.03%,0.70%,0.02%,0.51%,0.02%,0.35%,0.02%,0.21%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.68,247.94,248.42,0.00,0.00,0.00,1.55%,0.00,0.12%,0.32%,0.05%,1.24%,0.03%,0.64%,0.02%,0.40%,0.02%,0.29%,0.01%,0.23%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.491,24,0,59.96,59.99,60.04
29-Jul-2018 05:50:00,10.000,Y,123.10,124.02,124.50,0.36,0.43,0.50,1.42%,0.34,0.10%,0.23%,0.04%,1.15%,0.02%,0.61%,0.02%,0.31%,0.02%,0.26%,0.01%,0.25%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.20,123.96,124.48,0.00,0.00,0.11,1.65%,0.00,0.10%,0.43%,0.04%,1.28%,0.02%,0.67%,0.02%,0.48%,0.02%,0.35%,0.01%,0.20%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,246.56,248.04,248.42,0.00,0.00,0.00,1.52%,0.00,0.10%,0.33%,0.04%,1.21%,0.02%,0.63%,0.02%,0.40%,0.02%,0.30%,0.01%,0.22%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.493,24,0,59.95,59.99,60.03
29-Jul-2018 06:00:00,10.000,Y,122.46,123.80,124.44,0.36,0.43,0.51,1.35%,0.34,0.12%,0.23%,0.04%,1.07%,0.03%,0.61%,0.02%,0.30%,0.02%,0.24%,0.01%,0.24%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.06,123.92,124.46,0.00,0.00,0.11,1.73%,0.00,0.12%,0.48%,0.04%,1.29%,0.03%,0.77%,0.03%,0.51%,0.02%,0.37%,0.02%,0.22%,0.01%,0.15%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,246.06,247.80,248.36,0.00,0.00,0.00,1.53%,0.00,0.12%,0.35%,0.04%,1.18%,0.03%,0.68%,0.02%,0.40%,0.02%,0.30%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.491,24,0,59.95,60.00,60.04
29-Jul-2018 06:10:00,10.000,Y,122.42,123.30,123.74,0.37,0.43,0.51,1.31%,0.34,0.12%,0.25%,0.04%,1.03%,0.03%,0.61%,0.02%,0.28%,0.02%,0.23%,0.01%,0.23%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.88,123.74,124.34,0.00,0.00,0.11,1.71%,0.00,0.12%,0.51%,0.04%,1.24%,0.03%,0.79%,0.02%,0.49%,0.02%,0.38%,0.02%,0.24%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.78,247.12,248.14,0.00,0.00,0.00,1.50%,0.00,0.12%,0.38%,0.04%,1.13%,0.03%,0.70%,0.02%,0.38%,0.02%,0.30%,0.01%,0.23%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.490,24,0,59.96,60.00,60.04
29-Jul-2018 06:20:00,10.000,Y,121.20,122.72,123.48,0.36,0.44,0.51,1.29%,0.35,0.12%,0.25%,0.05%,0.98%,0.03%,0.63%,0.02%,0.28%,0.02%,0.23%,0.02%,0.25%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.68,124.14,124.84,0.00,0.00,0.11,1.62%,0.00,0.12%,0.48%,0.05%,1.14%,0.03%,0.76%,0.03%,0.48%,0.02%,0.39%,0.02%,0.24%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.02,246.92,247.64,0.00,0.00,0.00,1.44%,0.00,0.12%,0.37%,0.05%,1.05%,0.03%,0.69%,0.02%,0.38%,0.02%,0.30%,0.02%,0.23%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.489,24,0,59.96,60.00,60.05
29-Jul-2018 06:30:00,10.000,Y,120.26,122.80,123.84,0.37,0.44,0.51,1.30%,0.35,0.11%,0.27%,0.04%,0.97%,0.03%,0.65%,0.02%,0.27%,0.02%,0.22%,0.01%,0.25%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.60,123.30,123.80,0.00,0.00,0.11,1.63%,0.00,0.12%,0.51%,0.04%,1.14%,0.03%,0.77%,0.02%,0.49%,0.02%,0.37%,0.02%,0.23%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.94,246.18,247.12,0.00,0.00,0.00,1.45%,0.00,0.12%,0.39%,0.04%,1.05%,0.03%,0.71%,0.02%,0.38%,0.02%,0.29%,0.01%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.490,24,0,59.96,60.00,60.05
29-Jul-2018 06:40:00,10.000,Y,121.60,122.90,123.22,0.37,0.43,0.51,1.31%,0.34,0.16%,0.30%,0.06%,0.96%,0.04%,0.66%,0.03%,0.29%,0.02%,0.23%,0.02%,0.25%,0.02%,0.14%,0.02%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.66,123.12,123.58,0.00,0.00,0.11,1.55%,0.00,0.16%,0.49%,0.06%,1.08%,0.04%,0.74%,0.03%,0.45%,0.02%,0.36%,0.02%,0.23%,0.02%,0.12%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.34,246.10,246.54,0.00,0.00,0.00,1.41%,0.00,0.16%,0.39%,0.06%,1.01%,0.04%,0.69%,0.03%,0.37%,0.02%,0.29%,0.02%,0.22%,0.02%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.495,24,0,59.99,60.02,60.06
29-Jul-2018 06:50:00,10.000,Y,121.68,122.72,123.12,0.35,0.43,0.50,1.31%,0.34,0.14%,0.32%,0.05%,0.97%,0.03%,0.66%,0.03%,0.27%,0.02%,0.24%,0.02%,0.23%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.88,123.02,123.52,0.00,0.00,0.11,1.62%,0.00,0.14%,0.54%,0.05%,1.12%,0.03%,0.78%,0.03%,0.46%,0.02%,0.36%,0.02%,0.24%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.42,245.80,246.32,0.00,0.00,0.00,1.45%,0.00,0.14%,0.43%,0.05%,1.05%,0.03%,0.72%,0.03%,0.36%,0.02%,0.30%,0.02%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.495,24,0,59.96,60.01,60.05
29-Jul-2018 07:00:00,10.000,Y,121.54,122.68,123.12,0.36,0.43,0.53,1.32%,0.34,0.10%,0.33%,0.04%,0.99%,0.02%,0.66%,0.02%,0.27%,0.02%,0.24%,0.01%,0.23%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.54,122.64,123.30,0.00,0.00,0.11,1.57%,0.00,0.10%,0.56%,0.04%,1.11%,0.02%,0.73%,0.02%,0.42%,0.02%,0.33%,0.01%,0.23%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.02,245.38,245.96,0.00,0.00,0.00,1.44%,0.00,0.10%,0.44%,0.04%,1.05%,0.02%,0.69%,0.02%,0.34%,0.02%,0.28%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.498,24,0,59.94,59.99,60.05
29-Jul-2018 07:10:00,10.000,Y,121.68,122.68,123.64,0.35,0.43,0.53,1.34%,0.34,0.13%,0.36%,0.05%,0.98%,0.03%,0.69%,0.03%,0.28%,0.02%,0.25%,0.02%,0.23%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.30,122.16,123.00,0.00,0.00,0.11,1.51%,0.00,0.13%,0.54%,0.05%,1.05%,0.03%,0.74%,0.03%,0.39%,0.02%,0.28%,0.02%,0.21%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.22,244.92,245.64,0.00,0.00,0.00,1.42%,0.00,0.13%,0.45%,0.05%,1.01%,0.03%,0.71%,0.03%,0.33%,0.02%,0.26%,0.02%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.500,24,0,59.93,60.00,60.05
29-Jul-2018 07:20:00,10.000,Y,120.70,122.36,123.46,0.36,0.43,0.51,1.33%,0.34,0.13%,0.36%,0.05%,0.94%,0.03%,0.73%,0.02%,0.30%,0.02%,0.24%,0.02%,0.23%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.74,122.26,122.94,0.00,0.00,0.11,1.46%,0.00,0.13%,0.53%,0.05%,0.98%,0.03%,0.75%,0.03%,0.38%,0.02%,0.28%,0.02%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.20,244.70,245.30,0.00,0.00,0.00,1.39%,0.00,0.13%,0.44%,0.05%,0.96%,0.03%,0.74%,0.02%,0.34%,0.02%,0.26%,0.02%,0.22%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.500,24,0,59.89,60.00,60.08
29-Jul-2018 07:30:00,10.000,Y,117.80,121.76,123.38,0.35,0.43,0.53,1.33%,0.34,0.11%,0.38%,0.04%,0.93%,0.03%,0.72%,0.02%,0.29%,0.02%,0.20%,0.01%,0.24%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.70,122.16,123.94,0.00,0.00,0.11,1.55%,0.00,0.11%,0.55%,0.04%,1.04%,0.03%,0.80%,0.02%,0.43%,0.02%,0.30%,0.02%,0.19%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.72,243.98,244.68,0.00,0.00,0.00,1.43%,0.00,0.11%,0.47%,0.04%,0.99%,0.03%,0.76%,0.02%,0.36%,0.02%,0.24%,0.01%,0.20%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.498,24,0,59.92,59.99,60.04
29-Jul-2018 07:40:00,10.000,Y,120.54,121.90,122.30,0.37,0.43,0.50,1.35%,0.34,0.10%,0.41%,0.04%,0.93%,0.03%,0.75%,0.02%,0.31%,0.02%,0.20%,0.01%,0.23%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.22,122.18,122.94,0.00,0.00,0.11,1.56%,0.00,0.10%,0.61%,0.04%,1.03%,0.03%,0.78%,0.02%,0.42%,0.02%,0.32%,0.01%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.00,244.14,244.60,0.00,0.00,0.00,1.44%,0.00,0.10%,0.51%,0.04%,0.98%,0.03%,0.77%,0.02%,0.37%,0.02%,0.26%,0.01%,0.20%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.504,24,0,59.93,59.99,60.03
29-Jul-2018 07:50:00,10.000,Y,120.28,121.52,122.80,0.37,0.43,0.51,1.33%,0.34,0.11%,0.41%,0.04%,0.93%,0.03%,0.72%,0.02%,0.30%,0.02%,0.20%,0.01%,0.23%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.36,122.62,123.40,0.00,0.00,0.11,1.58%,0.00,0.11%,0.60%,0.04%,1.06%,0.03%,0.79%,0.02%,0.45%,0.02%,0.32%,0.01%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.64,244.20,245.56,0.00,0.00,0.00,1.45%,0.00,0.11%,0.51%,0.04%,0.99%,0.03%,0.75%,0.02%,0.37%,0.02%,0.26%,0.01%,0.21%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.501,24,0,59.92,59.99,60.04
29-Jul-2018 08:00:00,10.000,Y,121.80,123.06,124.10,0.36,0.43,0.53,1.32%,0.34,0.08%,0.41%,0.03%,0.94%,0.02%,0.69%,0.02%,0.29%,0.02%,0.21%,0.01%,0.23%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.12,122.72,123.86,0.00,0.00,0.11,1.58%,0.00,0.09%,0.63%,0.03%,1.06%,0.02%,0.75%,0.02%,0.45%,0.02%,0.34%,0.01%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.78,245.84,247.08,0.00,0.00,0.00,1.44%,0.00,0.08%,0.52%,0.03%,1.00%,0.02%,0.72%,0.02%,0.37%,0.02%,0.27%,0.01%,0.21%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.497,24,0,59.91,59.97,60.04
29-Jul-2018 08:10:00,10.000,Y,122.06,123.18,123.54,0.34,0.43,0.50,1.33%,0.33,0.09%,0.44%,0.03%,0.92%,0.02%,0.69%,0.02%,0.31%,0.01%,0.22%,0.01%,0.23%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.00,123.12,123.60,0.00,0.00,0.11,1.51%,0.00,0.09%,0.63%,0.03%,1.00%,0.02%,0.72%,0.02%,0.39%,0.01%,0.30%,0.01%,0.23%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.14,246.36,246.98,0.00,0.00,0.00,1.41%,0.00,0.09%,0.54%,0.03%,0.96%,0.02%,0.70%,0.02%,0.35%,0.01%,0.26%,0.01%,0.22%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.498,24,0,59.92,59.98,60.05
29-Jul-2018 08:20:00,10.000,Y,120.50,122.70,123.90,0.35,0.43,0.53,1.34%,0.33,0.12%,0.46%,0.05%,0.93%,0.03%,0.67%,0.02%,0.31%,0.02%,0.23%,0.01%,0.22%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.68,122.84,123.36,0.00,0.00,0.11,1.48%,0.00,0.12%,0.63%,0.05%,1.00%,0.03%,0.70%,0.02%,0.35%,0.02%,0.29%,0.01%,0.22%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.60,245.60,246.40,0.00,0.00,0.00,1.40%,0.00,0.12%,0.55%,0.04%,0.96%,0.03%,0.68%,0.02%,0.33%,0.02%,0.26%,0.01%,0.21%,0.01%,0.11%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.498,24,0,59.94,60.00,60.05
29-Jul-2018 08:30:00,10.000,Y,117.48,122.26,123.40,0.33,0.43,0.50,1.39%,0.33,0.07%,0.49%,0.03%,1.00%,0.02%,0.68%,0.02%,0.32%,0.01%,0.21%,0.01%,0.23%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,117.80,122.68,123.12,0.00,0.00,0.11,1.52%,0.00,0.07%,0.64%,0.03%,1.07%,0.02%,0.67%,0.02%,0.36%,0.01%,0.28%,0.01%,0.21%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.34,245.02,245.60,0.00,0.00,0.00,1.44%,0.00,0.07%,0.56%,0.03%,1.03%,0.02%,0.67%,0.02%,0.34%,0.01%,0.24%,0.01%,0.21%,0.01%,0.11%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.501,24,0,59.89,59.96,60.01
29-Jul-2018 08:40:00,10.000,Y,120.38,122.12,122.66,0.37,0.43,0.51,1.34%,0.34,0.11%,0.52%,0.04%,0.94%,0.03%,0.64%,0.02%,0.31%,0.02%,0.18%,0.01%,0.23%,0.01%,0.15%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.48,122.46,123.18,0.00,0.00,0.11,1.65%,0.00,0.12%,0.70%,0.04%,1.14%,0.03%,0.76%,0.02%,0.42%,0.02%,0.31%,0.01%,0.19%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.20,244.64,245.34,0.00,0.00,0.00,1.48%,0.00,0.11%,0.61%,0.04%,1.04%,0.03%,0.70%,0.02%,0.36%,0.02%,0.25%,0.01%,0.19%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.495,24,0,59.93,59.99,60.04
29-Jul-2018 08:50:00,10.000,Y,121.18,122.28,122.88,0.34,0.43,0.52,1.41%,0.34,0.09%,0.60%,0.04%,0.99%,0.03%,0.63%,0.02%,0.31%,0.02%,0.20%,0.01%,0.23%,0.01%,0.14%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.32,121.74,122.38,0.00,0.00,0.11,1.63%,0.00,0.10%,0.68%,0.04%,1.13%,0.03%,0.76%,0.02%,0.42%,0.02%,0.30%,0.01%,0.19%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.70,244.08,244.86,0.00,0.00,0.00,1.51%,0.00,0.09%,0.64%,0.04%,1.06%,0.03%,0.69%,0.02%,0.36%,0.02%,0.25%,0.01%,0.19%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.496,24,0,59.90,59.98,60.04
29-Jul-2018 09:00:00,10.000,Y,120.98,121.98,122.72,0.36,0.43,0.50,1.40%,0.34,0.13%,0.58%,0.05%,0.97%,0.03%,0.66%,0.02%,0.29%,0.02%,0.21%,0.01%,0.22%,0.01%,0.15%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.22,121.56,122.00,0.00,0.00,0.11,1.63%,0.00,0.13%,0.71%,0.05%,1.12%,0.03%,0.74%,0.02%,0.40%,0.02%,0.32%,0.02%,0.20%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.46,243.62,244.24,0.00,0.00,0.00,1.50%,0.00,0.13%,0.64%,0.05%,1.04%,0.03%,0.70%,0.02%,0.35%,0.02%,0.27%,0.01%,0.19%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.498,24,0,59.95,60.00,60.06
29-Jul-2018 09:10:00,10.000,Y,119.46,121.36,122.16,0.36,0.43,0.51,1.39%,0.34,0.11%,0.60%,0.04%,0.95%,0.03%,0.64%,0.02%,0.31%,0.02%,0.20%,0.01%,0.22%,0.01%,0.15%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.84,121.80,122.88,0.00,0.00,0.11,1.67%,0.00,0.11%,0.77%,0.04%,1.14%,0.03%,0.73%,0.02%,0.40%,0.02%,0.32%,0.01%,0.21%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.12,243.24,243.92,0.00,0.00,0.00,1.51%,0.00,0.11%,0.68%,0.04%,1.04%,0.02%,0.68%,0.02%,0.35%,0.02%,0.26%,0.01%,0.19%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.500,24,0,59.94,59.99,60.07
29-Jul-2018 09:20:00,10.000,Y,119.26,121.38,122.56,0.37,0.43,0.50,1.38%,0.34,0.15%,0.61%,0.05%,0.90%,0.04%,0.67%,0.03%,0.33%,0.02%,0.23%,0.02%,0.20%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.34,122.36,123.04,0.00,0.00,0.11,1.55%,0.00,0.15%,0.76%,0.05%,1.03%,0.04%,0.67%,0.02%,0.36%,0.02%,0.26%,0.02%,0.20%,0.02%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.36,243.82,244.78,0.00,0.00,0.00,1.45%,0.00,0.15%,0.68%,0.05%,0.96%,0.04%,0.66%,0.02%,0.34%,0.02%,0.25%,0.02%,0.19%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.501,24,0,59.97,60.01,60.06
