Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 09:30:00,10.000,Y,119.90,120.94,121.50,0.37,0.44,0.50,1.33%,0.34,0.09%,0.55%,0.03%,0.93%,0.02%,0.64%,0.02%,0.28%,0.02%,0.20%,0.01%,0.19%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.54,122.52,123.06,0.00,0.00,0.11,1.67%,0.00,0.10%,0.82%,0.04%,1.13%,0.03%,0.71%,0.02%,0.40%,0.02%,0.29%,0.01%,0.22%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.38,243.52,244.16,0.00,0.00,0.00,1.48%,0.00,0.09%,0.68%,0.03%,1.02%,0.02%,0.67%,0.02%,0.34%,0.01%,0.25%,0.01%,0.19%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.499,24,0,59.92,59.98,60.03
29-Jul-2018 09:40:00,10.000,Y,118.26,121.48,122.82,0.32,0.43,0.51,1.28%,0.34,0.13%,0.52%,0.05%,0.91%,0.03%,0.59%,0.02%,0.24%,0.02%,0.19%,0.02%,0.19%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.26,121.94,123.42,0.00,0.00,0.11,1.74%,0.00,0.13%,0.81%,0.05%,1.16%,0.03%,0.77%,0.03%,0.44%,0.02%,0.32%,0.02%,0.22%,0.01%,0.12%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.32,243.48,245.16,0.00,0.00,0.00,1.49%,0.00,0.13%,0.66%,0.05%,1.03%,0.03%,0.68%,0.02%,0.34%,0.02%,0.25%,0.02%,0.19%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.488,24,0,59.96,60.00,60.04
29-Jul-2018 09:50:00,10.000,Y,120.82,121.80,122.38,0.31,0.37,0.45,1.29%,0.30,0.16%,0.57%,0.06%,0.88%,0.04%,0.59%,0.03%,0.27%,0.02%,0.21%,0.02%,0.18%,0.02%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.17,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.22,121.42,121.92,0.03,0.36,0.79,1.74%,0.25,0.16%,0.83%,0.06%,1.12%,0.04%,0.79%,0.03%,0.47%,0.02%,0.33%,0.02%,0.21%,0.01%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.18,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.08,243.28,243.90,0.00,0.00,0.00,1.50%,0.00,0.16%,0.70%,0.06%,1.00%,0.04%,0.69%,0.03%,0.37%,0.02%,0.27%,0.02%,0.18%,0.02%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,84,-0.518,48,0,59.97,60.02,60.07
29-Jul-2018 10:00:00,10.000,Y,119.82,121.36,123.12,0.31,0.37,0.46,1.26%,0.30,0.16%,0.57%,0.06%,0.84%,0.04%,0.58%,0.03%,0.28%,0.02%,0.19%,0.02%,0.17%,0.01%,0.08%,0.02%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.17,0.00,0.15,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.10,121.22,122.44,0.36,0.43,0.49,1.87%,0.30,0.16%,0.93%,0.06%,1.20%,0.04%,0.83%,0.03%,0.48%,0.02%,0.33%,0.02%,0.26%,0.02%,0.15%,0.02%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,240.78,242.66,243.76,0.00,0.00,0.00,1.55%,0.00,0.16%,0.75%,0.06%,1.01%,0.04%,0.70%,0.03%,0.38%,0.02%,0.26%,0.02%,0.19%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.536,48,-12,59.97,60.03,60.09
29-Jul-2018 10:10:00,10.000,Y,121.82,123.30,125.28,0.31,0.37,0.44,1.26%,0.29,0.11%,0.57%,0.04%,0.85%,0.03%,0.57%,0.02%,0.30%,0.02%,0.20%,0.01%,0.16%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.17,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,115.08,120.12,122.76,0.36,0.43,0.49,1.85%,0.30,0.12%,0.92%,0.04%,1.21%,0.03%,0.79%,0.03%,0.49%,0.02%,0.31%,0.02%,0.27%,0.01%,0.16%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,240.08,243.48,245.54,0.00,0.00,0.00,1.54%,0.00,0.11%,0.74%,0.04%,1.03%,0.03%,0.68%,0.02%,0.39%,0.02%,0.25%,0.01%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,0,59.93,59.99,60.03
29-Jul-2018 10:20:00,10.000,Y,121.62,123.00,124.22,0.30,0.36,0.43,1.33%,0.29,0.09%,0.60%,0.03%,0.90%,0.02%,0.61%,0.02%,0.33%,0.01%,0.23%,0.01%,0.17%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.46,120.92,122.44,0.36,0.43,0.50,1.72%,0.31,0.09%,0.89%,0.03%,1.13%,0.02%,0.70%,0.02%,0.44%,0.02%,0.30%,0.01%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,242.32,243.98,244.92,0.00,0.00,0.00,1.52%,0.00,0.09%,0.74%,0.03%,1.01%,0.02%,0.65%,0.02%,0.39%,0.01%,0.26%,0.01%,0.20%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.534,48,0,59.94,59.98,60.05
29-Jul-2018 10:30:00,10.000,Y,120.78,122.94,124.04,0.28,0.35,0.48,1.45%,0.28,0.13%,0.63%,0.05%,1.00%,0.03%,0.66%,0.02%,0.36%,0.02%,0.23%,0.02%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.00,121.00,122.24,0.36,0.44,0.50,1.62%,0.31,0.13%,0.85%,0.05%,1.08%,0.03%,0.63%,0.03%,0.39%,0.02%,0.28%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,239.98,244.00,245.82,0.00,0.00,0.00,1.52%,0.00,0.13%,0.74%,0.05%,1.04%,0.03%,0.64%,0.02%,0.37%,0.02%,0.25%,0.01%,0.19%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.533,48,-12,59.95,60.01,60.06
29-Jul-2018 10:40:00,10.000,Y,120.90,122.60,124.08,0.30,0.36,0.42,1.36%,0.28,0.12%,0.60%,0.04%,0.94%,0.03%,0.63%,0.02%,0.32%,0.02%,0.20%,0.01%,0.17%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.06%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.88,122.54,123.30,0.36,0.43,0.49,1.68%,0.31,0.12%,0.89%,0.05%,1.10%,0.03%,0.68%,0.02%,0.41%,0.02%,0.27%,0.02%,0.24%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,243.00,245.22,245.98,0.00,0.00,0.00,1.51%,0.00,0.12%,0.74%,0.04%,1.01%,0.03%,0.65%,0.02%,0.37%,0.02%,0.23%,0.01%,0.20%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.532,48,-12,59.92,59.99,60.04
29-Jul-2018 10:50:00,10.000,Y,121.26,122.30,123.56,0.30,0.36,0.43,1.32%,0.29,0.10%,0.56%,0.04%,0.94%,0.02%,0.59%,0.02%,0.29%,0.02%,0.19%,0.01%,0.17%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.98,122.64,123.14,0.35,0.43,0.49,1.85%,0.30,0.10%,0.95%,0.04%,1.20%,0.03%,0.78%,0.02%,0.48%,0.02%,0.31%,0.01%,0.25%,0.01%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,243.12,245.00,245.58,0.00,0.00,0.00,1.56%,0.00,0.10%,0.75%,0.04%,1.06%,0.02%,0.68%,0.02%,0.38%,0.02%,0.25%,0.01%,0.19%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.534,48,0,59.91,59.99,60.06
29-Jul-2018 11:00:00,10.000,Y,120.78,122.18,122.92,0.29,0.36,0.44,1.28%,0.29,0.14%,0.57%,0.05%,0.88%,0.03%,0.60%,0.03%,0.28%,0.02%,0.19%,0.02%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.86,122.74,123.30,0.36,0.42,0.48,1.92%,0.30,0.14%,0.98%,0.05%,1.21%,0.04%,0.83%,0.03%,0.50%,0.02%,0.33%,0.02%,0.27%,0.01%,0.15%,0.01%,0.14%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.52,244.98,245.64,0.00,0.00,0.00,1.58%,0.00,0.14%,0.78%,0.05%,1.04%,0.03%,0.71%,0.02%,0.39%,0.02%,0.26%,0.02%,0.20%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.534,48,0,59.96,60.01,60.06
29-Jul-2018 11:10:00,10.000,Y,120.96,122.10,122.64,0.28,0.36,0.45,1.33%,0.29,0.10%,0.59%,0.04%,0.95%,0.03%,0.58%,0.02%,0.28%,0.01%,0.17%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.07%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.72,122.66,123.28,0.35,0.42,0.48,1.99%,0.30,0.10%,1.02%,0.04%,1.29%,0.03%,0.85%,0.02%,0.53%,0.02%,0.31%,0.01%,0.26%,0.01%,0.15%,0.01%,0.14%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.22,0.00,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,243.64,244.84,245.44,0.00,0.00,0.00,1.65%,0.00,0.10%,0.80%,0.04%,1.12%,0.03%,0.72%,0.02%,0.40%,0.02%,0.24%,0.01%,0.20%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.535,48,0,59.91,59.98,60.06
29-Jul-2018 11:20:00,10.000,Y,120.60,122.20,123.20,0.28,0.36,0.43,1.44%,0.29,0.10%,0.65%,0.04%,0.99%,0.03%,0.67%,0.02%,0.32%,0.02%,0.18%,0.01%,0.19%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.76,122.40,123.22,0.36,0.43,0.49,1.81%,0.31,0.10%,0.94%,0.04%,1.17%,0.03%,0.76%,0.02%,0.49%,0.02%,0.29%,0.01%,0.24%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,243.02,244.66,245.46,0.00,0.00,0.00,1.62%,0.00,0.10%,0.80%,0.04%,1.08%,0.03%,0.72%,0.02%,0.40%,0.02%,0.23%,0.01%,0.21%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.530,48,0,59.90,59.98,60.04
29-Jul-2018 11:30:00,10.000,Y,121.26,122.86,125.14,0.29,0.36,0.46,1.45%,0.29,0.11%,0.68%,0.04%,0.95%,0.03%,0.73%,0.02%,0.34%,0.02%,0.17%,0.01%,0.19%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,115.04,120.40,122.42,0.37,0.44,0.50,1.77%,0.32,0.12%,0.93%,0.04%,1.14%,0.03%,0.73%,0.02%,0.49%,0.02%,0.28%,0.01%,0.20%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,240.18,243.32,244.78,0.00,0.00,0.00,1.60%,0.00,0.11%,0.80%,0.04%,1.04%,0.03%,0.73%,0.02%,0.41%,0.02%,0.22%,0.01%,0.20%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.531,48,-12,59.93,59.99,60.04
29-Jul-2018 11:40:00,10.000,Y,121.20,122.42,123.14,0.29,0.35,0.42,1.48%,0.28,0.09%,0.69%,0.04%,1.00%,0.02%,0.71%,0.02%,0.35%,0.01%,0.18%,0.01%,0.20%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.04%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.26,121.52,122.26,0.37,0.44,0.49,1.71%,0.32,0.10%,0.88%,0.04%,1.14%,0.02%,0.70%,0.02%,0.45%,0.02%,0.24%,0.01%,0.21%,0.01%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,242.78,244.00,244.66,0.00,0.00,0.00,1.59%,0.00,0.10%,0.79%,0.04%,1.07%,0.02%,0.70%,0.02%,0.40%,0.01%,0.21%,0.01%,0.20%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.529,48,-12,59.90,59.98,60.04
29-Jul-2018 11:50:00,10.000,Y,121.16,122.10,122.58,0.29,0.36,0.43,1.48%,0.29,0.12%,0.71%,0.05%,0.97%,0.03%,0.71%,0.02%,0.34%,0.02%,0.17%,0.02%,0.20%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.84,121.98,122.32,0.36,0.43,0.49,1.75%,0.31,0.13%,0.96%,0.05%,1.13%,0.03%,0.72%,0.02%,0.42%,0.02%,0.24%,0.02%,0.21%,0.01%,0.14%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,242.74,244.16,244.60,0.00,0.00,0.00,1.61%,0.00,0.12%,0.83%,0.05%,1.05%,0.03%,0.71%,0.02%,0.38%,0.02%,0.21%,0.01%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.533,48,-12,59.94,60.00,60.06
29-Jul-2018 12:00:00,10.000,Y,120.84,121.94,122.54,0.30,0.37,0.44,1.50%,0.29,0.13%,0.73%,0.05%,0.97%,0.03%,0.71%,0.02%,0.36%,0.02%,0.18%,0.02%,0.21%,0.02%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,120.92,121.96,122.50,0.36,0.43,0.49,1.75%,0.31,0.14%,0.99%,0.05%,1.12%,0.03%,0.71%,0.02%,0.40%,0.02%,0.23%,0.02%,0.22%,0.02%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,242.96,243.98,244.44,0.00,0.00,0.00,1.61%,0.00,0.13%,0.85%,0.05%,1.04%,0.03%,0.71%,0.02%,0.38%,0.02%,0.20%,0.02%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,0,59.95,60.01,60.06
29-Jul-2018 12:10:00,10.000,Y,120.48,121.68,122.90,0.31,0.38,0.44,1.47%,0.30,0.15%,0.77%,0.06%,0.94%,0.03%,0.68%,0.03%,0.32%,0.02%,0.17%,0.02%,0.20%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,119.32,121.90,122.72,0.36,0.43,0.48,1.82%,0.31,0.15%,0.97%,0.06%,1.15%,0.04%,0.80%,0.03%,0.46%,0.02%,0.26%,0.02%,0.22%,0.02%,0.13%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,241.82,243.64,244.34,0.00,0.00,0.00,1.64%,0.00,0.15%,0.87%,0.06%,1.04%,0.03%,0.74%,0.03%,0.39%,0.02%,0.21%,0.02%,0.20%,0.02%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,0,59.96,60.01,60.06
29-Jul-2018 12:20:00,10.000,Y,120.60,122.38,123.62,0.31,0.37,0.45,1.53%,0.30,0.11%,0.75%,0.05%,1.02%,0.03%,0.72%,0.02%,0.34%,0.02%,0.17%,0.01%,0.21%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.30,121.00,121.54,0.36,0.43,0.49,1.80%,0.31,0.11%,0.95%,0.05%,1.16%,0.03%,0.78%,0.02%,0.45%,0.02%,0.24%,0.01%,0.23%,0.01%,0.12%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,241.94,243.44,244.02,0.00,0.00,0.00,1.66%,0.00,0.11%,0.85%,0.05%,1.09%,0.03%,0.75%,0.02%,0.39%,0.02%,0.20%,0.01%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.536,48,0,59.94,59.99,60.05
29-Jul-2018 12:30:00,10.000,Y,120.72,121.86,122.48,0.31,0.37,0.43,1.63%,0.29,0.13%,0.86%,0.05%,1.09%,0.03%,0.69%,0.03%,0.35%,0.02%,0.19%,0.02%,0.23%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.17,0.00,0.15,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.68,121.78,122.28,0.36,0.43,0.48,1.86%,0.31,0.13%,0.98%,0.05%,1.18%,0.03%,0.82%,0.03%,0.48%,0.02%,0.24%,0.02%,0.23%,0.01%,0.16%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,242.52,243.72,244.42,0.00,0.00,0.00,1.74%,0.00,0.13%,0.92%,0.05%,1.13%,0.03%,0.75%,0.03%,0.42%,0.02%,0.21%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.534,48,0,59.95,60.00,60.07
29-Jul-2018 12:40:00,10.000,Y,121.10,122.06,122.44,0.31,0.36,0.43,1.55%,0.29,0.11%,0.68%,0.04%,1.05%,0.03%,0.77%,0.02%,0.36%,0.02%,0.13%,0.01%,0.23%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.17,0.00,0.15,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.20,121.42,122.24,0.36,0.43,0.49,1.85%,0.32,0.12%,1.04%,0.05%,1.15%,0.03%,0.75%,0.02%,0.49%,0.02%,0.26%,0.01%,0.22%,0.01%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,242.40,243.56,244.26,0.00,0.00,0.00,1.68%,0.00,0.11%,0.86%,0.04%,1.10%,0.03%,0.76%,0.02%,0.42%,0.02%,0.19%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.530,48,0,59.95,60.00,60.04
29-Jul-2018 12:50:00,10.000,Y,121.54,123.64,125.64,0.31,0.36,0.46,1.56%,0.29,0.15%,0.73%,0.06%,1.04%,0.04%,0.74%,0.03%,0.35%,0.02%,0.14%,0.02%,0.23%,0.02%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.17,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,114.46,118.50,121.16,0.38,0.44,0.50,1.88%,0.32,0.15%,1.02%,0.06%,1.16%,0.04%,0.79%,0.03%,0.53%,0.03%,0.27%,0.02%,0.23%,0.02%,0.16%,0.02%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.64,242.16,243.82,0.00,0.00,0.00,1.70%,0.00,0.15%,0.87%,0.06%,1.10%,0.04%,0.76%,0.03%,0.43%,0.02%,0.20%,0.02%,0.22%,0.02%,0.14%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.535,48,0,59.96,60.02,60.07
29-Jul-2018 13:00:00,10.000,Y,107.68,122.34,123.36,0.10,0.35,0.59,1.60%,0.28,0.13%,0.75%,0.05%,1.09%,0.03%,0.76%,0.02%,0.33%,0.02%,0.16%,0.02%,0.23%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,106.08,119.88,121.26,0.37,0.44,0.52,1.76%,0.32,0.13%,0.94%,0.05%,1.14%,0.03%,0.75%,0.03%,0.45%,0.02%,0.23%,0.02%,0.20%,0.01%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,213.82,242.28,244.26,0.00,0.00,0.00,1.67%,0.00,0.13%,0.84%,0.05%,1.11%,0.03%,0.75%,0.02%,0.39%,0.02%,0.19%,0.02%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.531,48,-12,59.91,60.00,60.06
29-Jul-2018 13:10:00,10.000,Y,119.76,122.12,123.64,0.29,0.36,0.43,1.62%,0.29,0.09%,0.74%,0.04%,1.12%,0.02%,0.76%,0.02%,0.33%,0.02%,0.18%,0.01%,0.23%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,117.10,119.80,120.58,0.38,0.44,0.54,1.79%,0.32,0.10%,0.96%,0.05%,1.14%,0.03%,0.78%,0.03%,0.44%,0.02%,0.23%,0.02%,0.18%,0.01%,0.15%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,237.52,241.98,242.82,0.00,0.00,0.00,1.69%,0.00,0.10%,0.85%,0.04%,1.13%,0.03%,0.77%,0.02%,0.38%,0.02%,0.20%,0.01%,0.20%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.533,48,-12,59.94,59.98,60.03
29-Jul-2018 13:20:00,10.000,Y,120.84,122.70,123.40,0.31,0.37,0.44,1.60%,0.30,0.12%,0.79%,0.04%,1.08%,0.03%,0.73%,0.02%,0.33%,0.02%,0.18%,0.02%,0.22%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,117.64,119.10,120.50,0.37,0.44,0.50,1.80%,0.32,0.12%,0.97%,0.05%,1.17%,0.04%,0.76%,0.03%,0.45%,0.02%,0.22%,0.02%,0.21%,0.02%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,240.52,241.84,242.78,0.00,0.00,0.00,1.69%,0.00,0.12%,0.88%,0.05%,1.12%,0.03%,0.74%,0.02%,0.39%,0.02%,0.20%,0.02%,0.21%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.535,48,-12,59.96,60.00,60.04
29-Jul-2018 13:30:00,10.000,Y,121.38,122.44,123.62,0.31,0.37,0.44,1.55%,0.30,0.15%,0.75%,0.05%,1.06%,0.03%,0.70%,0.03%,0.32%,0.02%,0.17%,0.02%,0.21%,0.02%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,117.28,119.56,120.12,0.37,0.44,0.49,1.87%,0.32,0.15%,1.01%,0.06%,1.21%,0.04%,0.77%,0.03%,0.50%,0.02%,0.24%,0.02%,0.22%,0.02%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.40,242.06,242.78,0.00,0.00,0.00,1.70%,0.00,0.15%,0.87%,0.06%,1.13%,0.04%,0.74%,0.03%,0.41%,0.02%,0.20%,0.02%,0.21%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.534,48,-12,59.96,60.01,60.06
29-Jul-2018 13:40:00,10.000,Y,120.50,122.44,122.82,0.31,0.37,0.44,1.57%,0.30,0.12%,0.77%,0.04%,1.09%,0.03%,0.68%,0.02%,0.33%,0.02%,0.16%,0.02%,0.22%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.08,120.00,121.20,0.38,0.44,0.49,1.84%,0.32,0.12%,0.95%,0.05%,1.22%,0.03%,0.76%,0.03%,0.51%,0.02%,0.24%,0.02%,0.21%,0.02%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.01%,0.01%,0.06%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.06,242.50,243.20,0.00,0.00,0.00,1.70%,0.00,0.12%,0.86%,0.05%,1.15%,0.03%,0.72%,0.02%,0.42%,0.02%,0.20%,0.01%,0.21%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.533,48,0,59.96,60.00,60.04
29-Jul-2018 13:50:00,10.000,Y,119.64,121.54,122.62,0.33,0.38,0.45,1.59%,0.30,0.10%,0.71%,0.04%,1.17%,0.02%,0.70%,0.02%,0.29%,0.01%,0.12%,0.01%,0.21%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.76,121.60,122.86,0.38,0.44,0.48,1.79%,0.32,0.10%,0.91%,0.05%,1.21%,0.03%,0.70%,0.02%,0.52%,0.02%,0.26%,0.01%,0.19%,0.01%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.56,243.20,244.36,0.00,0.00,0.00,1.68%,0.00,0.09%,0.81%,0.04%,1.19%,0.03%,0.70%,0.02%,0.41%,0.01%,0.19%,0.01%,0.20%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.530,48,0,59.93,59.98,60.04
29-Jul-2018 14:00:00,10.000,Y,120.64,122.18,123.06,0.33,0.38,0.45,1.61%,0.31,0.12%,0.70%,0.05%,1.18%,0.03%,0.71%,0.02%,0.30%,0.02%,0.15%,0.01%,0.21%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.58,121.06,122.36,0.38,0.44,0.48,1.77%,0.32,0.12%,0.87%,0.05%,1.20%,0.03%,0.71%,0.02%,0.51%,0.02%,0.26%,0.02%,0.19%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.38,243.30,244.06,0.00,0.00,0.00,1.68%,0.00,0.12%,0.78%,0.05%,1.19%,0.03%,0.71%,0.02%,0.40%,0.02%,0.20%,0.02%,0.20%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.529,48,-12,59.96,60.00,60.04
29-Jul-2018 14:10:00,10.000,Y,120.30,121.70,122.84,0.32,0.38,0.44,1.58%,0.30,0.14%,0.70%,0.05%,1.12%,0.03%,0.72%,0.02%,0.33%,0.02%,0.16%,0.02%,0.21%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.52,121.86,123.00,0.37,0.43,0.48,1.82%,0.31,0.14%,0.94%,0.05%,1.20%,0.03%,0.75%,0.02%,0.51%,0.02%,0.27%,0.02%,0.19%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.12,243.64,244.28,0.00,0.00,0.00,1.69%,0.00,0.14%,0.82%,0.05%,1.15%,0.03%,0.74%,0.02%,0.42%,0.02%,0.22%,0.02%,0.20%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.531,48,0,59.94,60.01,60.07
29-Jul-2018 14:20:00,10.000,Y,120.88,122.46,123.34,0.31,0.37,0.43,1.64%,0.30,0.13%,0.69%,0.05%,1.17%,0.03%,0.76%,0.02%,0.37%,0.02%,0.17%,0.02%,0.23%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,119.18,122.10,123.24,0.37,0.44,0.51,1.75%,0.32,0.13%,0.95%,0.05%,1.16%,0.03%,0.66%,0.02%,0.46%,0.02%,0.25%,0.02%,0.21%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.26,244.64,245.64,0.00,0.00,0.00,1.68%,0.00,0.13%,0.82%,0.05%,1.16%,0.03%,0.71%,0.02%,0.41%,0.02%,0.21%,0.02%,0.22%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.533,48,-12,59.96,60.00,60.05
29-Jul-2018 14:30:00,10.000,Y,119.22,121.90,123.84,0.31,0.37,0.43,1.69%,0.29,0.11%,0.72%,0.04%,1.19%,0.03%,0.78%,0.02%,0.40%,0.02%,0.19%,0.01%,0.23%,0.01%,0.13%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.76,122.32,123.34,0.37,0.44,0.49,1.73%,0.32,0.11%,0.94%,0.04%,1.16%,0.03%,0.64%,0.02%,0.45%,0.02%,0.23%,0.01%,0.19%,0.01%,0.14%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,240.00,244.28,245.86,0.00,0.00,0.00,1.70%,0.00,0.11%,0.83%,0.04%,1.18%,0.03%,0.71%,0.02%,0.42%,0.02%,0.21%,0.01%,0.21%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,-12,59.93,59.99,60.05
29-Jul-2018 14:40:00,10.000,Y,117.64,122.30,123.04,0.28,0.37,0.48,1.66%,0.29,0.14%,0.72%,0.05%,1.16%,0.04%,0.78%,0.03%,0.38%,0.02%,0.17%,0.02%,0.21%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.74,122.66,123.54,0.35,0.43,0.55,1.79%,0.31,0.14%,0.94%,0.05%,1.18%,0.04%,0.71%,0.03%,0.51%,0.02%,0.26%,0.02%,0.15%,0.02%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,236.46,245.02,246.30,0.00,0.00,0.00,1.71%,0.00,0.14%,0.83%,0.05%,1.17%,0.04%,0.74%,0.03%,0.44%,0.02%,0.21%,0.02%,0.18%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.536,48,0,59.95,60.01,60.07
29-Jul-2018 14:50:00,10.000,Y,118.48,122.74,123.68,0.30,0.37,0.50,1.62%,0.30,0.11%,0.66%,0.04%,1.16%,0.03%,0.79%,0.02%,0.37%,0.02%,0.13%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.64,122.74,123.32,0.35,0.43,0.49,2.10%,0.31,0.12%,1.17%,0.05%,1.40%,0.03%,0.69%,0.02%,0.60%,0.02%,0.36%,0.01%,0.22%,0.01%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,237.30,245.54,246.46,0.00,0.00,0.00,1.84%,0.00,0.11%,0.91%,0.04%,1.28%,0.02%,0.74%,0.02%,0.48%,0.02%,0.24%,0.01%,0.19%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.541,48,0,59.92,59.98,60.05
29-Jul-2018 15:00:00,10.000,Y,122.40,123.54,125.02,0.31,0.37,0.44,1.61%,0.30,0.14%,0.69%,0.05%,1.14%,0.03%,0.74%,0.02%,0.39%,0.02%,0.15%,0.02%,0.17%,0.02%,0.10%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.16,122.40,123.26,0.35,0.43,0.49,1.96%,0.31,0.13%,1.04%,0.05%,1.25%,0.03%,0.76%,0.03%,0.61%,0.02%,0.34%,0.02%,0.19%,0.01%,0.14%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.22,246.00,246.60,0.00,0.00,0.00,1.77%,0.00,0.14%,0.87%,0.05%,1.19%,0.03%,0.75%,0.02%,0.49%,0.02%,0.25%,0.02%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.94,60.01,60.06
29-Jul-2018 15:10:00,10.000,Y,121.82,123.92,124.78,0.30,0.37,0.43,1.64%,0.29,0.10%,0.67%,0.04%,1.19%,0.02%,0.74%,0.02%,0.41%,0.02%,0.17%,0.01%,0.18%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.78,122.06,123.16,0.35,0.43,0.50,1.95%,0.31,0.09%,1.03%,0.04%,1.28%,0.02%,0.73%,0.02%,0.60%,0.02%,0.33%,0.01%,0.19%,0.01%,0.15%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,241.84,246.06,246.98,0.00,0.00,0.00,1.78%,0.00,0.09%,0.85%,0.03%,1.23%,0.02%,0.74%,0.02%,0.50%,0.02%,0.25%,0.01%,0.18%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.88,59.98,60.06
29-Jul-2018 15:20:00,10.000,Y,121.88,123.42,124.32,0.31,0.36,0.45,1.65%,0.29,0.12%,0.70%,0.05%,1.16%,0.04%,0.77%,0.03%,0.43%,0.02%,0.20%,0.02%,0.16%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.50,123.28,123.96,0.35,0.43,0.50,1.91%,0.31,0.12%,1.04%,0.05%,1.23%,0.03%,0.71%,0.03%,0.56%,0.02%,0.34%,0.02%,0.21%,0.02%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,244.16,246.78,247.80,0.00,0.00,0.00,1.76%,0.00,0.12%,0.87%,0.05%,1.19%,0.03%,0.73%,0.03%,0.49%,0.02%,0.27%,0.02%,0.17%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.541,48,0,59.94,60.00,60.03
29-Jul-2018 15:30:00,10.000,Y,121.32,123.80,124.88,0.29,0.36,0.44,1.63%,0.28,0.16%,0.67%,0.06%,1.14%,0.04%,0.78%,0.03%,0.42%,0.02%,0.22%,0.02%,0.16%,0.02%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.70,123.28,123.70,0.34,0.43,0.50,1.91%,0.31,0.16%,1.07%,0.06%,1.21%,0.04%,0.73%,0.03%,0.54%,0.02%,0.32%,0.02%,0.21%,0.02%,0.14%,0.02%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,242.16,247.16,247.72,0.00,0.00,0.00,1.76%,0.00,0.16%,0.87%,0.06%,1.17%,0.04%,0.75%,0.03%,0.48%,0.02%,0.27%,0.02%,0.17%,0.02%,0.12%,0.02%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.541,48,0,59.96,60.02,60.08
29-Jul-2018 15:40:00,10.000,Y,122.18,124.86,126.76,0.29,0.36,0.42,1.61%,0.28,0.12%,0.67%,0.04%,1.14%,0.03%,0.74%,0.02%,0.41%,0.02%,0.23%,0.02%,0.16%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,117.36,121.36,123.64,0.35,0.43,0.50,1.87%,0.31,0.12%,1.05%,0.05%,1.20%,0.03%,0.71%,0.02%,0.51%,0.02%,0.28%,0.02%,0.17%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,243.78,246.28,248.10,0.00,0.00,0.00,1.72%,0.00,0.12%,0.85%,0.04%,1.17%,0.03%,0.73%,0.02%,0.46%,0.02%,0.26%,0.01%,0.16%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.544,48,0,59.95,60.00,60.05
29-Jul-2018 15:50:00,10.000,Y,120.88,124.10,124.88,0.30,0.36,0.43,1.59%,0.29,0.14%,0.67%,0.05%,1.13%,0.03%,0.72%,0.03%,0.38%,0.02%,0.22%,0.02%,0.18%,0.02%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.94,123.24,124.06,0.35,0.43,0.49,1.94%,0.31,0.14%,1.05%,0.05%,1.25%,0.03%,0.76%,0.03%,0.55%,0.02%,0.29%,0.02%,0.18%,0.02%,0.17%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,240.94,247.42,248.22,0.00,0.00,0.00,1.75%,0.00,0.14%,0.86%,0.05%,1.19%,0.03%,0.74%,0.03%,0.46%,0.02%,0.25%,0.02%,0.17%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.95,60.01,60.05
29-Jul-2018 16:00:00,10.000,Y,122.60,123.62,124.44,0.31,0.37,0.43,1.62%,0.29,0.12%,0.72%,0.05%,1.15%,0.03%,0.70%,0.02%,0.39%,0.02%,0.20%,0.02%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.14,123.48,124.06,0.35,0.43,0.49,2.04%,0.30,0.12%,1.07%,0.05%,1.31%,0.03%,0.82%,0.02%,0.59%,0.02%,0.35%,0.02%,0.19%,0.01%,0.18%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,245.42,247.16,247.64,0.00,0.00,0.00,1.81%,0.00,0.12%,0.89%,0.05%,1.23%,0.03%,0.76%,0.02%,0.49%,0.02%,0.28%,0.02%,0.18%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.540,48,0,59.95,60.00,60.07
29-Jul-2018 16:10:00,10.000,Y,122.08,123.82,124.94,0.31,0.37,0.43,1.58%,0.29,0.13%,0.67%,0.05%,1.14%,0.03%,0.70%,0.02%,0.38%,0.02%,0.17%,0.02%,0.17%,0.02%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.12,123.48,124.22,0.36,0.43,0.48,2.10%,0.30,0.13%,1.05%,0.05%,1.38%,0.03%,0.85%,0.03%,0.64%,0.02%,0.37%,0.02%,0.19%,0.02%,0.19%,0.01%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.00,0.22,0.00,0.13,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,245.22,247.36,247.94,0.00,0.00,0.00,1.83%,0.00,0.13%,0.86%,0.05%,1.26%,0.03%,0.77%,0.03%,0.51%,0.02%,0.27%,0.02%,0.17%,0.01%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.94,60.00,60.07
29-Jul-2018 16:20:00,10.000,Y,122.86,123.82,124.78,0.31,0.37,0.43,1.61%,0.29,0.13%,0.65%,0.05%,1.18%,0.03%,0.72%,0.02%,0.38%,0.02%,0.17%,0.02%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.18,123.36,123.88,0.35,0.43,0.49,2.03%,0.31,0.14%,1.07%,0.05%,1.33%,0.03%,0.77%,0.03%,0.60%,0.02%,0.39%,0.02%,0.19%,0.01%,0.15%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,245.94,247.24,247.82,0.00,0.00,0.00,1.80%,0.00,0.13%,0.86%,0.05%,1.25%,0.03%,0.74%,0.02%,0.49%,0.02%,0.28%,0.02%,0.16%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.97,60.01,60.05
29-Jul-2018 16:30:00,10.000,Y,122.74,123.84,124.52,0.30,0.36,0.44,1.67%,0.29,0.13%,0.73%,0.05%,1.22%,0.03%,0.72%,0.02%,0.37%,0.02%,0.18%,0.02%,0.18%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.32,123.58,124.00,0.35,0.43,0.49,1.99%,0.31,0.13%,1.06%,0.05%,1.31%,0.03%,0.73%,0.02%,0.58%,0.02%,0.37%,0.02%,0.18%,0.01%,0.15%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,245.32,247.50,248.10,0.00,0.00,0.00,1.81%,0.00,0.13%,0.89%,0.05%,1.26%,0.03%,0.72%,0.02%,0.47%,0.02%,0.27%,0.02%,0.17%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,0,59.95,60.00,60.05
29-Jul-2018 16:40:00,10.000,Y,123.04,124.00,124.68,0.30,0.36,0.44,1.74%,0.29,0.13%,0.74%,0.05%,1.26%,0.03%,0.76%,0.02%,0.41%,0.02%,0.19%,0.01%,0.20%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.54,123.72,124.38,0.36,0.43,0.50,1.89%,0.31,0.13%,1.04%,0.05%,1.23%,0.03%,0.68%,0.02%,0.54%,0.02%,0.34%,0.02%,0.15%,0.01%,0.12%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,246.72,247.78,248.28,0.00,0.00,0.00,1.80%,0.00,0.13%,0.89%,0.05%,1.24%,0.03%,0.72%,0.02%,0.47%,0.02%,0.26%,0.01%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.535,48,0,59.94,60.00,60.07
29-Jul-2018 16:50:00,10.000,Y,122.62,124.08,125.02,0.30,0.36,0.43,1.70%,0.29,0.12%,0.77%,0.04%,1.21%,0.03%,0.73%,0.02%,0.40%,0.02%,0.19%,0.01%,0.20%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.26,123.54,124.22,0.35,0.43,0.49,1.94%,0.31,0.12%,1.04%,0.05%,1.29%,0.03%,0.75%,0.02%,0.53%,0.02%,0.30%,0.02%,0.15%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,246.18,247.70,248.28,0.00,0.00,0.00,1.81%,0.00,0.12%,0.90%,0.05%,1.25%,0.03%,0.74%,0.02%,0.47%,0.02%,0.24%,0.01%,0.17%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.536,48,0,59.94,60.00,60.05
29-Jul-2018 17:00:00,10.000,Y,122.80,123.86,124.26,0.30,0.37,0.44,1.66%,0.29,0.12%,0.75%,0.04%,1.20%,0.03%,0.69%,0.02%,0.38%,0.02%,0.19%,0.01%,0.19%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,123.06,124.02,124.50,0.35,0.42,0.49,2.02%,0.30,0.12%,1.05%,0.04%,1.37%,0.03%,0.77%,0.02%,0.55%,0.02%,0.35%,0.02%,0.16%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,246.82,247.94,248.44,0.00,0.00,0.00,1.83%,0.00,0.12%,0.90%,0.04%,1.28%,0.03%,0.73%,0.02%,0.46%,0.02%,0.27%,0.01%,0.17%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,0,59.96,60.00,60.06
29-Jul-2018 17:10:00,10.000,Y,122.40,123.96,125.18,0.30,0.37,0.43,1.67%,0.29,0.12%,0.74%,0.04%,1.22%,0.03%,0.70%,0.02%,0.39%,0.02%,0.17%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.74,123.96,124.36,0.35,0.42,0.48,2.16%,0.30,0.12%,1.13%,0.04%,1.46%,0.03%,0.78%,0.02%,0.60%,0.02%,0.38%,0.02%,0.18%,0.02%,0.16%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,246.62,247.98,248.62,0.00,0.00,0.00,1.90%,0.00,0.12%,0.93%,0.04%,1.33%,0.02%,0.74%,0.02%,0.49%,0.02%,0.27%,0.01%,0.16%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.94,59.99,60.05
29-Jul-2018 17:20:00,10.000,Y,123.14,123.94,124.28,0.31,0.36,0.42,1.76%,0.29,0.12%,0.76%,0.04%,1.28%,0.03%,0.76%,0.02%,0.45%,0.02%,0.18%,0.01%,0.18%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.90,123.90,124.24,0.35,0.42,0.49,2.13%,0.30,0.12%,1.14%,0.05%,1.45%,0.03%,0.74%,0.02%,0.57%,0.02%,0.39%,0.02%,0.18%,0.01%,0.15%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,246.80,247.90,248.38,0.00,0.00,0.00,1.93%,0.00,0.12%,0.95%,0.04%,1.36%,0.03%,0.74%,0.02%,0.51%,0.02%,0.28%,0.01%,0.16%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.541,48,0,59.94,60.00,60.06
