Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 17:30:00,10.000,Y,122.30,123.82,124.92,0.30,0.36,0.42,1.82%,0.29,0.11%,0.80%,0.04%,1.31%,0.03%,0.75%,0.02%,0.48%,0.02%,0.19%,0.01%,0.19%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.14,123.64,124.18,0.35,0.43,0.49,2.08%,0.31,0.11%,1.11%,0.04%,1.41%,0.03%,0.71%,0.02%,0.61%,0.02%,0.34%,0.01%,0.16%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,245.88,247.52,248.10,0.00,0.00,0.00,1.93%,0.00,0.11%,0.96%,0.04%,1.36%,0.03%,0.73%,0.02%,0.54%,0.02%,0.26%,0.01%,0.17%,0.01%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.95,59.99,60.06
29-Jul-2018 17:40:00,10.000,Y,122.38,123.62,124.78,0.31,0.37,0.43,1.76%,0.29,0.15%,0.84%,0.06%,1.23%,0.04%,0.71%,0.03%,0.49%,0.02%,0.20%,0.02%,0.21%,0.02%,0.13%,0.01%,0.05%,0.02%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.20,123.32,124.42,0.35,0.43,0.49,2.05%,0.31,0.15%,1.14%,0.06%,1.33%,0.04%,0.70%,0.03%,0.63%,0.02%,0.34%,0.02%,0.18%,0.02%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,245.42,247.00,249.12,0.00,0.00,0.00,1.89%,0.00,0.15%,0.99%,0.06%,1.28%,0.04%,0.70%,0.03%,0.56%,0.02%,0.27%,0.02%,0.18%,0.02%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,0,59.96,60.01,60.06
29-Jul-2018 17:50:00,10.000,Y,122.16,123.20,124.50,0.30,0.36,0.43,1.85%,0.29,0.15%,0.87%,0.05%,1.30%,0.03%,0.72%,0.03%,0.52%,0.02%,0.22%,0.02%,0.22%,0.02%,0.15%,0.01%,0.05%,0.02%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.90,122.78,123.50,0.36,0.43,0.50,1.97%,0.31,0.15%,1.14%,0.05%,1.32%,0.03%,0.57%,0.03%,0.56%,0.03%,0.31%,0.02%,0.15%,0.02%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,244.26,246.04,246.90,0.00,0.00,0.00,1.89%,0.00,0.15%,1.01%,0.05%,1.31%,0.03%,0.64%,0.03%,0.54%,0.02%,0.26%,0.02%,0.18%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.537,48,0,59.94,60.01,60.08
29-Jul-2018 18:00:00,10.000,Y,121.44,122.98,123.60,0.30,0.36,0.42,1.90%,0.29,0.11%,0.95%,0.04%,1.33%,0.03%,0.69%,0.02%,0.53%,0.02%,0.26%,0.02%,0.21%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.90,121.78,122.54,0.37,0.44,0.50,1.96%,0.32,0.11%,1.16%,0.04%,1.33%,0.03%,0.51%,0.02%,0.55%,0.02%,0.30%,0.01%,0.14%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,243.18,244.82,245.72,0.00,0.00,0.00,1.91%,0.00,0.11%,1.05%,0.04%,1.32%,0.03%,0.59%,0.02%,0.54%,0.02%,0.28%,0.01%,0.17%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,96,-0.539,48,0,59.95,59.99,60.04
29-Jul-2018 18:10:00,10.000,Y,120.76,122.14,122.78,0.31,0.37,0.44,2.00%,0.29,0.11%,0.96%,0.04%,1.48%,0.03%,0.65%,0.02%,0.55%,0.02%,0.22%,0.02%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.58,121.62,122.36,0.37,0.87,0.97,2.17%,0.56,0.11%,1.29%,0.04%,1.46%,0.03%,0.51%,0.02%,0.69%,0.02%,0.24%,0.01%,0.15%,0.01%,0.04%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.47,0.00,0.23,0.00,0.11,0.00,0.08,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,242.22,243.82,244.48,0.00,0.00,0.00,2.06%,0.00,0.11%,1.12%,0.04%,1.46%,0.03%,0.58%,0.02%,0.62%,0.02%,0.22%,0.01%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.620,96,-24,59.94,59.99,60.07
29-Jul-2018 18:20:00,10.000,Y,121.34,122.24,123.42,0.31,0.37,0.44,2.03%,0.30,0.15%,1.02%,0.06%,1.53%,0.04%,0.60%,0.03%,0.54%,0.02%,0.13%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,119.18,121.66,122.20,0.75,0.87,0.96,2.36%,0.56,0.15%,1.38%,0.06%,1.60%,0.04%,0.58%,0.03%,0.79%,0.02%,0.18%,0.02%,0.09%,0.02%,0.02%,0.01%,0.10%,0.02%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.00,0.47,0.00,0.23,0.00,0.12,0.00,0.09,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,242.60,243.96,244.64,0.00,0.00,0.00,2.18%,0.00,0.15%,1.20%,0.06%,1.56%,0.04%,0.59%,0.03%,0.66%,0.02%,0.14%,0.02%,0.10%,0.02%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.619,96,-24,59.95,60.02,60.07
29-Jul-2018 18:30:00,10.000,Y,121.04,122.06,122.68,0.30,0.37,0.45,2.09%,0.30,0.11%,1.07%,0.04%,1.59%,0.03%,0.57%,0.02%,0.54%,0.02%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.78,121.62,122.34,0.75,0.87,0.97,2.41%,0.56,0.12%,1.42%,0.04%,1.65%,0.03%,0.55%,0.02%,0.80%,0.02%,0.21%,0.01%,0.08%,0.01%,0.02%,0.01%,0.12%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.00,0.47,0.00,0.23,0.00,0.12,0.00,0.09,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,242.20,243.76,244.28,0.00,0.00,0.00,2.23%,0.00,0.11%,1.24%,0.04%,1.61%,0.03%,0.56%,0.02%,0.67%,0.02%,0.14%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.619,96,-24,59.96,60.00,60.04
29-Jul-2018 18:40:00,10.000,Y,120.76,122.06,122.92,0.31,0.37,0.43,2.14%,0.29,0.16%,1.10%,0.06%,1.59%,0.04%,0.61%,0.03%,0.60%,0.03%,0.11%,0.02%,0.15%,0.02%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.60,121.42,122.32,0.76,0.88,0.97,2.37%,0.56,0.16%,1.46%,0.06%,1.61%,0.04%,0.46%,0.03%,0.75%,0.02%,0.20%,0.02%,0.08%,0.02%,0.04%,0.01%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.00,0.47,0.00,0.24,0.00,0.11,0.00,0.07,0.00,0.02,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.05,241.72,243.54,244.36,0.00,0.00,0.00,2.23%,0.00,0.16%,1.28%,0.06%,1.58%,0.04%,0.53%,0.03%,0.67%,0.02%,0.14%,0.02%,0.08%,0.02%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.620,96,-24,59.99,60.02,60.07
29-Jul-2018 18:50:00,10.000,Y,120.98,122.24,123.32,0.30,0.37,0.43,2.14%,0.29,0.15%,1.07%,0.06%,1.61%,0.04%,0.61%,0.03%,0.60%,0.03%,0.11%,0.02%,0.14%,0.02%,0.06%,0.01%,0.03%,0.02%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.52,121.70,122.98,0.74,0.88,0.97,2.40%,0.57,0.15%,1.49%,0.06%,1.63%,0.03%,0.43%,0.03%,0.74%,0.03%,0.20%,0.02%,0.07%,0.02%,0.03%,0.02%,0.09%,0.02%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.00,0.47,0.00,0.24,0.00,0.11,0.00,0.07,0.00,0.03,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,241.66,244.00,245.24,0.00,0.00,0.00,2.24%,0.00,0.15%,1.28%,0.06%,1.61%,0.03%,0.52%,0.03%,0.67%,0.02%,0.15%,0.02%,0.08%,0.02%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.618,96,-24,59.93,60.01,60.10
29-Jul-2018 19:00:00,10.000,Y,121.12,122.50,123.30,0.31,0.37,0.43,2.18%,0.29,0.09%,1.09%,0.04%,1.66%,0.02%,0.58%,0.02%,0.62%,0.02%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.84,122.00,122.74,0.77,0.88,0.97,2.37%,0.57,0.10%,1.46%,0.04%,1.64%,0.02%,0.38%,0.02%,0.75%,0.02%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.48,0.00,0.24,0.00,0.11,0.00,0.07,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,242.70,244.56,245.20,0.00,0.00,0.00,2.25%,0.00,0.09%,1.28%,0.04%,1.64%,0.02%,0.48%,0.02%,0.68%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.617,96,-24,59.93,59.98,60.04
29-Jul-2018 19:10:00,10.000,Y,120.84,122.56,123.64,0.31,0.37,0.45,2.17%,0.29,0.09%,1.04%,0.04%,1.70%,0.02%,0.58%,0.02%,0.59%,0.02%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.38,121.80,122.48,0.76,0.90,1.11,2.42%,0.55,0.10%,1.50%,0.04%,1.67%,0.02%,0.40%,0.02%,0.75%,0.02%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.00,0.46,0.00,0.24,0.00,0.10,0.00,0.08,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,242.72,244.44,245.18,0.00,0.00,0.00,2.27%,0.00,0.09%,1.27%,0.04%,1.67%,0.02%,0.49%,0.02%,0.67%,0.02%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.622,96,-36,59.92,59.98,60.04
29-Jul-2018 19:20:00,10.000,Y,121.64,122.60,122.88,0.31,0.37,0.42,2.16%,0.30,0.11%,1.10%,0.04%,1.64%,0.03%,0.59%,0.02%,0.59%,0.02%,0.13%,0.02%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.08,121.94,122.36,0.80,0.93,1.02,2.45%,0.53,0.11%,1.47%,0.04%,1.71%,0.03%,0.46%,0.02%,0.79%,0.02%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.10%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,243.32,244.58,245.14,0.00,0.00,0.00,2.28%,0.00,0.11%,1.28%,0.04%,1.66%,0.03%,0.52%,0.02%,0.69%,0.02%,0.14%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.625,96,-36,59.94,59.99,60.07
29-Jul-2018 19:30:00,10.000,Y,121.14,122.50,123.72,0.31,0.37,0.42,2.24%,0.29,0.14%,1.15%,0.05%,1.69%,0.03%,0.61%,0.03%,0.62%,0.02%,0.16%,0.02%,0.13%,0.02%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.90,121.84,122.42,0.79,0.93,1.02,2.48%,0.54,0.13%,1.49%,0.05%,1.71%,0.03%,0.46%,0.03%,0.80%,0.02%,0.15%,0.02%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.16%,0.01%,0.10%,0.01%,0.06%,0.01%,0.11%,0.00,0.43,0.00,0.25,0.00,0.10,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,243.14,244.42,245.12,0.00,0.00,0.00,2.34%,0.00,0.13%,1.32%,0.05%,1.69%,0.03%,0.53%,0.02%,0.71%,0.02%,0.15%,0.02%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.625,96,-36,59.95,60.01,60.06
29-Jul-2018 19:40:00,10.000,Y,121.58,122.52,122.92,0.32,0.38,0.43,2.14%,0.30,0.10%,1.07%,0.04%,1.67%,0.03%,0.53%,0.02%,0.54%,0.02%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.64,121.76,122.28,0.81,0.93,1.01,2.59%,0.53,0.10%,1.60%,0.04%,1.77%,0.03%,0.45%,0.02%,0.84%,0.02%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.00,0.43,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,243.32,244.34,244.94,0.00,0.00,0.00,2.34%,0.00,0.10%,1.33%,0.04%,1.72%,0.02%,0.49%,0.02%,0.69%,0.01%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.624,96,-36,59.94,59.99,60.07
29-Jul-2018 19:50:00,10.000,Y,121.62,122.58,122.96,0.32,0.38,0.43,2.10%,0.30,0.10%,1.07%,0.04%,1.65%,0.03%,0.46%,0.02%,0.51%,0.02%,0.15%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.62,122.04,122.38,0.81,0.92,1.00,2.61%,0.53,0.10%,1.56%,0.04%,1.82%,0.03%,0.48%,0.02%,0.83%,0.02%,0.17%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.00,0.43,0.00,0.24,0.00,0.11,0.00,0.10,0.00,0.01,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,243.40,244.68,245.16,0.00,0.00,0.00,2.34%,0.00,0.10%,1.32%,0.04%,1.73%,0.03%,0.47%,0.02%,0.67%,0.01%,0.15%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.625,96,-36,59.94,59.99,60.05
29-Jul-2018 20:00:00,10.000,Y,121.30,122.74,123.98,0.31,0.37,0.44,2.14%,0.30,0.11%,1.09%,0.04%,1.67%,0.03%,0.47%,0.02%,0.54%,0.02%,0.16%,0.02%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.08%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.56,122.14,122.76,0.80,0.93,1.02,2.44%,0.54,0.11%,1.46%,0.05%,1.71%,0.03%,0.42%,0.02%,0.77%,0.02%,0.15%,0.01%,0.11%,0.01%,0.07%,0.01%,0.11%,0.01%,0.15%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.44,0.00,0.25,0.00,0.10,0.00,0.09,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,243.56,244.94,245.60,0.00,0.00,0.00,2.27%,0.00,0.11%,1.27%,0.04%,1.69%,0.03%,0.45%,0.02%,0.65%,0.02%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.622,96,-36,59.95,60.00,60.04
29-Jul-2018 20:10:00,10.000,Y,120.90,122.56,123.16,0.29,0.37,0.43,2.19%,0.29,0.15%,1.17%,0.06%,1.67%,0.03%,0.48%,0.03%,0.55%,0.02%,0.20%,0.02%,0.11%,0.02%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,121.48,122.66,123.28,0.81,0.93,1.04,2.32%,0.54,0.15%,1.39%,0.05%,1.65%,0.03%,0.38%,0.03%,0.70%,0.02%,0.12%,0.02%,0.06%,0.02%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.44,0.00,0.26,0.00,0.10,0.00,0.09,0.00,0.01,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,243.78,245.28,246.00,0.00,0.00,0.00,2.23%,0.00,0.15%,1.28%,0.05%,1.64%,0.03%,0.43%,0.03%,0.62%,0.02%,0.16%,0.02%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.621,96,-36,59.97,60.01,60.06
29-Jul-2018 20:20:00,10.000,Y,121.28,122.56,123.10,0.31,0.37,0.44,2.17%,0.30,0.13%,1.16%,0.05%,1.68%,0.03%,0.45%,0.02%,0.49%,0.02%,0.20%,0.02%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.54,122.80,123.44,0.80,0.93,1.04,2.31%,0.55,0.13%,1.35%,0.05%,1.65%,0.03%,0.36%,0.02%,0.74%,0.02%,0.15%,0.02%,0.05%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.44,0.00,0.26,0.00,0.10,0.00,0.09,0.00,0.02,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,243.22,245.42,246.16,0.00,0.00,0.00,2.22%,0.00,0.13%,1.25%,0.05%,1.65%,0.03%,0.40%,0.02%,0.62%,0.02%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.617,96,-36,59.96,60.00,60.04
29-Jul-2018 20:30:00,10.000,Y,121.80,122.68,123.62,0.30,0.38,0.44,2.06%,0.30,0.11%,1.07%,0.04%,1.61%,0.03%,0.45%,0.02%,0.48%,0.02%,0.18%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,120.48,122.66,123.14,0.80,0.93,1.03,2.41%,0.54,0.11%,1.39%,0.04%,1.72%,0.03%,0.42%,0.02%,0.80%,0.02%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.14%,0.01%,0.11%,0.01%,0.01%,0.01%,0.06%,0.00,0.43,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.02,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,244.12,245.40,246.00,0.00,0.00,0.00,2.22%,0.00,0.11%,1.23%,0.04%,1.66%,0.03%,0.43%,0.02%,0.64%,0.02%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.619,96,-36,59.94,59.99,60.04
29-Jul-2018 20:40:00,10.000,Y,121.94,122.96,123.44,0.31,0.38,0.44,2.07%,0.31,0.13%,1.08%,0.05%,1.60%,0.03%,0.45%,0.02%,0.48%,0.02%,0.19%,0.02%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.76,122.68,123.10,0.80,0.92,1.02,2.44%,0.54,0.13%,1.37%,0.05%,1.76%,0.03%,0.48%,0.02%,0.80%,0.02%,0.16%,0.02%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.15%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.00,0.43,0.00,0.25,0.00,0.11,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.04,244.48,245.72,246.24,0.00,0.00,0.00,2.24%,0.00,0.13%,1.22%,0.05%,1.68%,0.03%,0.46%,0.02%,0.64%,0.02%,0.15%,0.02%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.619,96,-36,59.95,60.00,60.04
29-Jul-2018 20:50:00,10.000,Y,122.00,123.10,123.50,0.31,0.38,0.44,2.05%,0.31,0.10%,1.08%,0.04%,1.59%,0.02%,0.45%,0.02%,0.45%,0.02%,0.21%,0.01%,0.16%,0.01%,0.02%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,121.92,122.82,123.44,0.82,0.92,1.01,2.46%,0.54,0.10%,1.36%,0.04%,1.76%,0.02%,0.53%,0.02%,0.84%,0.02%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.00,0.43,0.00,0.25,0.00,0.12,0.00,0.11,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,244.76,246.00,246.66,0.00,0.00,0.00,2.24%,0.00,0.11%,1.22%,0.04%,1.67%,0.02%,0.49%,0.02%,0.64%,0.02%,0.16%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.618,96,-36,59.94,59.99,60.03
29-Jul-2018 21:00:00,10.000,Y,121.96,123.00,124.24,0.31,0.38,0.46,2.01%,0.31,0.15%,1.06%,0.05%,1.56%,0.04%,0.44%,0.02%,0.43%,0.02%,0.23%,0.02%,0.14%,0.02%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,120.34,123.08,123.62,0.80,0.92,1.02,2.42%,0.54,0.15%,1.34%,0.05%,1.72%,0.03%,0.57%,0.03%,0.84%,0.02%,0.16%,0.02%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.00,0.43,0.00,0.25,0.00,0.12,0.00,0.11,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,244.64,246.14,246.64,0.00,0.00,0.00,2.20%,0.00,0.14%,1.20%,0.05%,1.63%,0.03%,0.50%,0.03%,0.63%,0.02%,0.16%,0.02%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.616,96,-36,59.96,60.01,60.06
29-Jul-2018 21:10:00,10.000,Y,121.54,123.08,123.70,0.30,0.38,0.44,2.07%,0.31,0.13%,1.00%,0.05%,1.64%,0.03%,0.51%,0.03%,0.48%,0.02%,0.22%,0.02%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.08%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,122.12,123.28,123.94,0.81,0.93,1.03,2.32%,0.54,0.14%,1.31%,0.05%,1.65%,0.03%,0.47%,0.03%,0.80%,0.02%,0.13%,0.02%,0.09%,0.01%,0.03%,0.01%,0.10%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.44,0.00,0.26,0.00,0.11,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,244.98,246.42,247.30,0.00,0.00,0.00,2.18%,0.00,0.14%,1.16%,0.05%,1.64%,0.03%,0.49%,0.02%,0.64%,0.02%,0.16%,0.02%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.615,96,-36,59.95,60.00,60.04
29-Jul-2018 21:20:00,10.000,Y,122.30,123.44,124.12,0.31,0.38,0.44,2.04%,0.30,0.13%,0.94%,0.05%,1.61%,0.03%,0.55%,0.02%,0.52%,0.02%,0.18%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,121.58,123.64,124.26,0.80,0.93,1.03,2.24%,0.55,0.13%,1.28%,0.05%,1.59%,0.03%,0.41%,0.03%,0.77%,0.02%,0.15%,0.02%,0.08%,0.01%,0.04%,0.01%,0.10%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.00,0.44,0.00,0.27,0.00,0.11,0.00,0.09,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,245.70,247.14,247.70,0.00,0.00,0.00,2.12%,0.00,0.13%,1.11%,0.05%,1.59%,0.03%,0.48%,0.02%,0.64%,0.02%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.612,96,-36,59.96,60.00,60.08
29-Jul-2018 21:30:00,10.000,Y,122.38,123.58,124.14,0.31,0.38,0.45,2.03%,0.31,0.12%,0.93%,0.04%,1.60%,0.03%,0.56%,0.02%,0.50%,0.02%,0.19%,0.01%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.76,123.64,124.24,0.79,0.93,1.13,2.26%,0.54,0.12%,1.24%,0.04%,1.63%,0.03%,0.45%,0.02%,0.77%,0.02%,0.17%,0.01%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.43,0.00,0.26,0.00,0.11,0.00,0.10,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,246.16,247.28,248.08,0.00,0.00,0.00,2.12%,0.00,0.12%,1.09%,0.04%,1.61%,0.03%,0.51%,0.02%,0.64%,0.02%,0.16%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.613,96,-36,59.95,59.99,60.03
29-Jul-2018 21:40:00,10.000,Y,122.64,123.92,124.36,0.30,0.38,0.45,2.05%,0.31,0.13%,0.95%,0.05%,1.64%,0.03%,0.53%,0.02%,0.45%,0.02%,0.19%,0.02%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.18,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,122.98,123.80,124.18,0.79,0.92,1.01,2.28%,0.54,0.13%,1.22%,0.05%,1.63%,0.03%,0.53%,0.02%,0.82%,0.02%,0.15%,0.02%,0.08%,0.02%,0.02%,0.01%,0.08%,0.01%,0.14%,0.01%,0.10%,0.01%,0.01%,0.01%,0.06%,0.00,0.43,0.00,0.26,0.00,0.12,0.00,0.11,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,246.36,247.78,248.54,0.00,0.00,0.00,2.14%,0.00,0.13%,1.08%,0.05%,1.63%,0.03%,0.53%,0.02%,0.63%,0.02%,0.14%,0.02%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.614,96,-36,59.95,60.01,60.05
29-Jul-2018 21:50:00,10.000,Y,123.26,124.14,125.32,0.30,0.42,0.50,1.93%,0.33,0.11%,0.83%,0.04%,1.56%,0.03%,0.53%,0.02%,0.46%,0.02%,0.20%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.20,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,121.34,123.84,124.30,0.39,0.63,1.02,2.28%,0.41,0.12%,1.17%,0.05%,1.62%,0.03%,0.62%,0.02%,0.84%,0.02%,0.16%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.31,0.00,0.18,0.00,0.12,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.72,248.06,248.72,0.00,0.00,0.00,2.09%,0.00,0.11%,1.00%,0.05%,1.59%,0.03%,0.58%,0.02%,0.65%,0.02%,0.16%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,132,-0.569,72,-24,59.94,60.00,60.05
29-Jul-2018 22:00:00,10.000,Y,122.78,123.90,124.52,0.37,0.43,0.50,1.96%,0.34,0.14%,0.83%,0.05%,1.58%,0.03%,0.55%,0.03%,0.45%,0.02%,0.22%,0.02%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.22,0.00,0.19,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,122.64,123.54,124.10,0.38,0.53,0.62,2.29%,0.36,0.14%,1.11%,0.05%,1.68%,0.03%,0.65%,0.03%,0.83%,0.02%,0.14%,0.02%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.16,247.52,248.36,0.00,0.00,0.00,2.11%,0.00,0.14%,0.97%,0.05%,1.63%,0.03%,0.60%,0.02%,0.64%,0.02%,0.15%,0.02%,0.13%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.553,72,-24,59.94,60.01,60.07
29-Jul-2018 22:10:00,10.000,Y,121.64,123.06,123.80,0.37,0.43,0.49,1.96%,0.34,0.11%,0.70%,0.04%,1.64%,0.03%,0.58%,0.02%,0.47%,0.02%,0.18%,0.01%,0.20%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.40,124.08,124.68,0.39,0.53,0.63,2.15%,0.36,0.11%,1.06%,0.04%,1.58%,0.02%,0.53%,0.02%,0.78%,0.02%,0.16%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,245.70,247.20,247.84,0.00,0.00,0.00,2.03%,0.00,0.11%,0.88%,0.04%,1.61%,0.02%,0.55%,0.02%,0.62%,0.02%,0.15%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.94,59.99,60.05
29-Jul-2018 22:20:00,10.000,Y,122.14,123.50,123.94,0.37,0.43,0.49,1.91%,0.34,0.13%,0.65%,0.05%,1.59%,0.03%,0.60%,0.02%,0.47%,0.02%,0.18%,0.02%,0.21%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.08,124.04,124.56,0.37,0.54,0.66,2.08%,0.36,0.13%,1.03%,0.05%,1.53%,0.03%,0.51%,0.03%,0.73%,0.02%,0.15%,0.02%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,246.20,247.62,248.32,0.00,0.00,0.00,1.97%,0.00,0.13%,0.84%,0.05%,1.56%,0.03%,0.55%,0.02%,0.60%,0.02%,0.15%,0.02%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.95,60.01,60.05
29-Jul-2018 22:30:00,10.000,Y,122.96,123.78,124.06,0.37,0.43,0.50,1.86%,0.34,0.12%,0.60%,0.04%,1.56%,0.03%,0.58%,0.02%,0.45%,0.02%,0.20%,0.01%,0.22%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.28,124.08,124.44,0.38,0.53,0.63,2.16%,0.36,0.12%,1.04%,0.04%,1.62%,0.03%,0.59%,0.02%,0.72%,0.02%,0.16%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.78,247.94,248.42,0.00,0.00,0.00,1.99%,0.00,0.12%,0.82%,0.04%,1.58%,0.03%,0.58%,0.02%,0.58%,0.02%,0.15%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.95,60.00,60.05
29-Jul-2018 22:40:00,10.000,Y,122.96,123.82,125.10,0.38,0.43,0.56,1.78%,0.34,0.13%,0.61%,0.05%,1.46%,0.03%,0.58%,0.02%,0.43%,0.02%,0.20%,0.02%,0.24%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,121.48,124.10,124.48,0.38,0.53,0.64,2.18%,0.36,0.13%,0.95%,0.05%,1.60%,0.03%,0.73%,0.03%,0.79%,0.02%,0.16%,0.02%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.62,247.98,248.60,0.00,0.00,0.00,1.96%,0.00,0.13%,0.78%,0.05%,1.53%,0.03%,0.65%,0.02%,0.61%,0.02%,0.13%,0.02%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.95,60.00,60.06
29-Jul-2018 22:50:00,10.000,Y,123.14,124.08,124.44,0.36,0.43,0.50,1.83%,0.34,0.14%,0.59%,0.05%,1.53%,0.03%,0.57%,0.03%,0.43%,0.02%,0.20%,0.02%,0.22%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.36,124.14,124.84,0.39,0.53,0.63,2.20%,0.36,0.14%,0.88%,0.05%,1.68%,0.03%,0.75%,0.03%,0.79%,0.02%,0.13%,0.02%,0.07%,0.02%,0.05%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.06,248.28,248.90,0.00,0.00,0.00,2.00%,0.00,0.14%,0.73%,0.05%,1.60%,0.03%,0.66%,0.03%,0.61%,0.02%,0.12%,0.02%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.552,72,-24,59.97,60.01,60.05
29-Jul-2018 23:00:00,10.000,Y,123.42,124.36,124.64,0.35,0.42,0.49,1.83%,0.32,0.14%,0.57%,0.05%,1.51%,0.03%,0.63%,0.02%,0.48%,0.02%,0.17%,0.02%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.52,124.36,124.68,0.38,0.53,0.63,2.17%,0.36,0.14%,0.88%,0.05%,1.64%,0.03%,0.75%,0.03%,0.79%,0.02%,0.14%,0.02%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.25,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.48,248.78,249.38,0.00,0.00,0.00,1.98%,0.00,0.14%,0.73%,0.05%,1.57%,0.03%,0.69%,0.02%,0.63%,0.02%,0.11%,0.02%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.558,72,-24,59.95,60.01,60.05
29-Jul-2018 23:10:00,10.000,Y,122.56,124.48,125.48,0.35,0.41,0.48,1.88%,0.32,0.09%,0.53%,0.03%,1.56%,0.02%,0.68%,0.02%,0.52%,0.01%,0.15%,0.01%,0.21%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,122.00,124.34,125.22,0.39,0.53,0.64,2.05%,0.36,0.09%,0.83%,0.03%,1.59%,0.02%,0.66%,0.02%,0.70%,0.02%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.46,248.88,249.46,0.00,0.00,0.00,1.95%,0.00,0.09%,0.68%,0.03%,1.57%,0.02%,0.67%,0.02%,0.61%,0.02%,0.12%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.556,72,-24,59.94,59.98,60.05
29-Jul-2018 23:20:00,10.000,Y,123.30,124.38,124.72,0.35,0.41,0.48,1.91%,0.31,0.11%,0.51%,0.04%,1.58%,0.03%,0.72%,0.02%,0.53%,0.02%,0.16%,0.01%,0.20%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,123.46,124.40,125.04,0.40,0.54,0.64,1.95%,0.37,0.11%,0.78%,0.04%,1.52%,0.03%,0.62%,0.02%,0.65%,0.02%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.00,0.26,0.00,0.15,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,247.62,248.86,249.38,0.00,0.00,0.00,1.92%,0.00,0.11%,0.65%,0.04%,1.55%,0.03%,0.67%,0.02%,0.59%,0.02%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.554,72,-24,59.95,59.99,60.04
29-Jul-2018 23:30:00,10.000,Y,122.58,123.64,124.36,0.34,0.41,0.49,1.81%,0.32,0.10%,0.45%,0.04%,1.50%,0.02%,0.73%,0.02%,0.47%,0.02%,0.15%,0.01%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.12,124.04,125.08,0.40,0.54,0.66,1.86%,0.37,0.10%,0.72%,0.04%,1.41%,0.03%,0.65%,0.02%,0.66%,0.02%,0.15%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.42,247.76,249.22,0.00,0.00,0.00,1.82%,0.00,0.10%,0.59%,0.04%,1.45%,0.02%,0.69%,0.02%,0.57%,0.02%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.551,72,-24,59.94,59.99,60.04
29-Jul-2018 23:40:00,10.000,Y,123.32,124.24,125.26,0.35,0.42,0.50,1.69%,0.33,0.14%,0.41%,0.05%,1.42%,0.03%,0.63%,0.03%,0.42%,0.02%,0.19%,0.02%,0.19%,0.02%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.40,124.00,124.28,0.41,0.54,0.63,2.03%,0.37,0.14%,0.69%,0.05%,1.53%,0.03%,0.82%,0.03%,0.73%,0.02%,0.08%,0.02%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.68,248.30,249.00,0.00,0.00,0.00,1.85%,0.00,0.14%,0.55%,0.05%,1.47%,0.03%,0.72%,0.03%,0.57%,0.02%,0.13%,0.02%,0.17%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,60,-24,59.95,60.01,60.06
29-Jul-2018 23:50:00,10.000,Y,123.66,124.46,124.76,0.35,0.42,0.49,1.72%,0.33,0.13%,0.41%,0.05%,1.43%,0.03%,0.65%,0.02%,0.43%,0.02%,0.19%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.34,124.14,124.46,0.43,0.54,0.63,1.99%,0.37,0.14%,0.66%,0.05%,1.51%,0.03%,0.79%,0.02%,0.72%,0.02%,0.08%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.58,248.66,249.28,0.00,0.00,0.00,1.84%,0.00,0.13%,0.53%,0.05%,1.47%,0.03%,0.72%,0.02%,0.57%,0.02%,0.13%,0.02%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.549,72,-24,59.95,60.00,60.04
30-Jul-2018 00:00:00,10.000,Y,123.74,124.62,125.62,0.36,0.42,0.50,1.73%,0.32,0.12%,0.37%,0.05%,1.45%,0.03%,0.68%,0.02%,0.46%,0.02%,0.17%,0.01%,0.19%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.22,124.20,124.74,0.41,0.54,0.64,1.91%,0.37,0.12%,0.61%,0.05%,1.47%,0.03%,0.74%,0.02%,0.69%,0.02%,0.08%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.90,248.90,249.46,0.00,0.00,0.00,1.81%,0.00,0.12%,0.49%,0.05%,1.46%,0.03%,0.71%,0.02%,0.57%,0.02%,0.12%,0.01%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.550,72,-24,59.96,60.00,60.05
30-Jul-2018 00:10:00,10.000,Y,122.72,124.36,124.66,0.34,0.41,0.50,1.73%,0.32,0.11%,0.32%,0.04%,1.46%,0.03%,0.69%,0.02%,0.43%,0.02%,0.16%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.60,124.44,125.10,0.40,0.54,0.65,1.87%,0.38,0.11%,0.61%,0.04%,1.46%,0.03%,0.69%,0.02%,0.67%,0.02%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.74,248.86,249.36,0.00,0.00,0.00,1.79%,0.00,0.11%,0.46%,0.04%,1.46%,0.03%,0.69%,0.02%,0.55%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,60,-24,59.93,59.99,60.04
30-Jul-2018 00:20:00,10.000,Y,122.98,124.22,124.60,0.35,0.41,0.50,1.74%,0.32,0.11%,0.28%,0.04%,1.47%,0.03%,0.69%,0.02%,0.44%,0.02%,0.17%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.64,124.50,125.02,0.40,0.54,0.65,1.83%,0.38,0.11%,0.61%,0.04%,1.44%,0.03%,0.66%,0.02%,0.60%,0.02%,0.11%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.70,248.78,249.36,0.00,0.00,0.00,1.77%,0.00,0.11%,0.44%,0.04%,1.45%,0.03%,0.67%,0.02%,0.52%,0.02%,0.14%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.547,72,-24,59.93,59.99,60.08
30-Jul-2018 00:30:00,10.000,Y,123.32,124.22,125.42,0.35,0.41,0.50,1.77%,0.32,0.16%,0.27%,0.06%,1.51%,0.04%,0.68%,0.03%,0.42%,0.02%,0.17%,0.02%,0.18%,0.02%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,121.82,124.56,124.94,0.41,0.55,0.64,1.84%,0.38,0.16%,0.58%,0.06%,1.45%,0.04%,0.68%,0.03%,0.62%,0.02%,0.11%,0.02%,0.16%,0.02%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,247.24,248.84,249.34,0.00,0.00,0.00,1.79%,0.00,0.16%,0.42%,0.06%,1.48%,0.04%,0.68%,0.03%,0.52%,0.02%,0.14%,0.02%,0.17%,0.02%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.96,60.02,60.07
30-Jul-2018 00:40:00,10.000,Y,123.56,124.46,124.78,0.35,0.42,0.51,1.71%,0.32,0.12%,0.30%,0.04%,1.46%,0.03%,0.65%,0.02%,0.40%,0.02%,0.18%,0.01%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,123.40,124.48,124.86,0.40,0.55,0.65,1.92%,0.38,0.12%,0.55%,0.05%,1.51%,0.03%,0.76%,0.02%,0.65%,0.02%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.88,249.00,249.58,0.00,0.00,0.00,1.80%,0.00,0.12%,0.42%,0.04%,1.49%,0.03%,0.70%,0.02%,0.53%,0.02%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,72,-24,59.95,60.00,60.04
30-Jul-2018 00:50:00,10.000,Y,123.38,124.34,125.00,0.36,0.42,0.50,1.70%,0.33,0.12%,0.26%,0.04%,1.48%,0.03%,0.63%,0.02%,0.38%,0.02%,0.19%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.86,124.72,125.30,0.40,0.54,0.65,1.97%,0.37,0.12%,0.58%,0.04%,1.56%,0.03%,0.76%,0.02%,0.69%,0.02%,0.08%,0.02%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,248.00,249.12,250.36,0.00,0.00,0.00,1.82%,0.00,0.12%,0.42%,0.04%,1.52%,0.03%,0.69%,0.02%,0.53%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,60,-24,59.94,60.00,60.06
30-Jul-2018 01:00:00,10.000,Y,122.64,124.46,125.38,0.35,0.42,0.52,1.73%,0.32,0.12%,0.24%,0.05%,1.51%,0.03%,0.64%,0.02%,0.40%,0.02%,0.19%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.56,124.64,125.34,0.40,0.54,0.65,1.97%,0.38,0.12%,0.57%,0.05%,1.58%,0.03%,0.75%,0.02%,0.66%,0.02%,0.08%,0.02%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,247.74,249.16,249.72,0.00,0.00,0.00,1.83%,0.00,0.12%,0.41%,0.05%,1.54%,0.03%,0.69%,0.02%,0.52%,0.02%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,60,-24,59.95,60.00,60.06
30-Jul-2018 01:10:00,10.000,Y,123.56,124.50,124.86,0.35,0.41,0.50,1.76%,0.32,0.13%,0.24%,0.05%,1.53%,0.03%,0.67%,0.02%,0.40%,0.02%,0.18%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,123.72,124.70,125.02,0.41,0.54,0.64,1.92%,0.38,0.13%,0.56%,0.05%,1.54%,0.03%,0.71%,0.02%,0.64%,0.02%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,248.10,249.28,249.88,0.00,0.00,0.00,1.82%,0.00,0.12%,0.40%,0.05%,1.53%,0.03%,0.69%,0.02%,0.51%,0.02%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.548,72,-24,59.95,60.00,60.05
30-Jul-2018 01:20:00,10.000,Y,123.12,124.30,125.24,0.34,0.41,0.49,1.76%,0.32,0.11%,0.26%,0.04%,1.50%,0.03%,0.71%,0.02%,0.43%,0.02%,0.19%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.48,124.54,125.20,0.42,0.55,0.65,1.82%,0.38,0.11%,0.52%,0.04%,1.47%,0.03%,0.68%,0.02%,0.57%,0.02%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.72,248.92,249.94,0.00,0.00,0.00,1.78%,0.00,0.11%,0.39%,0.04%,1.48%,0.03%,0.69%,0.02%,0.50%,0.02%,0.15%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,60,-24,59.95,59.99,60.05
