Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 01:30:00,10.000,Y,122.88,123.98,124.18,0.34,0.42,0.50,1.71%,0.32,0.12%,0.24%,0.04%,1.46%,0.03%,0.69%,0.02%,0.40%,0.02%,0.19%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.28,124.16,124.62,0.42,0.55,0.64,1.79%,0.38,0.12%,0.47%,0.04%,1.43%,0.03%,0.73%,0.02%,0.58%,0.02%,0.11%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,246.40,248.20,248.58,0.00,0.00,0.00,1.74%,0.00,0.12%,0.36%,0.04%,1.44%,0.03%,0.71%,0.02%,0.49%,0.02%,0.14%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.96,60.00,60.05
30-Jul-2018 01:40:00,10.000,Y,123.16,123.96,124.38,0.34,0.42,0.50,1.65%,0.32,0.13%,0.24%,0.05%,1.42%,0.03%,0.66%,0.02%,0.38%,0.02%,0.18%,0.02%,0.17%,0.02%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.32,124.18,124.74,0.42,0.55,0.64,1.82%,0.38,0.13%,0.51%,0.05%,1.43%,0.04%,0.74%,0.03%,0.61%,0.02%,0.10%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,247.08,248.22,248.66,0.00,0.00,0.00,1.72%,0.00,0.13%,0.37%,0.05%,1.42%,0.03%,0.70%,0.02%,0.49%,0.02%,0.13%,0.02%,0.16%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,60,-24,59.96,60.00,60.06
30-Jul-2018 01:50:00,10.000,Y,122.10,123.84,124.24,0.35,0.42,0.51,1.63%,0.33,0.15%,0.23%,0.05%,1.40%,0.04%,0.65%,0.02%,0.34%,0.02%,0.17%,0.02%,0.17%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.30,124.10,124.74,0.42,0.54,0.63,1.96%,0.37,0.15%,0.56%,0.06%,1.52%,0.04%,0.82%,0.03%,0.66%,0.02%,0.08%,0.02%,0.16%,0.02%,0.07%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.15,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,246.70,248.02,248.68,0.00,0.00,0.00,1.77%,0.00,0.15%,0.39%,0.06%,1.45%,0.04%,0.73%,0.03%,0.50%,0.02%,0.11%,0.02%,0.17%,0.02%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.545,60,-24,59.96,60.02,60.05
30-Jul-2018 02:00:00,10.000,Y,122.86,123.78,124.54,0.35,0.42,0.51,1.67%,0.32,0.16%,0.21%,0.06%,1.42%,0.03%,0.70%,0.03%,0.37%,0.02%,0.18%,0.02%,0.17%,0.02%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.72,123.74,124.08,0.41,0.54,0.66,1.87%,0.38,0.16%,0.54%,0.06%,1.46%,0.04%,0.76%,0.03%,0.63%,0.02%,0.08%,0.02%,0.16%,0.02%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.32,247.60,248.06,0.00,0.00,0.00,1.75%,0.00,0.16%,0.37%,0.06%,1.44%,0.03%,0.73%,0.03%,0.49%,0.02%,0.12%,0.02%,0.16%,0.02%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.94,60.02,60.07
30-Jul-2018 02:10:00,10.000,Y,122.84,123.68,123.92,0.35,0.42,0.51,1.65%,0.32,0.09%,0.19%,0.03%,1.41%,0.03%,0.69%,0.02%,0.36%,0.01%,0.18%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.96,123.72,124.14,0.41,0.55,0.66,1.86%,0.38,0.09%,0.54%,0.04%,1.45%,0.03%,0.76%,0.02%,0.62%,0.01%,0.09%,0.01%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.42,247.46,247.92,0.00,0.00,0.00,1.73%,0.00,0.09%,0.36%,0.04%,1.43%,0.03%,0.73%,0.02%,0.49%,0.01%,0.13%,0.01%,0.16%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.93,59.98,60.05
30-Jul-2018 02:20:00,10.000,Y,122.82,123.72,124.92,0.34,0.42,0.51,1.65%,0.32,0.13%,0.20%,0.05%,1.40%,0.03%,0.68%,0.02%,0.38%,0.02%,0.17%,0.02%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.24,123.74,124.10,0.42,0.55,0.65,1.83%,0.38,0.13%,0.51%,0.05%,1.42%,0.03%,0.77%,0.03%,0.61%,0.02%,0.10%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,246.22,247.52,247.98,0.00,0.00,0.00,1.72%,0.00,0.13%,0.35%,0.05%,1.41%,0.03%,0.72%,0.02%,0.49%,0.02%,0.13%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.94,60.00,60.04
30-Jul-2018 02:30:00,10.000,Y,122.88,123.74,124.02,0.35,0.42,0.51,1.65%,0.32,0.09%,0.19%,0.04%,1.41%,0.03%,0.69%,0.02%,0.37%,0.02%,0.17%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.76,123.54,123.92,0.41,0.55,0.65,1.80%,0.38,0.10%,0.52%,0.04%,1.40%,0.02%,0.77%,0.02%,0.57%,0.02%,0.08%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,245.88,247.34,247.88,0.00,0.00,0.00,1.71%,0.00,0.09%,0.36%,0.04%,1.40%,0.02%,0.73%,0.02%,0.47%,0.02%,0.13%,0.01%,0.17%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.94,59.98,60.04
30-Jul-2018 02:40:00,10.000,Y,122.98,123.84,124.16,0.35,0.42,0.51,1.64%,0.32,0.12%,0.21%,0.05%,1.39%,0.03%,0.69%,0.02%,0.38%,0.02%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.12,123.92,124.24,0.41,0.55,0.66,1.76%,0.38,0.12%,0.51%,0.05%,1.37%,0.03%,0.74%,0.02%,0.56%,0.02%,0.09%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,246.82,247.84,248.36,0.00,0.00,0.00,1.68%,0.00,0.12%,0.36%,0.05%,1.38%,0.03%,0.71%,0.02%,0.46%,0.02%,0.13%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,72,-24,59.95,60.00,60.09
30-Jul-2018 02:50:00,10.000,Y,122.64,123.86,124.80,0.36,0.42,0.52,1.61%,0.33,0.15%,0.21%,0.05%,1.37%,0.03%,0.67%,0.03%,0.34%,0.02%,0.17%,0.02%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.78,124.00,124.52,0.40,0.55,0.66,1.84%,0.38,0.15%,0.50%,0.06%,1.41%,0.04%,0.79%,0.03%,0.62%,0.02%,0.09%,0.02%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.58,247.94,248.50,0.00,0.00,0.00,1.70%,0.00,0.15%,0.35%,0.06%,1.39%,0.04%,0.73%,0.03%,0.48%,0.02%,0.12%,0.02%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,72,-24,59.97,60.02,60.08
30-Jul-2018 03:00:00,10.000,Y,122.00,123.70,124.20,0.35,0.42,0.51,1.63%,0.33,0.09%,0.17%,0.03%,1.39%,0.02%,0.69%,0.02%,0.34%,0.02%,0.16%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.96,123.90,124.62,0.41,0.55,0.67,1.77%,0.38,0.09%,0.47%,0.04%,1.39%,0.02%,0.75%,0.02%,0.58%,0.02%,0.08%,0.01%,0.13%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.30,247.66,248.44,0.00,0.00,0.00,1.68%,0.00,0.09%,0.32%,0.03%,1.39%,0.02%,0.72%,0.02%,0.46%,0.01%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.541,72,-24,59.93,59.98,60.03
30-Jul-2018 03:10:00,10.000,Y,122.78,123.66,124.76,0.35,0.42,0.51,1.65%,0.32,0.15%,0.19%,0.06%,1.40%,0.04%,0.69%,0.03%,0.34%,0.02%,0.16%,0.02%,0.17%,0.02%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.05%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.18,123.78,124.38,0.41,0.55,0.66,1.78%,0.38,0.15%,0.48%,0.05%,1.40%,0.04%,0.74%,0.03%,0.57%,0.02%,0.10%,0.02%,0.13%,0.02%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.94,247.50,248.16,0.00,0.00,0.00,1.70%,0.00,0.15%,0.34%,0.06%,1.40%,0.04%,0.72%,0.03%,0.46%,0.02%,0.12%,0.02%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,60,-24,59.96,60.01,60.07
30-Jul-2018 03:20:00,10.000,Y,122.64,123.46,123.70,0.35,0.42,0.52,1.62%,0.32,0.10%,0.17%,0.03%,1.39%,0.02%,0.67%,0.02%,0.35%,0.02%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.04,123.80,124.06,0.41,0.55,0.65,1.81%,0.38,0.10%,0.48%,0.03%,1.42%,0.02%,0.78%,0.02%,0.58%,0.02%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.26,247.34,247.80,0.00,0.00,0.00,1.70%,0.00,0.10%,0.32%,0.03%,1.41%,0.02%,0.73%,0.02%,0.46%,0.02%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.94,59.99,60.04
30-Jul-2018 03:30:00,10.000,Y,122.76,123.62,123.94,0.35,0.42,0.51,1.64%,0.32,0.12%,0.19%,0.04%,1.38%,0.03%,0.70%,0.02%,0.38%,0.02%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,123.04,123.90,124.38,0.42,0.55,0.66,1.69%,0.39,0.12%,0.46%,0.04%,1.33%,0.03%,0.70%,0.03%,0.53%,0.02%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.48,247.58,248.10,0.00,0.00,0.00,1.65%,0.00,0.12%,0.33%,0.04%,1.36%,0.03%,0.70%,0.02%,0.45%,0.02%,0.14%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.96,60.00,60.04
30-Jul-2018 03:40:00,10.000,Y,122.68,123.54,123.88,0.35,0.42,0.51,1.61%,0.32,0.13%,0.19%,0.05%,1.37%,0.03%,0.67%,0.02%,0.36%,0.02%,0.17%,0.02%,0.16%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.94,123.84,124.24,0.42,0.55,0.66,1.68%,0.39,0.13%,0.46%,0.05%,1.31%,0.03%,0.69%,0.02%,0.54%,0.02%,0.12%,0.01%,0.15%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.16,247.46,247.92,0.00,0.00,0.00,1.63%,0.00,0.13%,0.33%,0.05%,1.34%,0.03%,0.68%,0.02%,0.45%,0.02%,0.15%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.541,72,-24,59.96,60.01,60.05
30-Jul-2018 03:50:00,10.000,Y,122.92,123.72,124.64,0.35,0.42,0.52,1.58%,0.33,0.17%,0.20%,0.06%,1.34%,0.04%,0.66%,0.03%,0.36%,0.03%,0.18%,0.02%,0.17%,0.02%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.42,123.68,124.06,0.41,0.55,0.65,1.75%,0.38,0.17%,0.45%,0.06%,1.37%,0.04%,0.74%,0.03%,0.59%,0.03%,0.10%,0.02%,0.14%,0.02%,0.03%,0.02%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,246.10,247.46,248.00,0.00,0.00,0.00,1.65%,0.00,0.17%,0.32%,0.06%,1.35%,0.04%,0.70%,0.03%,0.47%,0.03%,0.13%,0.02%,0.15%,0.02%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.541,72,-24,59.96,60.03,60.08
30-Jul-2018 04:00:00,10.000,Y,121.76,123.48,123.84,0.35,0.42,0.51,1.58%,0.32,0.14%,0.19%,0.05%,1.33%,0.03%,0.68%,0.03%,0.36%,0.02%,0.18%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.17,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.68,123.52,124.18,0.41,0.55,0.65,1.74%,0.38,0.14%,0.48%,0.05%,1.36%,0.03%,0.72%,0.03%,0.59%,0.02%,0.10%,0.02%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.09%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.92,247.06,247.60,0.00,0.00,0.00,1.64%,0.00,0.14%,0.34%,0.05%,1.34%,0.03%,0.70%,0.03%,0.48%,0.02%,0.13%,0.02%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,72,-24,59.93,60.01,60.07
30-Jul-2018 04:10:00,10.000,Y,122.30,123.32,124.54,0.35,0.42,0.51,1.58%,0.33,0.11%,0.19%,0.04%,1.35%,0.03%,0.66%,0.02%,0.36%,0.02%,0.17%,0.01%,0.16%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.62,123.24,123.80,0.41,0.55,0.67,1.75%,0.38,0.11%,0.48%,0.04%,1.38%,0.03%,0.70%,0.02%,0.59%,0.02%,0.12%,0.01%,0.12%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.00,0.26,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,245.20,246.62,247.40,0.00,0.00,0.00,1.65%,0.00,0.11%,0.34%,0.04%,1.36%,0.03%,0.68%,0.02%,0.47%,0.02%,0.13%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.544,60,-24,59.95,59.99,60.05
30-Jul-2018 04:20:00,10.000,Y,120.46,123.10,123.62,0.35,0.43,0.51,1.53%,0.33,0.07%,0.20%,0.03%,1.32%,0.02%,0.62%,0.02%,0.33%,0.01%,0.17%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.06%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.58,122.96,123.86,0.44,0.55,0.64,1.73%,0.39,0.07%,0.51%,0.03%,1.31%,0.02%,0.73%,0.02%,0.63%,0.01%,0.12%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,241.12,246.14,247.52,0.00,0.00,0.00,1.61%,0.00,0.07%,0.35%,0.03%,1.31%,0.02%,0.68%,0.02%,0.48%,0.01%,0.14%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.541,60,-24,59.93,59.97,60.02
30-Jul-2018 04:30:00,10.000,Y,122.62,123.56,123.90,0.35,0.42,0.52,1.54%,0.33,0.10%,0.22%,0.04%,1.31%,0.02%,0.62%,0.02%,0.36%,0.02%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.04,122.98,123.48,0.46,0.55,0.64,1.58%,0.39,0.10%,0.51%,0.04%,1.20%,0.03%,0.63%,0.02%,0.54%,0.02%,0.11%,0.01%,0.16%,0.01%,0.03%,0.01%,0.09%,0.01%,0.13%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.00,0.27,0.00,0.17,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,245.50,246.60,247.28,0.00,0.00,0.00,1.54%,0.00,0.10%,0.36%,0.04%,1.25%,0.02%,0.63%,0.02%,0.45%,0.02%,0.14%,0.01%,0.14%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.539,72,-24,59.95,59.98,60.03
30-Jul-2018 04:40:00,10.000,Y,122.42,123.38,123.70,0.35,0.42,0.51,1.50%,0.33,0.14%,0.24%,0.05%,1.27%,0.03%,0.60%,0.02%,0.36%,0.02%,0.18%,0.02%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,122.54,123.34,123.92,0.45,0.55,0.61,1.57%,0.39,0.14%,0.54%,0.06%,1.17%,0.04%,0.60%,0.03%,0.54%,0.03%,0.11%,0.02%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.13%,0.01%,0.15%,0.01%,0.13%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,245.54,246.80,247.26,0.00,0.00,0.00,1.51%,0.00,0.14%,0.39%,0.06%,1.22%,0.03%,0.60%,0.02%,0.45%,0.02%,0.15%,0.02%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.537,72,-24,59.97,60.01,60.07
30-Jul-2018 04:50:00,10.000,Y,121.52,123.74,126.30,0.35,0.43,0.52,1.44%,0.34,0.11%,0.23%,0.04%,1.22%,0.03%,0.56%,0.02%,0.35%,0.02%,0.19%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,116.82,121.52,123.92,0.47,0.55,0.63,1.61%,0.39,0.12%,0.57%,0.06%,1.18%,0.04%,0.63%,0.04%,0.57%,0.02%,0.11%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,242.44,245.30,247.04,0.00,0.00,0.00,1.49%,0.00,0.11%,0.40%,0.05%,1.20%,0.03%,0.59%,0.03%,0.45%,0.02%,0.15%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,72,-24,59.94,59.99,60.04
30-Jul-2018 05:00:00,10.000,Y,121.86,123.18,124.32,0.36,0.43,0.52,1.41%,0.34,0.14%,0.22%,0.05%,1.20%,0.03%,0.55%,0.03%,0.31%,0.02%,0.18%,0.02%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.14,122.90,123.70,0.47,0.55,0.60,1.63%,0.38,0.14%,0.60%,0.05%,1.17%,0.04%,0.67%,0.03%,0.59%,0.02%,0.12%,0.02%,0.12%,0.02%,0.05%,0.01%,0.11%,0.01%,0.17%,0.01%,0.15%,0.02%,0.07%,0.01%,0.07%,0.00,0.27,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,244.46,246.14,246.88,0.00,0.00,0.00,1.49%,0.00,0.14%,0.41%,0.05%,1.18%,0.03%,0.61%,0.03%,0.44%,0.02%,0.14%,0.02%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.539,72,-24,59.95,60.01,60.06
30-Jul-2018 05:10:00,10.000,Y,121.94,122.98,123.48,0.34,0.43,0.53,1.37%,0.34,0.11%,0.27%,0.04%,1.15%,0.03%,0.52%,0.02%,0.32%,0.02%,0.17%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.21,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.58,122.46,122.90,0.47,0.57,1.57,1.61%,0.40,0.12%,0.59%,0.05%,1.16%,0.03%,0.65%,0.04%,0.59%,0.02%,0.14%,0.02%,0.10%,0.02%,0.05%,0.01%,0.10%,0.01%,0.17%,0.01%,0.14%,0.02%,0.08%,0.01%,0.08%,0.00,0.28,0.00,0.17,0.00,0.13,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,244.04,245.50,246.14,0.00,0.00,0.00,1.46%,0.00,0.11%,0.43%,0.05%,1.15%,0.03%,0.59%,0.03%,0.45%,0.02%,0.15%,0.02%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.543,60,-24,59.94,60.00,60.05
30-Jul-2018 05:20:00,10.000,Y,120.82,122.32,123.04,0.36,0.43,0.52,1.33%,0.34,0.14%,0.32%,0.06%,1.09%,0.04%,0.53%,0.02%,0.32%,0.02%,0.17%,0.02%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.22,122.50,123.28,0.43,0.55,0.70,1.56%,0.38,0.14%,0.62%,0.06%,1.12%,0.04%,0.60%,0.03%,0.54%,0.02%,0.17%,0.02%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,243.26,244.90,245.82,0.00,0.00,0.00,1.43%,0.00,0.14%,0.47%,0.06%,1.11%,0.04%,0.56%,0.03%,0.43%,0.02%,0.16%,0.02%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.542,60,-24,59.93,60.01,60.10
30-Jul-2018 05:30:00,10.000,Y,120.12,121.68,122.80,0.34,0.43,0.52,1.35%,0.33,0.11%,0.39%,0.04%,1.08%,0.03%,0.54%,0.02%,0.34%,0.02%,0.23%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,121.52,122.60,123.38,0.37,0.55,0.68,1.42%,0.38,0.11%,0.59%,0.04%,1.04%,0.03%,0.52%,0.02%,0.44%,0.02%,0.22%,0.01%,0.12%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.27,0.00,0.16,0.00,0.12,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.04,242.86,244.34,245.20,0.00,0.00,0.00,1.37%,0.00,0.11%,0.49%,0.04%,1.06%,0.03%,0.53%,0.02%,0.39%,0.02%,0.22%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.546,72,-24,59.92,59.99,60.07
30-Jul-2018 05:40:00,10.000,Y,119.44,121.58,122.60,0.33,0.42,0.52,1.40%,0.33,0.14%,0.48%,0.05%,1.07%,0.03%,0.57%,0.02%,0.32%,0.02%,0.25%,0.02%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,120.74,122.70,123.62,0.03,0.04,0.67,1.42%,0.02,0.14%,0.57%,0.06%,1.07%,0.03%,0.51%,0.02%,0.35%,0.02%,0.28%,0.02%,0.12%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.58,244.36,245.24,0.00,0.00,0.00,1.40%,0.00,0.14%,0.52%,0.06%,1.07%,0.03%,0.53%,0.02%,0.33%,0.02%,0.26%,0.02%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.511,36,0,59.93,60.01,60.06
30-Jul-2018 05:50:00,10.000,Y,120.56,121.94,123.22,0.34,0.42,0.51,1.40%,0.33,0.09%,0.51%,0.03%,1.07%,0.02%,0.58%,0.02%,0.33%,0.01%,0.24%,0.01%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,119.92,122.52,123.14,0.00,0.00,0.11,1.40%,0.00,0.09%,0.56%,0.04%,1.06%,0.02%,0.50%,0.02%,0.36%,0.02%,0.31%,0.01%,0.09%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.16,244.52,245.22,0.00,0.00,0.00,1.40%,0.00,0.09%,0.53%,0.04%,1.06%,0.02%,0.54%,0.02%,0.35%,0.01%,0.27%,0.01%,0.12%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.508,24,0,59.95,59.98,60.03
30-Jul-2018 06:00:00,10.000,Y,118.78,122.06,123.42,0.36,0.44,0.52,1.36%,0.34,0.13%,0.50%,0.05%,1.05%,0.03%,0.55%,0.02%,0.26%,0.02%,0.20%,0.02%,0.17%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.82,121.98,122.64,0.00,0.00,0.11,1.57%,0.00,0.13%,0.63%,0.05%,1.16%,0.03%,0.59%,0.02%,0.44%,0.02%,0.34%,0.02%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.68,244.12,245.12,0.00,0.00,0.00,1.45%,0.00,0.13%,0.57%,0.05%,1.10%,0.03%,0.56%,0.02%,0.35%,0.02%,0.26%,0.02%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.493,24,0,59.94,60.00,60.06
30-Jul-2018 06:10:00,10.000,Y,119.80,121.54,122.50,0.35,0.44,0.52,1.31%,0.34,0.15%,0.51%,0.05%,1.00%,0.03%,0.52%,0.02%,0.26%,0.02%,0.19%,0.02%,0.17%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.68,122.80,123.46,0.00,0.00,0.11,1.66%,0.00,0.15%,0.73%,0.06%,1.20%,0.04%,0.60%,0.03%,0.46%,0.02%,0.36%,0.02%,0.11%,0.02%,0.13%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.08,244.40,245.28,0.00,0.00,0.00,1.47%,0.00,0.15%,0.62%,0.06%,1.09%,0.03%,0.55%,0.03%,0.36%,0.02%,0.27%,0.02%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.492,24,0,59.95,60.02,60.09
30-Jul-2018 06:20:00,10.000,Y,119.42,121.66,122.58,0.36,0.43,0.52,1.28%,0.34,0.09%,0.50%,0.03%,0.97%,0.02%,0.54%,0.02%,0.28%,0.01%,0.18%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.00,122.40,123.42,0.00,0.00,0.11,1.73%,0.00,0.10%,0.82%,0.03%,1.23%,0.02%,0.62%,0.02%,0.43%,0.01%,0.37%,0.01%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.28,244.12,244.82,0.00,0.00,0.00,1.49%,0.00,0.09%,0.66%,0.03%,1.10%,0.02%,0.58%,0.02%,0.36%,0.01%,0.27%,0.01%,0.14%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.496,24,0,59.92,59.98,60.02
30-Jul-2018 06:30:00,10.000,Y,121.30,123.44,125.82,0.36,0.43,0.50,1.58%,0.34,0.11%,0.51%,0.04%,1.31%,0.03%,0.58%,0.02%,0.26%,0.02%,0.11%,0.01%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.14,123.24,126.02,0.00,0.00,0.11,1.83%,0.00,0.12%,0.75%,0.04%,1.49%,0.03%,0.55%,0.02%,0.34%,0.02%,0.18%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.40,246.74,251.68,0.00,0.00,0.00,1.69%,0.00,0.11%,0.63%,0.04%,1.39%,0.03%,0.56%,0.02%,0.30%,0.02%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.489,24,0,59.95,59.99,60.07
30-Jul-2018 06:40:00,10.000,Y,122.72,123.68,124.28,0.33,0.43,0.50,1.73%,0.34,0.12%,0.48%,0.05%,1.51%,0.03%,0.59%,0.02%,0.22%,0.02%,0.07%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,121.80,123.58,124.00,0.00,0.00,0.11,1.88%,0.00,0.13%,0.72%,0.04%,1.62%,0.03%,0.50%,0.02%,0.27%,0.02%,0.08%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.70,247.32,247.78,0.00,0.00,0.00,1.79%,0.00,0.13%,0.60%,0.04%,1.56%,0.03%,0.54%,0.02%,0.24%,0.02%,0.05%,0.01%,0.02%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.484,24,0,59.94,59.99,60.05
30-Jul-2018 06:50:00,10.000,Y,100.50,123.56,124.80,0.29,0.44,1.24,1.76%,0.34,0.13%,0.46%,0.05%,1.57%,0.04%,0.58%,0.02%,0.19%,0.02%,0.07%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.21,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,103.74,123.72,124.14,0.00,0.00,0.11,1.85%,0.00,0.13%,0.65%,0.05%,1.61%,0.04%,0.53%,0.02%,0.28%,0.02%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,203.98,247.36,247.88,0.00,0.00,0.00,1.80%,0.00,0.13%,0.56%,0.05%,1.58%,0.04%,0.55%,0.02%,0.24%,0.02%,0.05%,0.01%,0.02%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.482,24,0,59.92,60.00,60.05
30-Jul-2018 07:00:00,10.000,Y,121.84,123.40,124.20,0.36,0.44,0.51,1.71%,0.35,0.15%,0.45%,0.06%,1.52%,0.03%,0.57%,0.02%,0.17%,0.02%,0.10%,0.02%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.22,0.00,0.18,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,121.32,123.58,124.24,0.00,0.00,0.11,1.95%,0.00,0.15%,0.73%,0.06%,1.66%,0.03%,0.57%,0.02%,0.33%,0.02%,0.06%,0.02%,0.03%,0.02%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,245.54,247.04,247.52,0.00,0.00,0.00,1.81%,0.00,0.15%,0.59%,0.06%,1.58%,0.03%,0.56%,0.02%,0.25%,0.02%,0.04%,0.02%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.476,24,0,59.96,60.02,60.07
30-Jul-2018 07:10:00,10.000,Y,121.62,123.24,124.28,0.36,0.43,0.54,1.72%,0.34,0.13%,0.48%,0.05%,1.51%,0.03%,0.56%,0.02%,0.19%,0.02%,0.07%,0.02%,0.08%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.22,0.00,0.18,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.94,122.88,124.02,0.00,0.00,0.11,1.94%,0.00,0.12%,0.75%,0.05%,1.66%,0.03%,0.54%,0.02%,0.34%,0.02%,0.05%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,244.54,246.20,247.16,0.00,0.00,0.00,1.81%,0.00,0.12%,0.61%,0.05%,1.58%,0.03%,0.55%,0.02%,0.26%,0.02%,0.03%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,48,-0.489,24,0,59.94,60.00,60.06
30-Jul-2018 07:20:00,10.000,Y,120.84,123.28,124.26,0.38,0.52,1.10,1.79%,0.37,0.09%,0.57%,0.04%,1.50%,0.03%,0.61%,0.02%,0.25%,0.02%,0.10%,0.02%,0.14%,0.02%,0.18%,0.02%,0.11%,0.03%,0.12%,0.03%,0.09%,0.03%,0.10%,0.03%,0.09%,0.00,0.27,0.00,0.19,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,119.76,121.78,122.70,0.00,0.00,0.11,2.09%,0.00,0.09%,0.82%,0.04%,1.74%,0.03%,0.59%,0.03%,0.35%,0.02%,0.12%,0.02%,0.11%,0.03%,0.16%,0.03%,0.07%,0.03%,0.11%,0.03%,0.11%,0.03%,0.08%,0.03%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.26,245.12,246.14,0.00,0.00,0.00,1.93%,0.00,0.09%,0.69%,0.04%,1.62%,0.03%,0.59%,0.02%,0.30%,0.02%,0.09%,0.02%,0.09%,0.02%,0.17%,0.02%,0.09%,0.02%,0.08%,0.02%,0.08%,0.02%,0.07%,0.02%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,60,-0.547,36,0,59.93,59.98,60.05
30-Jul-2018 07:30:00,10.000,Y,119.46,122.18,124.10,0.56,3.01,27.67,1.87%,1.65,0.11%,0.64%,0.04%,1.61%,0.03%,0.52%,0.03%,0.23%,0.02%,0.10%,0.02%,0.12%,0.02%,0.16%,0.02%,0.12%,0.02%,0.07%,0.02%,0.06%,0.02%,0.05%,0.02%,0.06%,0.23,1.50,0.02,0.56,0.08,0.16,0.05,0.16,0.01,0.09,0.01,0.09,0.02,0.04,0.01,0.07,0.00,0.04,0.01,0.02,0.00,0.02,0.01,0.03,119.58,122.06,123.04,0.03,0.25,0.55,2.04%,0.18,0.11%,0.75%,0.04%,1.74%,0.03%,0.51%,0.02%,0.36%,0.02%,0.10%,0.02%,0.10%,0.02%,0.19%,0.02%,0.07%,0.02%,0.08%,0.02%,0.08%,0.02%,0.06%,0.02%,0.07%,0.00,0.13,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.96,244.32,245.90,0.00,0.00,0.00,1.93%,0.00,0.11%,0.68%,0.04%,1.66%,0.03%,0.50%,0.02%,0.29%,0.02%,0.06%,0.02%,0.07%,0.02%,0.17%,0.02%,0.09%,0.02%,0.05%,0.01%,0.07%,0.02%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,-0.995,312,0,59.93,60.00,60.07
30-Jul-2018 07:40:00,10.000,Y,121.92,122.98,124.26,4.09,4.30,4.55,2.05%,2.36,0.13%,0.76%,0.05%,1.78%,0.04%,0.56%,0.03%,0.21%,0.02%,0.08%,0.02%,0.09%,0.02%,0.17%,0.02%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.44,2.14,0.04,0.78,0.14,0.25,0.10,0.24,0.02,0.14,0.02,0.10,0.03,0.03,0.01,0.08,0.01,0.04,0.01,0.01,0.01,0.03,0.01,0.03,118.96,121.58,122.88,0.39,0.45,0.50,1.92%,0.33,0.13%,0.72%,0.05%,1.67%,0.03%,0.47%,0.03%,0.32%,0.02%,0.08%,0.02%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.96,244.64,245.74,0.00,0.00,0.00,1.96%,0.00,0.12%,0.71%,0.05%,1.72%,0.03%,0.50%,0.02%,0.26%,0.02%,0.02%,0.02%,0.03%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.813,468,24,59.95,60.00,60.04
30-Jul-2018 07:50:00,10.000,Y,121.24,122.90,123.66,0.66,3.73,20.27,1.91%,2.09,0.14%,0.76%,0.05%,1.62%,0.04%,0.56%,0.04%,0.21%,0.02%,0.08%,0.02%,0.10%,0.02%,0.15%,0.02%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.43,1.87,0.06,0.75,0.14,0.18,0.09,0.19,0.02,0.15,0.02,0.10,0.02,0.03,0.01,0.08,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.03,121.00,122.44,123.68,0.38,0.45,0.50,1.84%,0.33,0.14%,0.75%,0.06%,1.57%,0.04%,0.47%,0.03%,0.33%,0.02%,0.06%,0.02%,0.05%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.50,245.40,246.42,0.00,0.00,0.00,1.85%,0.00,0.13%,0.73%,0.05%,1.59%,0.03%,0.51%,0.03%,0.27%,0.02%,0.02%,0.02%,0.04%,0.01%,0.14%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.866,408,24,59.95,60.00,60.09
30-Jul-2018 08:00:00,10.000,Y,121.16,122.88,124.26,1.36,1.68,1.86,1.79%,0.97,0.13%,0.61%,0.05%,1.52%,0.03%,0.60%,0.02%,0.24%,0.02%,0.09%,0.02%,0.15%,0.01%,0.16%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.14,0.85,0.02,0.38,0.06,0.05,0.02,0.02,0.01,0.11,0.01,0.13,0.01,0.06,0.01,0.06,0.01,0.06,0.00,0.02,0.00,0.01,0.01,0.01,120.52,122.96,123.76,0.37,0.44,0.49,1.99%,0.32,0.13%,0.87%,0.06%,1.65%,0.04%,0.52%,0.03%,0.37%,0.02%,0.06%,0.02%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,244.32,245.92,246.72,0.00,0.00,0.00,1.86%,0.00,0.13%,0.73%,0.05%,1.58%,0.03%,0.54%,0.02%,0.30%,0.02%,0.02%,0.02%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.770,204,0,59.95,60.00,60.07
30-Jul-2018 08:10:00,10.000,Y,120.94,122.92,125.16,1.22,1.49,1.79,1.78%,0.87,0.15%,0.62%,0.06%,1.49%,0.03%,0.61%,0.03%,0.26%,0.02%,0.08%,0.02%,0.16%,0.02%,0.16%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.11,0.76,0.02,0.35,0.05,0.08,0.01,0.03,0.01,0.09,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,115.74,121.64,123.62,0.36,0.44,0.51,2.03%,0.32,0.16%,0.92%,0.06%,1.66%,0.04%,0.51%,0.03%,0.38%,0.02%,0.08%,0.02%,0.07%,0.02%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,238.20,244.62,246.14,0.00,0.00,0.00,1.88%,0.00,0.15%,0.77%,0.05%,1.57%,0.03%,0.55%,0.03%,0.32%,0.02%,0.02%,0.02%,0.06%,0.02%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,-0.762,180,0,59.94,60.02,60.07
30-Jul-2018 08:20:00,10.000,Y,120.56,122.42,124.50,0.92,1.17,1.44,1.76%,0.69,0.09%,0.64%,0.04%,1.46%,0.02%,0.62%,0.02%,0.28%,0.01%,0.03%,0.01%,0.15%,0.01%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.07,0.60,0.02,0.28,0.03,0.07,0.01,0.05,0.01,0.05,0.01,0.10,0.01,0.08,0.01,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,117.38,122.60,123.40,0.29,0.45,0.56,1.92%,0.33,0.09%,0.87%,0.04%,1.55%,0.02%,0.55%,0.02%,0.36%,0.01%,0.06%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,241.34,245.10,246.20,0.00,0.00,0.00,1.82%,0.00,0.09%,0.75%,0.04%,1.50%,0.02%,0.58%,0.02%,0.32%,0.01%,0.03%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.741,144,-12,59.94,59.98,60.04
30-Jul-2018 08:30:00,10.000,Y,120.78,122.56,123.16,0.59,0.94,1.44,1.75%,0.56,0.13%,0.64%,0.05%,1.44%,0.03%,0.63%,0.02%,0.30%,0.02%,0.03%,0.02%,0.15%,0.02%,0.18%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.04,0.47,0.01,0.23,0.02,0.07,0.01,0.07,0.01,0.04,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.98,122.88,123.36,0.37,0.45,0.50,1.96%,0.33,0.13%,0.89%,0.05%,1.59%,0.03%,0.58%,0.02%,0.33%,0.02%,0.09%,0.02%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,242.98,245.50,246.30,0.00,0.00,0.00,1.83%,0.00,0.13%,0.76%,0.05%,1.51%,0.03%,0.60%,0.02%,0.31%,0.02%,0.05%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,-0.718,120,-12,59.96,60.01,60.06
30-Jul-2018 08:40:00,10.000,Y,120.86,122.56,124.24,0.58,2.11,7.33,1.87%,1.27,0.13%,0.72%,0.05%,1.52%,0.03%,0.66%,0.02%,0.26%,0.02%,0.06%,0.02%,0.17%,0.01%,0.18%,0.01%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.19,1.08,0.02,0.58,0.08,0.11,0.02,0.03,0.00,0.14,0.02,0.13,0.01,0.05,0.01,0.07,0.01,0.07,0.00,0.02,0.00,0.03,0.01,0.01,120.18,122.60,123.26,0.38,0.45,0.50,1.92%,0.33,0.14%,0.88%,0.05%,1.56%,0.03%,0.54%,0.03%,0.34%,0.02%,0.08%,0.02%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,243.04,245.24,246.18,0.00,0.00,0.00,1.86%,0.00,0.13%,0.79%,0.05%,1.53%,0.03%,0.59%,0.02%,0.30%,0.02%,0.02%,0.02%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.761,240,0,59.97,60.01,60.06
30-Jul-2018 08:50:00,10.000,Y,120.92,122.62,123.54,1.91,2.21,2.38,1.98%,1.33,0.13%,0.71%,0.05%,1.66%,0.03%,0.67%,0.02%,0.27%,0.02%,0.06%,0.02%,0.17%,0.01%,0.19%,0.01%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.21,1.13,0.03,0.61,0.09,0.11,0.03,0.03,0.00,0.15,0.02,0.14,0.01,0.05,0.01,0.07,0.01,0.07,0.00,0.01,0.01,0.03,0.01,0.01,120.86,122.10,123.76,0.35,0.45,0.51,1.93%,0.33,0.12%,0.89%,0.05%,1.57%,0.03%,0.52%,0.02%,0.35%,0.02%,0.05%,0.02%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.16,244.78,246.06,0.00,0.00,0.00,1.92%,0.00,0.12%,0.78%,0.05%,1.60%,0.03%,0.58%,0.02%,0.30%,0.02%,0.03%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,-0.765,252,0,59.94,60.00,60.07
30-Jul-2018 09:00:00,10.000,Y,121.92,123.16,123.96,2.17,2.31,2.40,1.90%,1.39,0.13%,0.66%,0.05%,1.59%,0.04%,0.67%,0.02%,0.28%,0.02%,0.07%,0.02%,0.18%,0.01%,0.19%,0.01%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.23,1.18,0.03,0.63,0.10,0.11,0.03,0.04,0.00,0.15,0.02,0.13,0.01,0.04,0.01,0.08,0.01,0.07,0.00,0.01,0.01,0.04,0.01,0.01,121.28,122.52,123.08,0.37,0.44,0.49,1.93%,0.32,0.14%,0.93%,0.05%,1.52%,0.04%,0.54%,0.02%,0.39%,0.02%,0.04%,0.02%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,244.64,245.74,246.50,0.00,0.00,0.00,1.87%,0.00,0.13%,0.78%,0.05%,1.54%,0.03%,0.59%,0.02%,0.32%,0.02%,0.04%,0.01%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.807,252,0,59.96,60.01,60.07
30-Jul-2018 09:10:00,10.000,Y,121.68,123.06,123.76,2.21,2.36,2.50,1.90%,1.42,0.15%,0.68%,0.05%,1.59%,0.04%,0.64%,0.03%,0.26%,0.02%,0.08%,0.02%,0.16%,0.02%,0.17%,0.01%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.25,1.20,0.03,0.65,0.10,0.10,0.04,0.04,0.00,0.16,0.03,0.13,0.01,0.04,0.01,0.08,0.01,0.07,0.00,0.01,0.01,0.03,0.01,0.01,120.32,122.16,123.02,0.38,0.44,0.49,2.00%,0.32,0.15%,1.00%,0.06%,1.57%,0.04%,0.54%,0.03%,0.41%,0.02%,0.03%,0.02%,0.07%,0.02%,0.15%,0.02%,0.04%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.88,245.28,246.14,0.00,0.00,0.00,1.92%,0.00,0.15%,0.83%,0.05%,1.57%,0.04%,0.58%,0.03%,0.33%,0.02%,0.03%,0.02%,0.07%,0.02%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.925,264,0,59.97,60.01,60.06
30-Jul-2018 09:20:00,10.000,Y,120.82,122.94,124.10,0.46,2.08,44.04,1.89%,1.25,0.14%,0.71%,0.05%,1.57%,0.04%,0.63%,0.02%,0.26%,0.02%,0.07%,0.02%,0.15%,0.01%,0.16%,0.01%,0.12%,0.01%,0.12%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.22,1.05,0.03,0.57,0.09,0.09,0.03,0.05,0.00,0.14,0.02,0.12,0.01,0.04,0.01,0.08,0.01,0.06,0.00,0.01,0.01,0.03,0.01,0.01,121.08,122.28,123.44,0.38,0.44,0.49,2.05%,0.32,0.14%,1.03%,0.05%,1.60%,0.04%,0.56%,0.03%,0.40%,0.02%,0.03%,0.02%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,243.98,245.26,246.16,0.00,0.00,0.00,1.93%,0.00,0.14%,0.85%,0.05%,1.58%,0.04%,0.59%,0.02%,0.32%,0.02%,0.03%,0.02%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.962,228,0,59.95,60.01,60.07
