Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 09:30:00,10.000,Y,121.20,123.28,124.26,0.42,0.80,2.52,1.73%,0.53,0.12%,0.67%,0.04%,1.41%,0.03%,0.62%,0.02%,0.30%,0.02%,0.03%,0.02%,0.13%,0.02%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.04,0.43,0.01,0.24,0.02,0.06,0.01,0.05,0.00,0.09,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.06,0.00,0.03,0.01,0.01,0.00,0.01,119.60,122.04,122.72,0.30,0.44,0.51,2.19%,0.31,0.12%,1.09%,0.04%,1.74%,0.03%,0.58%,0.03%,0.37%,0.02%,0.04%,0.02%,0.09%,0.02%,0.17%,0.02%,0.06%,0.02%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.90,245.38,246.52,0.00,0.00,0.00,1.93%,0.00,0.12%,0.87%,0.04%,1.57%,0.03%,0.57%,0.02%,0.33%,0.02%,0.02%,0.02%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.681,96,-12,59.95,60.00,60.04
30-Jul-2018 09:40:00,10.000,Y,121.10,122.78,123.52,0.43,0.53,0.65,1.66%,0.36,0.13%,0.68%,0.05%,1.31%,0.03%,0.62%,0.02%,0.32%,0.02%,0.04%,0.02%,0.13%,0.02%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.28,0.00,0.16,0.00,0.05,0.00,0.05,0.00,0.07,0.00,0.07,0.01,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.00,0.00,0.01,120.02,121.42,121.90,0.35,0.44,0.53,2.21%,0.32,0.14%,1.12%,0.05%,1.76%,0.04%,0.56%,0.03%,0.34%,0.02%,0.05%,0.02%,0.12%,0.02%,0.19%,0.02%,0.05%,0.02%,0.08%,0.02%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,241.94,244.26,244.98,0.00,0.00,0.00,1.90%,0.00,0.13%,0.90%,0.05%,1.52%,0.03%,0.57%,0.02%,0.32%,0.02%,0.02%,0.02%,0.07%,0.02%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.598,72,-24,59.96,60.00,60.04
30-Jul-2018 09:50:00,10.000,Y,120.34,122.78,123.82,0.37,0.52,0.66,1.77%,0.35,0.12%,0.73%,0.04%,1.41%,0.03%,0.62%,0.02%,0.33%,0.02%,0.06%,0.01%,0.15%,0.01%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.27,0.00,0.15,0.00,0.04,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.38,120.92,122.54,0.37,0.45,0.54,2.09%,0.33,0.12%,1.06%,0.05%,1.65%,0.03%,0.54%,0.02%,0.34%,0.02%,0.09%,0.02%,0.09%,0.02%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.70,243.76,244.72,0.00,0.00,0.00,1.91%,0.00,0.12%,0.89%,0.04%,1.53%,0.03%,0.58%,0.02%,0.34%,0.02%,0.04%,0.01%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.598,72,-24,59.96,60.00,60.04
30-Jul-2018 10:00:00,10.000,Y,120.42,122.08,122.80,0.41,0.53,0.73,1.77%,0.36,0.11%,0.72%,0.04%,1.43%,0.03%,0.59%,0.02%,0.31%,0.02%,0.07%,0.01%,0.16%,0.01%,0.19%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.27,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,120.52,121.58,122.38,0.31,0.45,0.52,2.05%,0.33,0.11%,1.04%,0.04%,1.60%,0.03%,0.58%,0.02%,0.40%,0.02%,0.10%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,241.10,243.72,244.44,0.00,0.00,0.00,1.89%,0.00,0.11%,0.88%,0.04%,1.51%,0.03%,0.58%,0.02%,0.35%,0.02%,0.03%,0.01%,0.04%,0.01%,0.14%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.595,72,-12,59.95,59.99,60.03
30-Jul-2018 10:10:00,10.000,Y,120.40,121.80,122.72,0.43,0.55,0.78,1.72%,0.38,0.12%,0.70%,0.05%,1.39%,0.03%,0.60%,0.02%,0.28%,0.02%,0.05%,0.01%,0.16%,0.01%,0.18%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.29,0.00,0.16,0.00,0.06,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.00,121.70,122.58,0.37,0.44,0.53,2.12%,0.32,0.12%,1.08%,0.05%,1.65%,0.03%,0.60%,0.02%,0.41%,0.02%,0.07%,0.02%,0.07%,0.01%,0.12%,0.02%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.06,243.56,244.22,0.00,0.00,0.00,1.90%,0.00,0.12%,0.89%,0.05%,1.51%,0.03%,0.59%,0.02%,0.35%,0.02%,0.02%,0.01%,0.05%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.594,72,-24,59.96,60.00,60.07
30-Jul-2018 10:20:00,10.000,Y,120.70,122.30,123.82,0.47,0.56,0.64,1.71%,0.39,0.14%,0.73%,0.05%,1.36%,0.03%,0.58%,0.02%,0.28%,0.02%,0.03%,0.01%,0.15%,0.01%,0.18%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.29,0.00,0.16,0.00,0.06,0.00,0.08,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,118.28,121.00,122.06,0.38,0.44,0.49,2.13%,0.32,0.14%,1.14%,0.05%,1.63%,0.03%,0.58%,0.03%,0.41%,0.02%,0.05%,0.02%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.76,243.36,244.40,0.00,0.00,0.00,1.90%,0.00,0.14%,0.93%,0.05%,1.49%,0.03%,0.57%,0.02%,0.34%,0.02%,0.02%,0.01%,0.05%,0.01%,0.15%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.594,72,-24,59.96,60.00,60.05
30-Jul-2018 10:30:00,10.000,Y,120.76,122.62,123.46,0.45,0.54,0.63,1.72%,0.37,0.12%,0.76%,0.05%,1.35%,0.03%,0.59%,0.02%,0.29%,0.02%,0.02%,0.01%,0.15%,0.01%,0.19%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.28,0.00,0.16,0.00,0.06,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,119.62,121.28,122.40,0.38,0.44,0.50,2.03%,0.32,0.13%,1.04%,0.05%,1.57%,0.03%,0.56%,0.02%,0.41%,0.02%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,242.64,243.94,244.68,0.00,0.00,0.00,1.86%,0.00,0.12%,0.90%,0.05%,1.46%,0.03%,0.58%,0.02%,0.35%,0.02%,0.02%,0.01%,0.05%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.593,72,-24,59.97,60.00,60.04
30-Jul-2018 10:40:00,10.000,Y,119.82,122.18,122.90,0.42,0.54,0.66,1.80%,0.37,0.12%,0.78%,0.05%,1.40%,0.03%,0.64%,0.02%,0.32%,0.02%,0.05%,0.02%,0.16%,0.02%,0.21%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,119.26,121.46,122.22,0.33,0.45,0.52,1.94%,0.33,0.12%,1.01%,0.05%,1.47%,0.03%,0.59%,0.02%,0.37%,0.02%,0.10%,0.02%,0.11%,0.02%,0.10%,0.01%,0.08%,0.01%,0.10%,0.02%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,240.48,243.70,244.54,0.00,0.00,0.00,1.85%,0.00,0.12%,0.89%,0.05%,1.43%,0.03%,0.61%,0.02%,0.34%,0.02%,0.05%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.595,72,-12,59.95,60.00,60.07
30-Jul-2018 10:50:00,10.000,Y,120.46,122.30,123.20,0.43,0.53,0.64,1.78%,0.37,0.12%,0.76%,0.05%,1.42%,0.03%,0.59%,0.02%,0.30%,0.02%,0.05%,0.02%,0.16%,0.02%,0.20%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.28,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,119.50,121.04,122.72,0.31,0.45,0.53,1.94%,0.33,0.12%,1.02%,0.05%,1.47%,0.03%,0.57%,0.02%,0.39%,0.02%,0.09%,0.02%,0.10%,0.02%,0.09%,0.02%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.02,243.42,244.34,0.00,0.00,0.00,1.84%,0.00,0.12%,0.89%,0.05%,1.44%,0.03%,0.58%,0.02%,0.34%,0.02%,0.04%,0.02%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.591,72,-12,59.95,60.00,60.04
30-Jul-2018 11:00:00,10.000,Y,119.90,121.98,122.98,0.41,0.54,0.71,1.72%,0.37,0.13%,0.73%,0.05%,1.35%,0.03%,0.58%,0.02%,0.27%,0.02%,0.06%,0.02%,0.17%,0.02%,0.19%,0.02%,0.12%,0.02%,0.15%,0.02%,0.09%,0.01%,0.06%,0.01%,0.08%,0.00,0.28,0.00,0.15,0.00,0.06,0.00,0.08,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,119.04,121.30,121.90,0.32,0.44,0.53,2.13%,0.32,0.13%,1.18%,0.05%,1.57%,0.03%,0.61%,0.03%,0.41%,0.02%,0.08%,0.02%,0.13%,0.02%,0.13%,0.02%,0.06%,0.02%,0.13%,0.02%,0.09%,0.02%,0.06%,0.02%,0.09%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.36,243.34,244.00,0.00,0.00,0.00,1.89%,0.00,0.13%,0.95%,0.05%,1.45%,0.03%,0.59%,0.03%,0.34%,0.02%,0.05%,0.02%,0.07%,0.02%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.594,72,-24,59.94,60.00,60.05
30-Jul-2018 11:10:00,10.000,Y,119.44,121.10,122.22,0.45,0.53,0.63,1.77%,0.36,0.12%,0.77%,0.04%,1.41%,0.03%,0.59%,0.02%,0.29%,0.02%,0.04%,0.01%,0.13%,0.01%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.00,0.27,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,119.08,121.20,121.76,0.37,0.44,0.50,2.14%,0.32,0.12%,1.22%,0.04%,1.59%,0.03%,0.58%,0.02%,0.39%,0.02%,0.06%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.56,242.36,243.44,0.00,0.00,0.00,1.92%,0.00,0.12%,0.99%,0.04%,1.49%,0.03%,0.58%,0.02%,0.34%,0.01%,0.03%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-12,59.94,59.99,60.04
30-Jul-2018 11:20:00,10.000,Y,119.92,121.56,122.28,0.43,0.52,0.62,1.87%,0.35,0.09%,0.84%,0.03%,1.48%,0.02%,0.64%,0.02%,0.32%,0.02%,0.06%,0.01%,0.14%,0.01%,0.17%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.27,0.00,0.14,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,119.46,121.10,121.88,0.38,0.45,0.51,2.04%,0.33,0.08%,1.11%,0.03%,1.57%,0.02%,0.55%,0.02%,0.35%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.86,242.72,243.30,0.00,0.00,0.00,1.94%,0.00,0.08%,0.97%,0.03%,1.52%,0.02%,0.59%,0.02%,0.33%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.600,72,-12,59.93,59.98,60.04
30-Jul-2018 11:30:00,10.000,Y,119.62,121.84,122.46,0.43,0.52,0.76,1.83%,0.36,0.13%,0.84%,0.05%,1.39%,0.03%,0.66%,0.03%,0.30%,0.02%,0.07%,0.02%,0.17%,0.02%,0.18%,0.02%,0.11%,0.02%,0.10%,0.02%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.27,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,118.72,120.64,121.20,0.37,0.44,0.53,2.13%,0.32,0.13%,1.20%,0.05%,1.59%,0.04%,0.55%,0.03%,0.36%,0.02%,0.08%,0.02%,0.12%,0.02%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.64,242.56,243.16,0.00,0.00,0.00,1.95%,0.00,0.13%,1.02%,0.05%,1.48%,0.03%,0.60%,0.02%,0.33%,0.02%,0.04%,0.02%,0.06%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.602,72,-12,59.94,60.00,60.07
30-Jul-2018 11:40:00,10.000,Y,120.28,121.68,122.22,0.44,0.53,0.65,1.76%,0.36,0.11%,0.82%,0.04%,1.36%,0.03%,0.61%,0.02%,0.27%,0.02%,0.07%,0.01%,0.15%,0.01%,0.16%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.00,0.27,0.00,0.15,0.00,0.05,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,119.40,120.82,121.42,0.36,0.44,0.49,2.21%,0.32,0.11%,1.25%,0.04%,1.64%,0.03%,0.62%,0.02%,0.39%,0.02%,0.07%,0.01%,0.12%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,241.40,242.56,243.08,0.00,0.00,0.00,1.96%,0.00,0.11%,1.03%,0.04%,1.49%,0.03%,0.61%,0.02%,0.33%,0.02%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.603,72,-12,59.95,59.99,60.05
30-Jul-2018 11:50:00,10.000,Y,117.82,120.68,122.06,0.44,0.54,0.66,1.85%,0.37,0.11%,0.89%,0.05%,1.44%,0.03%,0.60%,0.02%,0.27%,0.02%,0.05%,0.01%,0.14%,0.01%,0.17%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.28,0.00,0.15,0.00,0.06,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.18,121.34,122.38,0.37,0.44,0.50,2.17%,0.32,0.11%,1.22%,0.04%,1.61%,0.03%,0.61%,0.02%,0.39%,0.02%,0.07%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.20,242.10,243.10,0.00,0.00,0.00,1.98%,0.00,0.11%,1.05%,0.04%,1.51%,0.03%,0.60%,0.02%,0.33%,0.02%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.602,72,-12,59.95,59.99,60.04
30-Jul-2018 12:00:00,10.000,Y,119.20,120.62,121.46,0.46,0.54,0.63,1.89%,0.37,0.14%,0.89%,0.05%,1.46%,0.03%,0.65%,0.02%,0.34%,0.02%,0.06%,0.02%,0.14%,0.01%,0.19%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.28,0.00,0.15,0.00,0.06,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,120.26,121.58,122.40,0.38,0.45,0.50,2.05%,0.33,0.13%,1.17%,0.05%,1.52%,0.03%,0.58%,0.02%,0.32%,0.02%,0.12%,0.02%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.74,242.26,243.30,0.00,0.00,0.00,1.94%,0.00,0.14%,1.02%,0.05%,1.48%,0.03%,0.61%,0.02%,0.33%,0.02%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.601,72,-12,59.96,60.01,60.06
30-Jul-2018 12:10:00,10.000,Y,119.36,121.26,122.22,0.47,0.54,0.61,1.90%,0.37,0.12%,0.93%,0.04%,1.45%,0.03%,0.61%,0.02%,0.32%,0.02%,0.08%,0.01%,0.17%,0.01%,0.20%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.28,0.00,0.14,0.00,0.06,0.00,0.10,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.30,121.46,122.26,0.37,0.45,0.51,2.08%,0.33,0.11%,1.17%,0.04%,1.55%,0.03%,0.60%,0.02%,0.34%,0.02%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,240.42,242.80,243.40,0.00,0.00,0.00,1.97%,0.00,0.11%,1.05%,0.04%,1.50%,0.03%,0.60%,0.02%,0.33%,0.02%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.600,72,-12,59.95,59.99,60.05
30-Jul-2018 12:20:00,10.000,Y,119.80,121.42,122.68,0.46,0.53,0.61,1.90%,0.36,0.11%,0.93%,0.04%,1.48%,0.02%,0.60%,0.02%,0.33%,0.02%,0.08%,0.01%,0.17%,0.01%,0.20%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.28,0.00,0.14,0.00,0.06,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,119.28,120.88,121.92,0.37,0.45,0.51,2.10%,0.32,0.10%,1.16%,0.04%,1.61%,0.03%,0.56%,0.02%,0.35%,0.02%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,240.90,242.38,243.02,0.00,0.00,0.00,1.99%,0.00,0.10%,1.04%,0.04%,1.54%,0.02%,0.58%,0.02%,0.34%,0.01%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.603,72,-12,59.96,59.99,60.04
30-Jul-2018 12:30:00,10.000,Y,120.22,121.86,123.32,0.45,0.53,0.60,1.86%,0.36,0.13%,0.91%,0.05%,1.43%,0.03%,0.59%,0.03%,0.32%,0.02%,0.08%,0.02%,0.18%,0.02%,0.19%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.27,0.00,0.14,0.00,0.05,0.00,0.09,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,119.88,121.02,121.82,0.37,0.44,0.50,2.24%,0.32,0.13%,1.25%,0.05%,1.69%,0.03%,0.61%,0.02%,0.38%,0.02%,0.06%,0.02%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.23,0.00,0.14,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,241.38,242.94,244.82,0.00,0.00,0.00,2.03%,0.00,0.13%,1.08%,0.05%,1.55%,0.03%,0.59%,0.02%,0.35%,0.02%,0.02%,0.01%,0.05%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120,-0.607,72,-12,59.96,60.01,60.07
30-Jul-2018 12:40:00,10.000,Y,120.06,122.50,123.42,0.46,0.75,1.26,1.69%,0.52,0.13%,0.83%,0.05%,1.28%,0.03%,0.56%,0.02%,0.31%,0.02%,0.08%,0.01%,0.16%,0.01%,0.19%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.41,0.00,0.25,0.00,0.10,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,120.62,122.44,123.26,0.37,0.44,0.50,2.05%,0.32,0.13%,1.14%,0.04%,1.51%,0.03%,0.62%,0.02%,0.41%,0.02%,0.06%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,242.64,245.00,245.78,0.00,0.00,0.00,1.85%,0.00,0.13%,0.98%,0.05%,1.39%,0.03%,0.58%,0.02%,0.36%,0.02%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,-0.616,96,-24,59.95,60.00,60.03
30-Jul-2018 12:50:00,10.000,Y,113.28,121.36,122.48,0.84,1.00,1.12,1.89%,0.69,0.12%,0.95%,0.04%,1.46%,0.03%,0.57%,0.02%,0.31%,0.02%,0.06%,0.01%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01,0.57,0.01,0.36,0.00,0.15,0.00,0.01,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.04,0.00,0.03,113.94,122.08,123.12,0.37,0.45,0.52,2.04%,0.33,0.12%,1.12%,0.04%,1.52%,0.03%,0.61%,0.02%,0.37%,0.02%,0.09%,0.02%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.23,0.00,0.16,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,227.34,243.52,245.12,0.00,0.00,0.00,1.95%,0.00,0.12%,1.03%,0.04%,1.49%,0.03%,0.59%,0.02%,0.34%,0.02%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.631,108,-24,59.94,60.00,60.06
30-Jul-2018 13:00:00,10.000,Y,118.54,121.72,123.10,0.82,1.01,1.15,1.98%,0.70,0.14%,0.94%,0.05%,1.55%,0.04%,0.60%,0.03%,0.30%,0.02%,0.07%,0.02%,0.14%,0.02%,0.17%,0.02%,0.09%,0.02%,0.08%,0.02%,0.04%,0.02%,0.07%,0.02%,0.05%,0.00,0.57,0.01,0.36,0.00,0.15,0.00,0.01,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.04,119.00,121.64,122.52,0.28,0.45,0.55,2.17%,0.33,0.14%,1.11%,0.06%,1.67%,0.04%,0.65%,0.03%,0.40%,0.02%,0.08%,0.02%,0.09%,0.02%,0.13%,0.02%,0.04%,0.02%,0.08%,0.02%,0.05%,0.02%,0.04%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,237.62,243.40,244.66,0.00,0.00,0.00,2.06%,0.00,0.14%,1.02%,0.05%,1.61%,0.04%,0.62%,0.03%,0.35%,0.02%,0.04%,0.02%,0.06%,0.02%,0.14%,0.02%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.632,108,-24,59.97,60.01,60.07
30-Jul-2018 13:10:00,10.000,Y,119.78,121.58,123.16,0.87,1.01,1.12,1.95%,0.70,0.12%,0.92%,0.04%,1.57%,0.03%,0.55%,0.02%,0.28%,0.02%,0.05%,0.01%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01,0.58,0.01,0.36,0.00,0.16,0.00,0.01,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.04,118.40,121.08,122.40,0.38,0.45,0.50,2.25%,0.33,0.12%,1.13%,0.04%,1.79%,0.03%,0.61%,0.02%,0.40%,0.02%,0.03%,0.01%,0.08%,0.01%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.78,242.72,244.00,0.00,0.00,0.00,2.09%,0.00,0.12%,1.02%,0.04%,1.68%,0.03%,0.58%,0.02%,0.34%,0.01%,0.02%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.630,108,-24,59.95,59.99,60.07
30-Jul-2018 13:20:00,10.000,Y,115.22,121.30,122.48,0.84,1.02,1.27,1.99%,0.70,0.13%,0.88%,0.05%,1.63%,0.03%,0.58%,0.02%,0.28%,0.02%,0.05%,0.02%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01,0.58,0.01,0.36,0.01,0.15,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.03,114.86,121.66,123.58,0.37,0.45,0.49,2.27%,0.32,0.13%,1.13%,0.05%,1.82%,0.03%,0.60%,0.02%,0.40%,0.02%,0.03%,0.02%,0.08%,0.01%,0.14%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.23,0.00,0.15,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,230.16,243.02,244.60,0.00,0.00,0.00,2.12%,0.00,0.13%,1.00%,0.05%,1.72%,0.03%,0.59%,0.02%,0.34%,0.02%,0.02%,0.01%,0.05%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.631,108,-24,59.89,60.00,60.09
30-Jul-2018 13:30:00,10.000,Y,117.60,121.62,122.22,0.90,1.22,48.48,2.07%,0.78,0.12%,0.97%,0.04%,1.68%,0.03%,0.57%,0.02%,0.29%,0.02%,0.05%,0.01%,0.12%,0.01%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.03,0.66,0.01,0.37,0.01,0.15,0.01,0.04,0.00,0.05,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.04,0.00,0.03,120.34,121.32,122.70,0.38,0.45,0.50,2.24%,0.33,0.11%,1.08%,0.04%,1.80%,0.03%,0.64%,0.02%,0.38%,0.02%,0.03%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.11,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,240.26,243.00,244.00,0.00,0.00,0.00,2.15%,0.00,0.11%,1.02%,0.04%,1.74%,0.03%,0.61%,0.02%,0.33%,0.02%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.651,132,-24,59.95,59.99,60.07
30-Jul-2018 13:40:00,10.000,Y,119.54,121.24,121.88,2.66,2.92,3.07,2.21%,1.61,0.12%,1.02%,0.05%,1.83%,0.05%,0.57%,0.03%,0.23%,0.02%,0.06%,0.02%,0.10%,0.01%,0.18%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.34,1.45,0.09,0.52,0.09,0.18,0.06,0.16,0.02,0.07,0.01,0.08,0.01,0.04,0.01,0.03,0.00,0.04,0.01,0.03,0.01,0.03,0.00,0.04,120.02,121.46,122.08,0.38,0.45,0.51,2.20%,0.33,0.12%,1.09%,0.04%,1.75%,0.03%,0.62%,0.02%,0.39%,0.02%,0.03%,0.01%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.23,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,239.64,242.76,243.94,0.00,0.00,0.00,2.18%,0.00,0.11%,1.03%,0.04%,1.79%,0.04%,0.59%,0.02%,0.31%,0.02%,0.03%,0.01%,0.05%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.842,324,12,59.92,59.99,60.05
30-Jul-2018 13:50:00,10.000,Y,119.52,121.58,122.42,0.52,2.95,3.15,2.27%,1.64,0.12%,1.04%,0.05%,1.88%,0.04%,0.60%,0.03%,0.28%,0.02%,0.06%,0.02%,0.10%,0.02%,0.18%,0.02%,0.09%,0.02%,0.03%,0.01%,0.07%,0.02%,0.04%,0.01%,0.04%,0.39,1.46,0.11,0.54,0.10,0.18,0.07,0.16,0.02,0.06,0.01,0.10,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.05,119.04,121.72,122.46,0.31,0.46,0.57,2.18%,0.34,0.11%,1.02%,0.04%,1.74%,0.03%,0.62%,0.02%,0.38%,0.02%,0.07%,0.02%,0.08%,0.02%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,240.06,243.36,244.14,0.00,0.00,0.00,2.20%,0.00,0.11%,1.00%,0.04%,1.81%,0.03%,0.61%,0.02%,0.33%,0.02%,0.04%,0.01%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.820,324,12,59.93,59.99,60.05