Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
23-Jul-2018 20:40:00,10.000,Y,118.52,119.58,119.96,0.64,0.72,0.82,3.90%,0.56,0.11%,3.19%,0.04%,1.84%,0.03%,0.82%,0.02%,0.89%,0.02%,0.05%,0.02%,0.33%,0.01%,0.16%,0.02%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.20,120.04,120.40,1.74,1.82,1.88,4.41%,0.20,0.11%,3.46%,0.04%,2.12%,0.03%,1.28%,0.02%,1.03%,0.02%,0.23%,0.02%,0.35%,0.01%,0.07%,0.01%,0.20%,0.01%,0.04%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.72,239.96,240.54,0.00,0.00,0.00,4.14%,0.00,0.11%,3.33%,0.04%,1.98%,0.03%,1.05%,0.02%,0.95%,0.02%,0.13%,0.02%,0.30%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.96,59.99,60.03
23-Jul-2018 20:50:00,10.000,Y,118.90,119.80,120.18,0.61,0.70,0.81,3.96%,0.54,0.14%,3.22%,0.05%,1.87%,0.04%,0.86%,0.03%,0.92%,0.02%,0.04%,0.02%,0.32%,0.01%,0.17%,0.02%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.40,120.34,120.80,1.75,1.83,1.88,4.31%,0.19,0.14%,3.37%,0.05%,2.08%,0.04%,1.26%,0.03%,1.01%,0.02%,0.22%,0.02%,0.32%,0.01%,0.05%,0.02%,0.16%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.22,240.48,241.14,0.00,0.00,0.00,4.12%,0.00,0.14%,3.29%,0.05%,1.98%,0.04%,1.06%,0.03%,0.96%,0.02%,0.11%,0.02%,0.27%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.97,60.01,60.06
23-Jul-2018 21:00:00,10.000,Y,118.28,119.66,120.34,0.61,0.70,0.82,3.99%,0.54,0.12%,3.19%,0.05%,1.96%,0.03%,0.92%,0.02%,0.91%,0.02%,0.05%,0.02%,0.32%,0.01%,0.16%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.88,120.24,120.96,1.74,1.83,1.88,4.38%,0.20,0.12%,3.35%,0.05%,2.24%,0.03%,1.31%,0.02%,0.98%,0.02%,0.23%,0.02%,0.34%,0.01%,0.07%,0.01%,0.17%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.03,0.18,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.46,240.22,241.22,0.00,0.00,0.00,4.17%,0.00,0.12%,3.27%,0.05%,2.10%,0.03%,1.11%,0.02%,0.94%,0.02%,0.11%,0.01%,0.28%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.96,60.00,60.05
23-Jul-2018 21:10:00,10.000,Y,118.48,119.42,119.70,0.61,0.70,0.81,3.90%,0.54,0.13%,3.05%,0.05%,2.02%,0.03%,0.95%,0.02%,0.86%,0.02%,0.05%,0.02%,0.32%,0.01%,0.15%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.02,119.96,120.42,1.42,1.55,1.87,4.46%,0.09,0.13%,3.35%,0.05%,2.36%,0.03%,1.38%,0.03%,0.96%,0.02%,0.26%,0.02%,0.35%,0.01%,0.09%,0.02%,0.19%,0.01%,0.06%,0.01%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.36,239.70,240.18,0.00,0.00,0.00,4.17%,0.00,0.13%,3.20%,0.05%,2.19%,0.03%,1.17%,0.02%,0.91%,0.02%,0.13%,0.02%,0.29%,0.01%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.966,216,36,59.96,60.00,60.04
23-Jul-2018 21:20:00,10.000,Y,118.84,120.08,120.66,0.59,0.69,0.79,3.93%,0.53,0.11%,3.03%,0.04%,2.09%,0.03%,0.97%,0.02%,0.88%,0.02%,0.03%,0.02%,0.31%,0.01%,0.16%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.66,119.48,119.96,0.05,0.92,1.54,4.30%,0.04,0.11%,3.20%,0.04%,2.32%,0.03%,1.33%,0.02%,0.90%,0.02%,0.26%,0.02%,0.31%,0.01%,0.08%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.52,239.90,240.56,0.00,0.00,0.00,4.10%,0.00,0.11%,3.12%,0.04%,2.21%,0.03%,1.15%,0.02%,0.89%,0.02%,0.13%,0.01%,0.26%,0.01%,0.12%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,0.853,156,0,59.96,59.99,60.02
23-Jul-2018 21:30:00,10.000,Y,119.28,120.22,120.78,0.60,0.68,0.78,3.91%,0.52,0.12%,3.00%,0.04%,2.07%,0.03%,1.01%,0.02%,0.88%,0.02%,0.04%,0.02%,0.31%,0.01%,0.15%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.40,119.44,119.88,0.05,1.60,10.30,4.26%,0.16,0.11%,3.19%,0.04%,2.28%,0.03%,1.35%,0.02%,0.87%,0.02%,0.23%,0.02%,0.29%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.10%,0.04,0.14,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.88,240.00,240.52,0.00,0.00,0.00,4.07%,0.00,0.12%,3.09%,0.04%,2.17%,0.03%,1.18%,0.02%,0.87%,0.02%,0.11%,0.01%,0.25%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.709,180,144,59.95,59.99,60.04
23-Jul-2018 21:40:00,10.000,Y,119.14,120.28,120.62,0.60,0.68,0.78,3.81%,0.52,0.10%,2.90%,0.04%,2.06%,0.03%,1.02%,0.02%,0.84%,0.02%,0.04%,0.01%,0.30%,0.01%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.90,119.86,120.40,1.87,1.97,2.07,4.27%,0.21,0.10%,3.11%,0.04%,2.37%,0.03%,1.39%,0.02%,0.83%,0.02%,0.25%,0.01%,0.31%,0.01%,0.06%,0.01%,0.17%,0.01%,0.06%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.04,0.19,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.08,240.48,241.12,0.00,0.00,0.00,4.02%,0.00,0.10%,3.00%,0.04%,2.21%,0.03%,1.20%,0.02%,0.83%,0.02%,0.13%,0.01%,0.26%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.700,204,180,59.95,59.99,60.05
23-Jul-2018 21:50:00,10.000,Y,119.00,120.12,120.62,0.60,0.68,0.81,3.68%,0.52,0.11%,2.76%,0.05%,2.02%,0.03%,1.02%,0.02%,0.78%,0.02%,0.04%,0.01%,0.29%,0.01%,0.13%,0.01%,0.14%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.44,120.32,120.70,1.84,1.92,1.99,4.14%,0.20,0.11%,2.99%,0.05%,2.28%,0.03%,1.43%,0.02%,0.83%,0.02%,0.23%,0.02%,0.36%,0.01%,0.05%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.03,0.18,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.64,240.78,241.20,0.00,0.00,0.00,3.89%,0.00,0.11%,2.87%,0.05%,2.15%,0.03%,1.22%,0.02%,0.80%,0.02%,0.12%,0.01%,0.28%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.681,192,180,59.96,60.00,60.03
23-Jul-2018 22:00:00,10.000,Y,119.40,120.32,120.80,0.60,0.68,0.80,3.63%,0.52,0.14%,2.73%,0.06%,1.98%,0.04%,1.01%,0.03%,0.79%,0.02%,0.04%,0.02%,0.29%,0.02%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.88,120.78,121.48,1.83,1.90,1.96,4.10%,0.20,0.14%,2.93%,0.06%,2.28%,0.04%,1.43%,0.03%,0.85%,0.02%,0.21%,0.02%,0.36%,0.02%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.09%,0.03,0.18,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.08,241.42,242.04,0.00,0.00,0.00,3.85%,0.00,0.14%,2.82%,0.06%,2.13%,0.04%,1.22%,0.03%,0.81%,0.02%,0.11%,0.02%,0.28%,0.02%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.668,192,192,59.97,60.01,60.05
23-Jul-2018 22:10:00,10.000,Y,119.84,120.76,121.10,0.60,0.68,0.78,3.51%,0.52,0.11%,2.63%,0.05%,1.91%,0.03%,0.97%,0.02%,0.80%,0.02%,0.04%,0.01%,0.26%,0.01%,0.16%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.94,120.82,121.34,1.81,1.88,1.93,3.90%,0.19,0.11%,2.75%,0.05%,2.23%,0.03%,1.33%,0.02%,0.81%,0.02%,0.20%,0.01%,0.33%,0.01%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.03,0.17,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.86,241.92,242.36,0.00,0.00,0.00,3.69%,0.00,0.10%,2.69%,0.05%,2.07%,0.03%,1.15%,0.02%,0.80%,0.02%,0.09%,0.01%,0.25%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.661,180,192,59.94,60.00,60.03
23-Jul-2018 22:20:00,10.000,Y,119.84,120.96,121.94,0.61,0.69,0.81,3.43%,0.53,0.12%,2.57%,0.05%,1.89%,0.03%,0.91%,0.03%,0.80%,0.02%,0.03%,0.02%,0.27%,0.01%,0.17%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.58,120.82,121.44,1.79,1.87,1.92,3.86%,0.19,0.12%,2.69%,0.05%,2.24%,0.03%,1.31%,0.03%,0.82%,0.02%,0.19%,0.02%,0.33%,0.01%,0.10%,0.02%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.03,0.17,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.80,242.12,242.92,0.00,0.00,0.00,3.63%,0.00,0.12%,2.63%,0.05%,2.06%,0.03%,1.11%,0.03%,0.80%,0.02%,0.09%,0.02%,0.25%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.655,180,192,59.95,60.00,60.04
23-Jul-2018 22:30:00,10.000,Y,119.98,121.36,122.00,0.60,0.69,0.79,3.30%,0.53,0.11%,2.42%,0.04%,1.84%,0.03%,0.94%,0.02%,0.77%,0.02%,0.04%,0.01%,0.26%,0.01%,0.17%,0.01%,0.10%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.80,120.90,121.46,1.79,1.86,1.91,3.64%,0.18,0.12%,2.49%,0.04%,2.13%,0.03%,1.29%,0.02%,0.78%,0.02%,0.18%,0.01%,0.31%,0.01%,0.08%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.40,242.60,243.34,0.00,0.00,0.00,3.45%,0.00,0.11%,2.45%,0.04%,1.98%,0.03%,1.11%,0.02%,0.76%,0.02%,0.10%,0.01%,0.24%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.651,180,192,59.96,60.00,60.05
23-Jul-2018 22:40:00,10.000,Y,119.90,121.02,121.68,0.60,0.69,0.79,3.16%,0.53,0.12%,2.31%,0.05%,1.80%,0.03%,0.88%,0.02%,0.70%,0.02%,0.03%,0.01%,0.23%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.28,121.10,121.52,1.78,1.85,1.91,3.56%,0.17,0.12%,2.40%,0.05%,2.14%,0.03%,1.25%,0.02%,0.74%,0.02%,0.17%,0.01%,0.30%,0.01%,0.08%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.36,242.46,243.16,0.00,0.00,0.00,3.34%,0.00,0.12%,2.35%,0.05%,1.97%,0.03%,1.06%,0.02%,0.71%,0.02%,0.10%,0.01%,0.22%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.648,180,180,59.95,60.00,60.06
23-Jul-2018 22:50:00,10.000,Y,120.50,121.40,121.90,0.60,0.69,0.79,3.07%,0.53,0.14%,2.22%,0.06%,1.77%,0.04%,0.90%,0.03%,0.65%,0.02%,0.04%,0.02%,0.22%,0.02%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.46,121.36,121.70,1.77,1.85,1.91,3.51%,0.17,0.14%,2.34%,0.06%,2.14%,0.04%,1.25%,0.03%,0.72%,0.02%,0.17%,0.02%,0.30%,0.02%,0.08%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.90,243.10,243.56,0.00,0.00,0.00,3.28%,0.00,0.14%,2.28%,0.06%,1.95%,0.04%,1.07%,0.03%,0.68%,0.02%,0.10%,0.02%,0.22%,0.02%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.645,180,192,59.95,60.01,60.04
23-Jul-2018 23:00:00,10.000,Y,120.14,121.34,121.96,0.61,0.69,0.79,2.98%,0.53,0.13%,2.11%,0.05%,1.75%,0.03%,0.90%,0.02%,0.63%,0.02%,0.04%,0.02%,0.22%,0.01%,0.15%,0.01%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.32,121.42,122.14,1.78,1.85,1.90,3.44%,0.17,0.13%,2.26%,0.05%,2.14%,0.04%,1.22%,0.03%,0.70%,0.02%,0.14%,0.02%,0.29%,0.01%,0.10%,0.02%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.03,0.15,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.86,243.10,243.54,0.00,0.00,0.00,3.20%,0.00,0.13%,2.18%,0.05%,1.94%,0.03%,1.05%,0.02%,0.66%,0.02%,0.08%,0.02%,0.21%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,192,59.96,60.01,60.06
23-Jul-2018 23:10:00,10.000,Y,120.12,121.12,121.60,0.60,0.69,0.79,2.88%,0.53,0.15%,2.04%,0.05%,1.63%,0.04%,0.93%,0.03%,0.64%,0.02%,0.03%,0.02%,0.23%,0.01%,0.16%,0.01%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.58,121.56,121.90,1.78,1.85,1.90,3.24%,0.16,0.15%,2.08%,0.06%,2.00%,0.04%,1.23%,0.03%,0.71%,0.02%,0.11%,0.02%,0.28%,0.02%,0.11%,0.02%,0.11%,0.01%,0.12%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.03,0.15,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.98,243.04,243.50,0.00,0.00,0.00,3.04%,0.00,0.15%,2.06%,0.06%,1.81%,0.04%,1.07%,0.03%,0.67%,0.02%,0.06%,0.02%,0.21%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.642,180,192,59.97,60.02,60.07
23-Jul-2018 23:20:00,10.000,Y,120.54,121.48,121.96,0.59,0.68,0.78,2.86%,0.51,0.13%,1.99%,0.05%,1.65%,0.04%,0.97%,0.02%,0.63%,0.02%,0.04%,0.02%,0.19%,0.01%,0.14%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.92,121.82,122.20,1.78,1.85,1.90,3.22%,0.16,0.13%,2.04%,0.05%,2.00%,0.03%,1.24%,0.03%,0.69%,0.02%,0.10%,0.02%,0.28%,0.02%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.03,0.15,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.30,243.66,244.34,0.00,0.00,0.00,3.02%,0.00,0.13%,2.01%,0.05%,1.83%,0.04%,1.10%,0.02%,0.66%,0.02%,0.04%,0.02%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,180,192,59.94,60.00,60.06
23-Jul-2018 23:30:00,10.000,Y,120.82,121.74,122.24,0.58,0.67,0.77,2.85%,0.51,0.13%,1.97%,0.05%,1.64%,0.03%,1.00%,0.02%,0.65%,0.02%,0.06%,0.02%,0.16%,0.01%,0.15%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,121.06,121.86,122.20,1.78,1.85,1.90,3.10%,0.16,0.13%,1.94%,0.05%,1.93%,0.03%,1.24%,0.03%,0.67%,0.02%,0.09%,0.02%,0.28%,0.01%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.78,243.94,244.38,0.00,0.00,0.00,2.96%,0.00,0.13%,1.95%,0.05%,1.78%,0.03%,1.11%,0.02%,0.65%,0.02%,0.03%,0.02%,0.18%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,180,192,59.97,60.00,60.04
23-Jul-2018 23:40:00,10.000,Y,120.20,121.38,122.02,0.59,0.68,0.79,2.69%,0.52,0.13%,1.81%,0.05%,1.56%,0.04%,1.00%,0.02%,0.61%,0.02%,0.05%,0.02%,0.18%,0.01%,0.14%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,121.16,122.10,122.62,1.78,1.85,1.90,3.11%,0.15,0.13%,1.90%,0.05%,1.94%,0.04%,1.28%,0.03%,0.68%,0.02%,0.08%,0.02%,0.29%,0.01%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.01%,0.03,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.82,243.82,244.28,0.00,0.00,0.00,2.88%,0.00,0.13%,1.86%,0.05%,1.75%,0.04%,1.13%,0.03%,0.64%,0.02%,0.03%,0.02%,0.20%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.639,180,192,59.96,60.00,60.05
23-Jul-2018 23:50:00,10.000,Y,120.50,121.56,122.18,0.58,0.68,0.77,2.66%,0.52,0.11%,1.80%,0.06%,1.55%,0.04%,0.97%,0.02%,0.61%,0.02%,0.05%,0.01%,0.17%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.02%,0.01%,0.08%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.70,120.62,121.40,1.76,1.83,1.88,3.02%,0.15,0.11%,1.83%,0.06%,1.89%,0.04%,1.23%,0.03%,0.67%,0.02%,0.09%,0.01%,0.28%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.01%,0.03,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.10,242.52,243.74,0.00,0.00,0.00,2.82%,0.00,0.11%,1.82%,0.06%,1.72%,0.04%,1.10%,0.02%,0.64%,0.02%,0.04%,0.01%,0.19%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.94,60.00,60.04
24-Jul-2018 00:00:00,10.000,Y,120.82,121.88,122.30,0.59,0.68,0.79,2.65%,0.52,0.13%,1.73%,0.05%,1.56%,0.04%,1.08%,0.02%,0.55%,0.02%,0.05%,0.01%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.62,120.50,120.88,1.76,1.83,1.87,2.95%,0.15,0.13%,1.80%,0.05%,1.79%,0.04%,1.29%,0.03%,0.68%,0.02%,0.06%,0.02%,0.27%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.03,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.52,242.72,243.34,0.00,0.00,0.00,2.79%,0.00,0.13%,1.76%,0.05%,1.67%,0.04%,1.18%,0.03%,0.61%,0.02%,0.04%,0.01%,0.20%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.97,60.00,60.05
24-Jul-2018 00:10:00,10.000,Y,120.60,121.66,122.22,0.59,0.69,0.81,2.52%,0.53,0.12%,1.61%,0.05%,1.53%,0.03%,1.03%,0.02%,0.51%,0.02%,0.05%,0.01%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.64,120.58,120.96,1.75,1.83,1.87,2.86%,0.15,0.12%,1.75%,0.05%,1.73%,0.04%,1.26%,0.02%,0.65%,0.02%,0.06%,0.02%,0.24%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.03,0.13,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.44,242.58,243.30,0.00,0.00,0.00,2.69%,0.00,0.12%,1.68%,0.05%,1.63%,0.04%,1.15%,0.02%,0.57%,0.02%,0.05%,0.01%,0.19%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,60.00,60.04
24-Jul-2018 00:20:00,10.000,Y,121.04,122.00,122.40,0.58,0.69,0.81,2.50%,0.53,0.13%,1.59%,0.05%,1.51%,0.04%,1.05%,0.03%,0.50%,0.02%,0.05%,0.02%,0.15%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.68,120.60,121.04,1.75,1.82,1.88,2.83%,0.15,0.13%,1.69%,0.05%,1.72%,0.04%,1.29%,0.03%,0.62%,0.02%,0.08%,0.02%,0.25%,0.01%,0.12%,0.01%,0.06%,0.01%,0.11%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.74,242.92,243.44,0.00,0.00,0.00,2.66%,0.00,0.13%,1.64%,0.05%,1.61%,0.04%,1.17%,0.03%,0.56%,0.02%,0.06%,0.01%,0.19%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.03
24-Jul-2018 00:30:00,10.000,Y,120.74,121.90,122.16,0.58,0.68,0.80,2.47%,0.52,0.15%,1.52%,0.05%,1.53%,0.04%,1.03%,0.03%,0.53%,0.02%,0.05%,0.02%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.14,120.98,121.44,1.76,1.83,1.87,2.83%,0.14,0.15%,1.63%,0.06%,1.75%,0.04%,1.31%,0.03%,0.64%,0.02%,0.09%,0.02%,0.24%,0.02%,0.10%,0.02%,0.08%,0.01%,0.12%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.03,0.13,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.84,243.22,243.92,0.00,0.00,0.00,2.64%,0.00,0.15%,1.57%,0.06%,1.64%,0.04%,1.17%,0.03%,0.58%,0.02%,0.06%,0.02%,0.19%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.98,60.02,60.05
24-Jul-2018 00:40:00,10.000,Y,121.14,122.06,122.30,0.57,0.67,0.81,2.44%,0.51,0.11%,1.47%,0.04%,1.52%,0.03%,1.06%,0.02%,0.52%,0.02%,0.06%,0.01%,0.18%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,120.52,121.32,121.66,1.77,1.83,1.88,2.79%,0.14,0.11%,1.57%,0.04%,1.74%,0.03%,1.31%,0.02%,0.65%,0.02%,0.07%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.02%,0.01%,0.09%,0.01%,0.04%,0.03,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.64,243.72,244.22,0.00,0.00,0.00,2.61%,0.00,0.11%,1.52%,0.04%,1.63%,0.03%,1.18%,0.02%,0.58%,0.02%,0.04%,0.01%,0.20%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.93,59.99,60.05
24-Jul-2018 00:50:00,10.000,Y,120.82,122.06,122.62,0.55,0.68,0.79,2.41%,0.51,0.13%,1.46%,0.05%,1.52%,0.03%,1.00%,0.02%,0.52%,0.02%,0.06%,0.02%,0.17%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.64,121.76,122.34,1.76,1.84,1.89,2.74%,0.14,0.13%,1.55%,0.05%,1.74%,0.03%,1.24%,0.02%,0.63%,0.02%,0.06%,0.02%,0.22%,0.01%,0.11%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.09%,0.01%,0.05%,0.03,0.13,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.46,244.18,244.86,0.00,0.00,0.00,2.57%,0.00,0.13%,1.51%,0.05%,1.62%,0.03%,1.12%,0.02%,0.57%,0.02%,0.03%,0.01%,0.18%,0.01%,0.09%,0.01%,0.01%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.96,60.00,60.04
24-Jul-2018 01:00:00,10.000,Y,120.76,121.60,121.90,0.57,0.68,0.79,2.45%,0.51,0.12%,1.48%,0.05%,1.54%,0.03%,1.03%,0.02%,0.51%,0.02%,0.06%,0.02%,0.18%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.64,121.46,121.82,1.77,1.83,1.88,2.70%,0.14,0.12%,1.52%,0.05%,1.73%,0.03%,1.23%,0.03%,0.60%,0.02%,0.06%,0.02%,0.21%,0.01%,0.11%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.09%,0.01%,0.06%,0.03,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.26,243.40,243.90,0.00,0.00,0.00,2.57%,0.00,0.12%,1.50%,0.05%,1.63%,0.03%,1.13%,0.02%,0.55%,0.02%,0.03%,0.01%,0.17%,0.01%,0.09%,0.01%,0.01%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.95,60.00,60.05
24-Jul-2018 01:10:00,10.000,Y,120.62,121.48,121.68,0.55,0.68,0.82,2.38%,0.52,0.11%,1.42%,0.04%,1.51%,0.03%,1.00%,0.02%,0.50%,0.01%,0.06%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.90,121.66,121.94,1.77,1.84,1.88,2.69%,0.14,0.11%,1.51%,0.04%,1.72%,0.03%,1.22%,0.02%,0.62%,0.02%,0.06%,0.01%,0.21%,0.01%,0.10%,0.01%,0.08%,0.01%,0.14%,0.01%,0.02%,0.01%,0.11%,0.01%,0.07%,0.03,0.12,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.38,243.48,243.82,0.00,0.00,0.00,2.52%,0.00,0.11%,1.46%,0.04%,1.61%,0.03%,1.11%,0.02%,0.55%,0.02%,0.04%,0.01%,0.18%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.95,59.99,60.02
24-Jul-2018 01:20:00,10.000,Y,120.46,121.38,121.72,0.57,0.68,0.81,2.36%,0.52,0.13%,1.39%,0.05%,1.47%,0.03%,1.05%,0.02%,0.49%,0.02%,0.06%,0.02%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.92,121.64,122.22,1.76,1.84,1.88,2.69%,0.14,0.13%,1.48%,0.05%,1.68%,0.03%,1.29%,0.02%,0.63%,0.02%,0.06%,0.02%,0.23%,0.01%,0.11%,0.01%,0.09%,0.01%,0.14%,0.01%,0.02%,0.01%,0.12%,0.01%,0.07%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.30,243.38,243.88,0.00,0.00,0.00,2.52%,0.00,0.13%,1.44%,0.05%,1.57%,0.03%,1.17%,0.02%,0.56%,0.02%,0.04%,0.02%,0.19%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,192,59.95,60.00,60.05
24-Jul-2018 01:30:00,10.000,Y,120.22,121.16,121.72,0.57,0.68,0.81,2.30%,0.52,0.12%,1.35%,0.05%,1.43%,0.03%,1.05%,0.02%,0.48%,0.02%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.12%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,121.00,121.88,122.34,1.76,1.84,1.89,2.67%,0.14,0.12%,1.47%,0.05%,1.65%,0.03%,1.30%,0.02%,0.63%,0.02%,0.05%,0.01%,0.22%,0.01%,0.11%,0.01%,0.08%,0.01%,0.14%,0.01%,0.02%,0.01%,0.11%,0.01%,0.07%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.18,243.40,244.38,0.00,0.00,0.00,2.48%,0.00,0.12%,1.41%,0.05%,1.54%,0.03%,1.17%,0.02%,0.55%,0.02%,0.03%,0.01%,0.17%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.93,60.00,60.04
24-Jul-2018 01:40:00,10.000,Y,119.14,121.52,121.88,0.56,0.67,0.80,2.34%,0.51,0.11%,1.36%,0.05%,1.44%,0.03%,1.10%,0.02%,0.48%,0.02%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,119.46,122.08,122.62,1.75,1.84,1.90,2.64%,0.14,0.12%,1.47%,0.05%,1.60%,0.03%,1.31%,0.02%,0.61%,0.02%,0.06%,0.01%,0.22%,0.01%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.10%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.94,243.96,244.52,0.00,0.00,0.00,2.48%,0.00,0.11%,1.42%,0.05%,1.52%,0.03%,1.20%,0.02%,0.55%,0.02%,0.03%,0.01%,0.17%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.92,59.99,60.05
24-Jul-2018 01:50:00,10.000,Y,120.82,121.70,121.96,0.56,0.67,0.81,2.36%,0.51,0.11%,1.39%,0.05%,1.45%,0.03%,1.08%,0.02%,0.49%,0.02%,0.06%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,121.22,121.94,122.22,1.77,1.84,1.89,2.59%,0.14,0.12%,1.47%,0.05%,1.58%,0.04%,1.26%,0.02%,0.61%,0.02%,0.04%,0.01%,0.19%,0.01%,0.10%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.94,244.00,244.38,0.00,0.00,0.00,2.47%,0.00,0.11%,1.43%,0.05%,1.52%,0.03%,1.17%,0.02%,0.55%,0.02%,0.03%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.95,59.99,60.04
24-Jul-2018 02:00:00,10.000,Y,120.82,121.74,122.28,0.54,0.67,0.81,2.35%,0.51,0.13%,1.39%,0.06%,1.43%,0.04%,1.09%,0.03%,0.49%,0.02%,0.07%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,121.24,122.00,122.30,1.77,1.84,1.89,2.59%,0.14,0.14%,1.48%,0.06%,1.56%,0.04%,1.27%,0.03%,0.60%,0.02%,0.03%,0.02%,0.20%,0.02%,0.10%,0.02%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.14,244.08,244.48,0.00,0.00,0.00,2.46%,0.00,0.13%,1.43%,0.06%,1.49%,0.04%,1.18%,0.03%,0.55%,0.02%,0.04%,0.02%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.95,60.00,60.06
24-Jul-2018 02:10:00,10.000,Y,120.56,121.46,121.84,0.54,0.67,0.81,2.30%,0.51,0.14%,1.33%,0.05%,1.40%,0.03%,1.11%,0.03%,0.48%,0.02%,0.07%,0.02%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,121.18,121.92,122.32,1.77,1.84,1.89,2.60%,0.14,0.14%,1.44%,0.06%,1.57%,0.03%,1.31%,0.03%,0.61%,0.02%,0.04%,0.02%,0.22%,0.01%,0.11%,0.02%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.10%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.66,243.72,244.16,0.00,0.00,0.00,2.44%,0.00,0.14%,1.38%,0.05%,1.49%,0.03%,1.21%,0.03%,0.54%,0.02%,0.03%,0.02%,0.17%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.96,60.01,60.06
24-Jul-2018 02:20:00,10.000,Y,120.86,121.72,121.98,0.55,0.68,0.85,2.30%,0.52,0.14%,1.34%,0.06%,1.39%,0.04%,1.12%,0.03%,0.49%,0.02%,0.05%,0.02%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.06,121.86,122.06,1.77,1.84,1.88,2.57%,0.13,0.14%,1.41%,0.06%,1.53%,0.04%,1.31%,0.03%,0.62%,0.02%,0.04%,0.02%,0.21%,0.01%,0.11%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.10%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.84,243.94,244.40,0.00,0.00,0.00,2.43%,0.00,0.14%,1.38%,0.06%,1.46%,0.04%,1.21%,0.03%,0.55%,0.02%,0.03%,0.02%,0.17%,0.01%,0.08%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.95,60.01,60.06
24-Jul-2018 02:30:00,10.000,Y,120.56,122.02,122.30,0.56,0.68,0.85,2.31%,0.51,0.11%,1.38%,0.04%,1.36%,0.03%,1.11%,0.02%,0.50%,0.02%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.00,0.34,0.00,0.26,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.12,121.90,122.60,1.76,1.84,1.90,2.55%,0.14,0.11%,1.43%,0.05%,1.50%,0.03%,1.29%,0.02%,0.61%,0.02%,0.04%,0.01%,0.20%,0.01%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.10%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.34,244.28,244.74,0.00,0.00,0.00,2.42%,0.00,0.11%,1.40%,0.04%,1.43%,0.03%,1.20%,0.02%,0.56%,0.02%,0.03%,0.01%,0.16%,0.01%,0.08%,0.01%,0.01%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,192,59.94,59.99,60.04
24-Jul-2018 02:40:00,10.000,Y,120.44,121.42,121.88,0.55,0.68,0.82,2.26%,0.52,0.13%,1.33%,0.05%,1.37%,0.04%,1.07%,0.02%,0.49%,0.02%,0.06%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.28,122.14,122.46,1.77,1.84,1.89,2.57%,0.14,0.13%,1.46%,0.05%,1.53%,0.04%,1.27%,0.03%,0.61%,0.02%,0.04%,0.02%,0.19%,0.01%,0.10%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.54,243.92,244.54,0.00,0.00,0.00,2.41%,0.00,0.13%,1.39%,0.05%,1.45%,0.04%,1.17%,0.02%,0.55%,0.02%,0.03%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.96,60.00,60.04
24-Jul-2018 02:50:00,10.000,Y,120.72,121.68,121.96,0.57,0.69,0.82,2.24%,0.53,0.12%,1.35%,0.05%,1.36%,0.04%,1.01%,0.03%,0.49%,0.02%,0.05%,0.02%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.06,121.82,122.10,1.77,1.83,1.89,2.51%,0.14,0.13%,1.43%,0.05%,1.53%,0.04%,1.21%,0.02%,0.60%,0.02%,0.03%,0.02%,0.18%,0.01%,0.10%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.70,243.84,244.30,0.00,0.00,0.00,2.37%,0.00,0.12%,1.39%,0.05%,1.44%,0.04%,1.10%,0.03%,0.54%,0.02%,0.03%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.95,60.00,60.05
24-Jul-2018 03:00:00,10.000,Y,120.86,121.68,121.98,0.56,0.69,0.84,2.22%,0.54,0.12%,1.33%,0.05%,1.34%,0.04%,1.02%,0.02%,0.49%,0.02%,0.05%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.16,121.92,122.34,1.77,1.84,1.88,2.54%,0.14,0.13%,1.42%,0.05%,1.54%,0.04%,1.24%,0.03%,0.61%,0.02%,0.04%,0.01%,0.19%,0.01%,0.10%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.82,243.96,244.38,0.00,0.00,0.00,2.37%,0.00,0.12%,1.38%,0.05%,1.44%,0.04%,1.13%,0.02%,0.55%,0.02%,0.03%,0.01%,0.15%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,60.00,60.05
24-Jul-2018 03:10:00,10.000,Y,120.48,121.46,121.98,0.57,0.69,0.88,2.18%,0.54,0.13%,1.32%,0.05%,1.33%,0.04%,0.97%,0.03%,0.48%,0.02%,0.04%,0.02%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.00,121.82,122.22,1.76,1.83,1.89,2.52%,0.13,0.14%,1.42%,0.05%,1.53%,0.04%,1.21%,0.03%,0.62%,0.02%,0.04%,0.02%,0.19%,0.01%,0.10%,0.01%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.28,243.62,244.32,0.00,0.00,0.00,2.34%,0.00,0.13%,1.37%,0.05%,1.43%,0.04%,1.09%,0.03%,0.54%,0.02%,0.03%,0.02%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,60.01,60.06
24-Jul-2018 03:20:00,10.000,Y,120.66,121.64,121.98,0.58,0.69,0.85,2.21%,0.54,0.11%,1.33%,0.04%,1.30%,0.03%,1.02%,0.02%,0.51%,0.02%,0.05%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.76,121.66,121.96,1.75,1.83,1.87,2.51%,0.13,0.11%,1.41%,0.04%,1.49%,0.03%,1.23%,0.02%,0.63%,0.02%,0.05%,0.01%,0.20%,0.01%,0.11%,0.01%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.01%,0.09%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.50,243.64,244.10,0.00,0.00,0.00,2.35%,0.00,0.11%,1.37%,0.04%,1.39%,0.03%,1.12%,0.02%,0.57%,0.02%,0.03%,0.01%,0.17%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.93,60.00,60.05
24-Jul-2018 03:30:00,10.000,Y,120.50,121.54,122.10,0.56,0.69,0.83,2.25%,0.53,0.13%,1.35%,0.05%,1.33%,0.04%,1.03%,0.02%,0.53%,0.02%,0.05%,0.02%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.20,121.16,121.66,1.75,1.82,1.87,2.48%,0.13,0.13%,1.39%,0.05%,1.49%,0.04%,1.21%,0.03%,0.63%,0.02%,0.06%,0.02%,0.20%,0.02%,0.11%,0.02%,0.08%,0.01%,0.14%,0.01%,0.02%,0.01%,0.10%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.86,243.06,244.04,0.00,0.00,0.00,2.35%,0.00,0.13%,1.37%,0.05%,1.40%,0.04%,1.12%,0.02%,0.58%,0.02%,0.03%,0.02%,0.17%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.94,60.00,60.04
24-Jul-2018 03:40:00,10.000,Y,120.20,121.04,121.46,0.56,0.69,0.84,2.20%,0.54,0.11%,1.31%,0.04%,1.33%,0.03%,0.99%,0.02%,0.52%,0.02%,0.04%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.26,121.06,121.44,1.75,1.82,1.87,2.44%,0.13,0.11%,1.37%,0.04%,1.48%,0.03%,1.17%,0.02%,0.63%,0.02%,0.05%,0.01%,0.18%,0.01%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.32,242.44,243.04,0.00,0.00,0.00,2.31%,0.00,0.11%,1.34%,0.04%,1.40%,0.03%,1.08%,0.02%,0.57%,0.02%,0.03%,0.01%,0.15%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.93,59.99,60.04
24-Jul-2018 03:50:00,10.000,Y,119.90,120.92,121.24,0.57,0.69,0.84,2.17%,0.53,0.13%,1.30%,0.05%,1.27%,0.03%,1.01%,0.02%,0.52%,0.02%,0.05%,0.02%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.36,121.18,121.68,1.76,1.82,1.87,2.44%,0.13,0.13%,1.40%,0.05%,1.43%,0.03%,1.19%,0.02%,0.63%,0.02%,0.06%,0.02%,0.18%,0.01%,0.11%,0.02%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.26,242.46,242.90,0.00,0.00,0.00,2.29%,0.00,0.13%,1.35%,0.05%,1.35%,0.03%,1.10%,0.02%,0.57%,0.02%,0.03%,0.01%,0.15%,0.01%,0.08%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.97,60.01,60.05
24-Jul-2018 04:00:00,10.000,Y,120.04,120.80,121.16,0.57,0.69,0.83,2.15%,0.53,0.12%,1.31%,0.05%,1.25%,0.03%,0.99%,0.02%,0.52%,0.02%,0.06%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.54,121.22,121.42,1.45,1.54,1.86,2.44%,0.05,0.12%,1.44%,0.05%,1.40%,0.03%,1.18%,0.02%,0.64%,0.02%,0.06%,0.01%,0.19%,0.01%,0.11%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.42,242.36,242.84,0.00,0.00,0.00,2.29%,0.00,0.12%,1.37%,0.05%,1.33%,0.03%,1.09%,0.02%,0.58%,0.02%,0.04%,0.01%,0.15%,0.01%,0.08%,0.01%,0.01%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.983,228,12,59.96,60.00,60.03
24-Jul-2018 04:10:00,10.000,Y,119.90,120.80,121.06,0.57,0.69,0.84,2.15%,0.53,0.10%,1.37%,0.04%,1.21%,0.03%,0.96%,0.02%,0.54%,0.02%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.44,121.18,121.66,0.04,0.65,1.54,2.39%,0.02,0.10%,1.45%,0.04%,1.36%,0.03%,1.10%,0.02%,0.65%,0.02%,0.06%,0.01%,0.17%,0.01%,0.10%,0.01%,0.06%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.30,242.34,242.76,0.00,0.00,0.00,2.26%,0.00,0.10%,1.41%,0.04%,1.28%,0.03%,1.03%,0.02%,0.59%,0.02%,0.05%,0.01%,0.14%,0.01%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,-0.771,132,0,59.95,59.99,60.03
24-Jul-2018 04:20:00,10.000,Y,120.00,120.96,121.40,0.56,0.68,0.82,2.16%,0.52,0.13%,1.36%,0.05%,1.22%,0.03%,0.94%,0.02%,0.56%,0.02%,0.07%,0.02%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.00,120.96,121.50,0.05,1.96,10.69,2.34%,0.16,0.13%,1.39%,0.05%,1.37%,0.03%,1.06%,0.02%,0.66%,0.02%,0.07%,0.02%,0.17%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.04,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.28,242.28,242.76,0.00,0.00,0.00,2.24%,0.00,0.13%,1.37%,0.05%,1.29%,0.03%,1.00%,0.02%,0.61%,0.02%,0.06%,0.02%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.765,204,168,59.95,60.00,60.05
24-Jul-2018 04:30:00,10.000,Y,119.78,120.66,121.06,0.57,0.69,0.82,2.11%,0.53,0.11%,1.34%,0.05%,1.18%,0.03%,0.91%,0.02%,0.58%,0.02%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.06,120.98,121.28,1.86,1.95,2.02,2.36%,0.15,0.12%,1.41%,0.05%,1.36%,0.04%,1.06%,0.02%,0.70%,0.02%,0.09%,0.01%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.04,0.14,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.86,242.00,242.54,0.00,0.00,0.00,2.23%,0.00,0.12%,1.37%,0.05%,1.27%,0.03%,0.98%,0.02%,0.64%,0.02%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.694,192,180,59.94,60.00,60.05
