Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 04:40:00,10.000,Y,119.74,120.74,121.18,0.55,0.69,0.83,2.13%,0.53,0.12%,1.41%,0.05%,1.14%,0.04%,0.89%,0.02%,0.59%,0.02%,0.07%,0.02%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.06,120.82,121.30,1.83,1.90,1.96,2.35%,0.15,0.12%,1.45%,0.05%,1.31%,0.04%,1.03%,0.02%,0.70%,0.02%,0.10%,0.01%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.03,0.14,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.80,241.92,242.42,0.00,0.00,0.00,2.23%,0.00,0.12%,1.43%,0.05%,1.22%,0.04%,0.96%,0.02%,0.64%,0.02%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.678,192,180,59.95,60.00,60.06
24-Jul-2018 04:50:00,10.000,Y,119.42,120.30,120.60,0.57,0.70,0.83,2.10%,0.54,0.12%,1.40%,0.05%,1.14%,0.04%,0.86%,0.02%,0.58%,0.02%,0.07%,0.02%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.98,120.72,121.26,1.81,1.88,1.93,2.37%,0.15,0.12%,1.48%,0.05%,1.33%,0.04%,1.02%,0.03%,0.71%,0.02%,0.10%,0.01%,0.18%,0.01%,0.10%,0.01%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.22,241.38,241.76,0.00,0.00,0.00,2.23%,0.00,0.12%,1.44%,0.05%,1.23%,0.04%,0.94%,0.02%,0.64%,0.02%,0.08%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.669,180,180,59.97,60.00,60.04
24-Jul-2018 05:00:00,10.000,Y,119.48,120.56,120.96,0.57,0.70,0.83,2.11%,0.54,0.14%,1.44%,0.05%,1.10%,0.03%,0.84%,0.02%,0.62%,0.02%,0.07%,0.02%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.78,120.60,120.84,1.78,1.86,1.90,2.35%,0.14,0.14%,1.48%,0.05%,1.29%,0.03%,0.99%,0.03%,0.73%,0.02%,0.12%,0.02%,0.17%,0.01%,0.10%,0.02%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.10,241.50,241.96,0.00,0.00,0.00,2.22%,0.00,0.14%,1.46%,0.05%,1.19%,0.03%,0.91%,0.02%,0.67%,0.02%,0.09%,0.02%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.662,180,180,59.95,60.01,60.07
24-Jul-2018 05:10:00,10.000,Y,119.20,120.28,120.80,0.58,0.70,0.85,2.08%,0.55,0.10%,1.43%,0.04%,1.07%,0.03%,0.81%,0.02%,0.62%,0.02%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,119.78,120.64,121.12,1.77,1.85,1.90,2.38%,0.14,0.10%,1.50%,0.04%,1.31%,0.03%,0.99%,0.02%,0.76%,0.02%,0.13%,0.01%,0.18%,0.01%,0.11%,0.01%,0.08%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.03,0.13,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.84,241.26,241.98,0.00,0.00,0.00,2.22%,0.00,0.10%,1.47%,0.04%,1.19%,0.03%,0.90%,0.02%,0.69%,0.02%,0.09%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.657,180,180,59.95,59.99,60.05
24-Jul-2018 05:20:00,10.000,Y,119.30,120.24,120.68,0.58,0.69,0.84,2.03%,0.53,0.15%,1.39%,0.06%,1.01%,0.04%,0.77%,0.03%,0.68%,0.02%,0.09%,0.02%,0.15%,0.02%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.72,120.48,120.78,1.77,1.84,1.89,2.33%,0.13,0.15%,1.45%,0.06%,1.23%,0.04%,0.97%,0.03%,0.83%,0.03%,0.17%,0.02%,0.22%,0.02%,0.12%,0.02%,0.10%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.01%,0.10%,0.03,0.12,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.86,241.08,241.58,0.00,0.00,0.00,2.17%,0.00,0.15%,1.42%,0.06%,1.12%,0.04%,0.87%,0.03%,0.75%,0.03%,0.13%,0.02%,0.17%,0.02%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.655,180,180,59.92,60.02,60.07
24-Jul-2018 05:30:00,10.000,Y,119.56,120.38,120.72,0.59,0.67,0.82,1.94%,0.51,0.13%,1.29%,0.05%,0.99%,0.03%,0.76%,0.02%,0.69%,0.02%,0.11%,0.02%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,119.60,120.52,120.88,1.76,1.83,1.88,2.27%,0.13,0.13%,1.35%,0.05%,1.21%,0.03%,0.95%,0.02%,0.84%,0.02%,0.20%,0.02%,0.26%,0.01%,0.16%,0.01%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.12%,0.01%,0.12%,0.03,0.12,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.92,241.26,241.80,0.00,0.00,0.00,2.10%,0.00,0.13%,1.32%,0.05%,1.10%,0.03%,0.85%,0.02%,0.77%,0.02%,0.15%,0.02%,0.18%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.653,180,180,59.97,60.00,60.04
24-Jul-2018 05:40:00,10.000,Y,118.62,119.66,120.36,0.59,0.67,0.79,1.92%,0.51,0.12%,1.27%,0.04%,1.01%,0.03%,0.76%,0.02%,0.63%,0.02%,0.10%,0.01%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,119.34,120.30,120.76,1.75,1.83,1.88,2.27%,0.12,0.12%,1.38%,0.04%,1.21%,0.03%,0.97%,0.02%,0.80%,0.02%,0.19%,0.02%,0.26%,0.01%,0.17%,0.01%,0.11%,0.01%,0.14%,0.01%,0.02%,0.01%,0.11%,0.01%,0.11%,0.03,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.72,240.30,241.26,0.00,0.00,0.00,2.09%,0.00,0.12%,1.33%,0.04%,1.11%,0.03%,0.86%,0.02%,0.72%,0.02%,0.14%,0.01%,0.18%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.653,168,180,59.95,60.00,60.04
24-Jul-2018 05:50:00,10.000,Y,118.56,120.20,121.00,0.59,0.67,0.79,1.94%,0.50,0.12%,1.29%,0.05%,1.01%,0.03%,0.76%,0.02%,0.63%,0.02%,0.13%,0.02%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,119.32,120.58,121.00,1.76,1.83,1.88,2.27%,0.12,0.12%,1.40%,0.05%,1.19%,0.03%,0.94%,0.02%,0.79%,0.02%,0.19%,0.01%,0.27%,0.01%,0.16%,0.01%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.12%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.68,241.12,242.28,0.00,0.00,0.00,2.09%,0.00,0.12%,1.35%,0.05%,1.10%,0.03%,0.85%,0.02%,0.71%,0.02%,0.15%,0.01%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.96,60.00,60.05
24-Jul-2018 06:00:00,10.000,Y,119.60,120.60,121.18,0.60,0.67,0.80,1.92%,0.51,0.10%,1.32%,0.04%,0.97%,0.03%,0.73%,0.02%,0.62%,0.02%,0.12%,0.01%,0.12%,0.01%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,119.14,120.44,120.88,1.76,1.83,1.87,2.18%,0.12,0.10%,1.40%,0.04%,1.14%,0.03%,0.86%,0.02%,0.76%,0.02%,0.23%,0.01%,0.21%,0.01%,0.20%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.98,241.40,242.02,0.00,0.00,0.00,2.04%,0.00,0.10%,1.36%,0.04%,1.05%,0.03%,0.80%,0.02%,0.69%,0.02%,0.17%,0.01%,0.16%,0.01%,0.16%,0.01%,0.07%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.648,168,180,59.93,59.99,60.05
24-Jul-2018 06:10:00,10.000,Y,118.86,120.02,120.54,0.57,0.65,0.76,2.06%,0.48,0.13%,1.40%,0.05%,1.06%,0.03%,0.84%,0.03%,0.61%,0.02%,0.12%,0.02%,0.13%,0.01%,0.15%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,118.96,119.84,120.36,1.74,1.81,1.87,2.26%,0.12,0.13%,1.47%,0.05%,1.19%,0.03%,0.91%,0.03%,0.73%,0.02%,0.22%,0.02%,0.22%,0.01%,0.21%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.66,240.20,241.24,0.00,0.00,0.00,2.16%,0.00,0.12%,1.44%,0.04%,1.12%,0.03%,0.87%,0.02%,0.67%,0.02%,0.17%,0.02%,0.17%,0.01%,0.17%,0.01%,0.07%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.648,168,180,59.95,60.00,60.06
24-Jul-2018 06:20:00,10.000,Y,118.68,120.02,120.52,0.57,0.64,0.76,2.12%,0.47,0.13%,1.45%,0.05%,1.13%,0.03%,0.82%,0.02%,0.61%,0.02%,0.12%,0.02%,0.14%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,119.10,120.42,121.04,1.74,1.82,1.87,2.37%,0.12,0.13%,1.56%,0.05%,1.25%,0.04%,0.94%,0.02%,0.73%,0.02%,0.23%,0.02%,0.22%,0.01%,0.22%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.03,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.68,240.78,241.88,0.00,0.00,0.00,2.24%,0.00,0.13%,1.50%,0.05%,1.19%,0.03%,0.88%,0.02%,0.67%,0.02%,0.17%,0.02%,0.17%,0.01%,0.18%,0.01%,0.06%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.96,60.00,60.06
24-Jul-2018 06:30:00,10.000,Y,118.34,120.62,121.92,0.56,0.64,0.74,2.18%,0.47,0.14%,1.47%,0.05%,1.18%,0.03%,0.83%,0.03%,0.64%,0.02%,0.13%,0.02%,0.14%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,118.52,120.94,122.10,1.73,1.83,1.88,2.42%,0.12,0.14%,1.57%,0.05%,1.29%,0.03%,0.96%,0.03%,0.76%,0.02%,0.23%,0.02%,0.24%,0.02%,0.23%,0.02%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.03,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.18,241.92,244.36,0.00,0.00,0.00,2.30%,0.00,0.14%,1.52%,0.05%,1.23%,0.03%,0.89%,0.03%,0.70%,0.02%,0.17%,0.02%,0.18%,0.01%,0.19%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.96,60.01,60.06
24-Jul-2018 06:40:00,10.000,Y,119.98,121.42,128.18,0.46,0.64,0.94,2.22%,0.48,0.11%,1.51%,0.04%,1.13%,0.03%,0.89%,0.02%,0.70%,0.02%,0.15%,0.02%,0.15%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.86,121.80,127.78,1.64,1.84,2.22,2.44%,0.12,0.12%,1.60%,0.04%,1.25%,0.03%,0.98%,0.02%,0.82%,0.02%,0.26%,0.02%,0.23%,0.01%,0.22%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.82,243.56,256.36,0.00,0.00,0.00,2.33%,0.00,0.11%,1.55%,0.04%,1.19%,0.03%,0.93%,0.02%,0.76%,0.02%,0.20%,0.01%,0.19%,0.01%,0.19%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,59.99,60.04
24-Jul-2018 06:50:00,10.000,Y,116.54,120.90,121.32,0.54,0.64,0.77,2.18%,0.48,0.11%,1.43%,0.05%,1.16%,0.03%,0.86%,0.02%,0.71%,0.02%,0.14%,0.01%,0.16%,0.01%,0.15%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,117.32,122.18,122.78,1.65,1.85,1.94,2.41%,0.12,0.11%,1.53%,0.05%,1.29%,0.03%,0.94%,0.02%,0.84%,0.02%,0.26%,0.01%,0.23%,0.01%,0.22%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.22,243.42,244.00,0.00,0.00,0.00,2.29%,0.00,0.11%,1.48%,0.05%,1.22%,0.03%,0.90%,0.02%,0.78%,0.02%,0.20%,0.01%,0.19%,0.01%,0.18%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.94,59.99,60.05
24-Jul-2018 07:00:00,10.000,Y,119.12,120.52,121.18,0.53,0.64,0.91,2.15%,0.47,0.11%,1.38%,0.05%,1.15%,0.03%,0.87%,0.02%,0.74%,0.02%,0.07%,0.01%,0.16%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,121.14,122.38,122.90,1.78,1.85,9.89,2.41%,0.12,0.11%,1.49%,0.05%,1.33%,0.03%,0.95%,0.02%,0.87%,0.02%,0.20%,0.02%,0.23%,0.01%,0.23%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.20,243.24,243.92,0.00,0.00,0.00,2.27%,0.00,0.11%,1.43%,0.05%,1.24%,0.03%,0.91%,0.02%,0.81%,0.02%,0.14%,0.01%,0.19%,0.01%,0.19%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.94,60.00,60.05
24-Jul-2018 07:10:00,10.000,Y,119.22,120.30,121.12,0.59,0.91,6.93,2.21%,0.43,0.13%,1.42%,0.05%,1.20%,0.03%,0.88%,0.03%,0.76%,0.02%,0.05%,0.01%,0.16%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.38,121.76,122.56,1.78,2.01,5.82,2.55%,0.17,0.13%,1.55%,0.05%,1.42%,0.03%,1.04%,0.03%,0.87%,0.02%,0.21%,0.02%,0.23%,0.02%,0.23%,0.02%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.03,0.13,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,241.20,242.40,243.24,0.00,0.00,0.00,2.37%,0.00,0.13%,1.49%,0.05%,1.31%,0.03%,0.96%,0.03%,0.82%,0.02%,0.13%,0.01%,0.18%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.788,252,180,59.96,60.00,60.04
24-Jul-2018 07:20:00,10.000,Y,118.96,120.48,121.28,0.59,1.01,5.91,2.19%,0.44,0.11%,1.42%,0.05%,1.19%,0.03%,0.86%,0.03%,0.74%,0.02%,0.05%,0.01%,0.16%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.14,121.48,122.12,1.87,2.06,2.42,2.62%,0.17,0.11%,1.62%,0.05%,1.44%,0.03%,1.05%,0.03%,0.91%,0.02%,0.23%,0.01%,0.24%,0.01%,0.19%,0.02%,0.18%,0.01%,0.02%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.03,0.13,0.01,0.09,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,240.78,242.30,243.24,0.00,0.00,0.00,2.40%,0.00,0.11%,1.52%,0.05%,1.32%,0.03%,0.95%,0.03%,0.82%,0.02%,0.13%,0.01%,0.18%,0.01%,0.15%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.815,276,180,59.94,59.99,60.04
24-Jul-2018 07:30:00,10.000,Y,119.62,120.76,121.74,0.61,1.04,6.01,2.28%,0.43,0.13%,1.47%,0.05%,1.25%,0.04%,0.91%,0.03%,0.75%,0.02%,0.06%,0.02%,0.18%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.26,120.86,121.78,1.88,4.25,9.16,2.66%,0.20,0.13%,1.61%,0.05%,1.47%,0.04%,1.11%,0.03%,0.91%,0.02%,0.25%,0.02%,0.24%,0.01%,0.20%,0.01%,0.17%,0.01%,0.02%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.03,0.15,0.01,0.10,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.24,241.96,243.20,0.00,0.00,0.00,2.46%,0.00,0.13%,1.54%,0.05%,1.36%,0.04%,1.01%,0.03%,0.83%,0.02%,0.14%,0.02%,0.19%,0.01%,0.16%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.849,564,168,59.94,60.00,60.05
24-Jul-2018 07:40:00,10.000,Y,119.82,121.00,121.68,1.94,2.04,2.16,2.23%,0.42,0.12%,1.41%,0.04%,1.23%,0.03%,0.89%,0.02%,0.75%,0.02%,0.07%,0.01%,0.18%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.56,120.98,121.80,1.87,4.65,9.45,2.63%,0.22,0.12%,1.62%,0.05%,1.45%,0.03%,1.08%,0.03%,0.88%,0.02%,0.27%,0.02%,0.25%,0.01%,0.19%,0.02%,0.18%,0.01%,0.02%,0.01%,0.11%,0.01%,0.12%,0.01%,0.02%,0.03,0.17,0.01,0.10,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.12,242.32,243.14,0.00,0.00,0.00,2.42%,0.00,0.12%,1.51%,0.04%,1.34%,0.03%,0.98%,0.02%,0.82%,0.02%,0.17%,0.02%,0.19%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.940,744,168,59.94,60.00,60.06
24-Jul-2018 07:50:00,10.000,Y,119.56,120.44,121.26,0.62,1.90,2.16,2.20%,0.43,0.11%,1.39%,0.04%,1.23%,0.03%,0.86%,0.02%,0.73%,0.02%,0.07%,0.01%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.64,121.20,121.84,2.00,2.69,9.46,2.62%,0.20,0.11%,1.61%,0.04%,1.46%,0.03%,1.08%,0.02%,0.87%,0.02%,0.25%,0.02%,0.26%,0.01%,0.16%,0.01%,0.17%,0.01%,0.03%,0.01%,0.10%,0.01%,0.12%,0.01%,0.02%,0.03,0.15,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,240.64,242.00,242.54,0.00,0.00,0.00,2.40%,0.00,0.11%,1.50%,0.04%,1.35%,0.03%,0.97%,0.02%,0.80%,0.02%,0.16%,0.01%,0.20%,0.01%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.907,480,168,59.94,59.99,60.05
24-Jul-2018 08:00:00,10.000,Y,119.86,120.78,121.42,0.59,0.68,0.77,2.22%,0.44,0.12%,1.41%,0.05%,1.24%,0.04%,0.89%,0.03%,0.72%,0.02%,0.07%,0.02%,0.19%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.56,121.04,121.42,2.01,2.58,9.57,2.68%,0.30,0.12%,1.68%,0.05%,1.49%,0.04%,1.05%,0.03%,0.87%,0.02%,0.27%,0.02%,0.25%,0.02%,0.18%,0.01%,0.18%,0.01%,0.03%,0.01%,0.11%,0.01%,0.12%,0.01%,0.03%,0.03,0.22,0.01,0.13,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.84,242.16,242.64,0.00,0.00,0.00,2.44%,0.00,0.12%,1.54%,0.05%,1.36%,0.03%,0.97%,0.03%,0.80%,0.02%,0.16%,0.01%,0.19%,0.01%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.813,312,168,59.94,60.00,60.07
24-Jul-2018 08:10:00,10.000,Y,119.10,120.18,121.16,0.61,1.45,6.26,2.16%,0.44,0.11%,1.38%,0.04%,1.22%,0.03%,0.84%,0.02%,0.69%,0.02%,0.05%,0.01%,0.17%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.34,121.04,121.58,2.00,2.58,9.52,2.67%,0.27,0.12%,1.69%,0.04%,1.47%,0.03%,1.02%,0.02%,0.88%,0.02%,0.28%,0.02%,0.25%,0.01%,0.20%,0.01%,0.19%,0.01%,0.02%,0.01%,0.13%,0.01%,0.12%,0.01%,0.02%,0.04,0.15,0.01,0.09,0.00,0.09,0.00,0.10,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,239.78,241.56,242.48,0.00,0.00,0.00,2.40%,0.00,0.11%,1.53%,0.04%,1.35%,0.03%,0.93%,0.02%,0.79%,0.02%,0.16%,0.01%,0.19%,0.01%,0.16%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.873,408,168,59.95,60.00,60.07
24-Jul-2018 08:20:00,10.000,Y,119.08,120.16,121.26,1.86,2.04,2.39,2.18%,0.42,0.11%,1.36%,0.04%,1.23%,0.03%,0.88%,0.02%,0.71%,0.02%,0.06%,0.01%,0.18%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.07,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.94,120.54,121.22,2.02,4.63,38.87,2.77%,1.02,0.11%,1.79%,0.04%,1.54%,0.03%,1.01%,0.02%,0.87%,0.02%,0.28%,0.02%,0.25%,0.01%,0.21%,0.01%,0.20%,0.01%,0.03%,0.01%,0.14%,0.01%,0.12%,0.01%,0.03%,0.20,0.87,0.03,0.34,0.01,0.18,0.01,0.11,0.00,0.09,0.00,0.06,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,239.28,241.04,241.86,0.00,0.00,0.00,2.46%,0.00,0.10%,1.57%,0.04%,1.38%,0.03%,0.95%,0.02%,0.79%,0.02%,0.16%,0.01%,0.19%,0.01%,0.16%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.922,720,192,59.93,59.99,60.07
24-Jul-2018 08:30:00,10.000,Y,119.08,120.12,120.86,0.60,1.27,6.07,2.32%,0.42,0.12%,1.42%,0.05%,1.35%,0.03%,0.92%,0.03%,0.76%,0.02%,0.05%,0.02%,0.18%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.24,120.82,121.30,2.06,2.74,9.61,2.73%,0.36,0.12%,1.70%,0.05%,1.55%,0.03%,1.05%,0.03%,0.88%,0.02%,0.28%,0.02%,0.26%,0.01%,0.20%,0.01%,0.18%,0.01%,0.02%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.03,0.28,0.01,0.15,0.00,0.08,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.90,241.28,241.94,0.00,0.00,0.00,2.51%,0.00,0.12%,1.56%,0.05%,1.45%,0.03%,0.99%,0.03%,0.82%,0.02%,0.16%,0.01%,0.20%,0.01%,0.16%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.870,408,168,59.95,60.00,60.06
24-Jul-2018 08:40:00,10.000,Y,119.24,120.24,121.02,0.60,1.07,2.14,2.33%,0.42,0.12%,1.44%,0.04%,1.33%,0.03%,0.94%,0.02%,0.78%,0.02%,0.04%,0.02%,0.18%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.32,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.52,121.00,121.48,2.03,2.70,9.67,2.76%,0.34,0.12%,1.70%,0.05%,1.57%,0.03%,1.08%,0.02%,0.90%,0.02%,0.25%,0.02%,0.27%,0.01%,0.21%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.01%,0.10%,0.01%,0.02%,0.03,0.26,0.01,0.14,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.06,241.58,242.36,0.00,0.00,0.00,2.54%,0.00,0.12%,1.57%,0.04%,1.45%,0.03%,1.01%,0.02%,0.84%,0.02%,0.13%,0.02%,0.21%,0.01%,0.17%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.852,372,168,59.95,60.00,60.04
24-Jul-2018 08:50:00,10.000,Y,119.22,120.34,121.20,0.59,0.67,0.76,2.30%,0.43,0.11%,1.44%,0.04%,1.31%,0.03%,0.91%,0.03%,0.78%,0.02%,0.05%,0.01%,0.17%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.42,121.04,121.82,2.01,2.62,9.71,2.73%,0.34,0.11%,1.69%,0.04%,1.55%,0.03%,1.04%,0.03%,0.92%,0.02%,0.23%,0.02%,0.25%,0.01%,0.23%,0.01%,0.14%,0.01%,0.02%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.03,0.26,0.01,0.14,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.42,241.72,242.62,0.00,0.00,0.00,2.51%,0.00,0.11%,1.56%,0.04%,1.43%,0.03%,0.97%,0.03%,0.85%,0.02%,0.13%,0.01%,0.20%,0.01%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.821,312,168,59.94,59.99,60.04
24-Jul-2018 09:00:00,10.000,Y,119.40,120.40,121.26,0.59,0.67,0.82,2.29%,0.43,0.12%,1.43%,0.05%,1.30%,0.03%,0.88%,0.03%,0.78%,0.02%,0.06%,0.02%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.98,120.58,120.96,2.02,2.57,9.64,2.67%,0.28,0.12%,1.67%,0.05%,1.53%,0.03%,0.99%,0.03%,0.90%,0.02%,0.24%,0.02%,0.25%,0.02%,0.23%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.03,0.17,0.01,0.10,0.00,0.08,0.00,0.09,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.06,241.32,241.88,0.00,0.00,0.00,2.47%,0.00,0.12%,1.55%,0.05%,1.41%,0.03%,0.93%,0.03%,0.84%,0.02%,0.15%,0.01%,0.20%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.816,312,168,59.94,60.00,60.06
24-Jul-2018 09:10:00,10.000,Y,109.68,120.32,121.14,0.47,0.69,0.96,2.31%,0.45,0.09%,1.57%,0.04%,1.27%,0.02%,0.78%,0.02%,0.75%,0.02%,0.12%,0.01%,0.19%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.00,0.34,0.00,0.20,0.00,0.15,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,110.52,120.66,121.14,1.82,2.46,9.66,2.85%,0.36,0.09%,1.81%,0.04%,1.62%,0.02%,1.01%,0.02%,0.94%,0.02%,0.29%,0.01%,0.32%,0.01%,0.25%,0.01%,0.13%,0.01%,0.04%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.03,0.28,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,220.52,241.32,242.00,0.00,0.00,0.00,2.57%,0.00,0.09%,1.69%,0.04%,1.44%,0.02%,0.89%,0.02%,0.84%,0.02%,0.20%,0.01%,0.25%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.822,300,168,59.93,59.98,60.02
24-Jul-2018 09:20:00,10.000,Y,118.96,120.08,122.06,0.62,0.69,0.92,2.36%,0.46,0.13%,1.64%,0.05%,1.28%,0.03%,0.80%,0.03%,0.70%,0.02%,0.11%,0.02%,0.19%,0.02%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.34,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,116.06,120.14,120.94,2.16,2.96,33.31,2.91%,0.45,0.13%,1.87%,0.05%,1.65%,0.03%,1.04%,0.03%,0.91%,0.02%,0.27%,0.02%,0.31%,0.02%,0.25%,0.02%,0.12%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.03,0.39,0.01,0.15,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.42,240.56,241.92,0.00,0.00,0.00,2.62%,0.00,0.13%,1.75%,0.05%,1.47%,0.03%,0.92%,0.03%,0.80%,0.02%,0.19%,0.02%,0.24%,0.02%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.832,348,180,59.97,60.00,60.04
24-Jul-2018 09:30:00,10.000,Y,118.68,119.60,119.96,0.60,0.69,0.80,2.42%,0.45,0.12%,1.69%,0.05%,1.28%,0.03%,0.85%,0.03%,0.72%,0.02%,0.12%,0.02%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.16,0.00,0.14,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,119.02,119.76,120.18,2.13,2.25,2.65,2.94%,0.35,0.12%,1.91%,0.05%,1.65%,0.03%,1.06%,0.03%,0.91%,0.02%,0.30%,0.02%,0.31%,0.01%,0.26%,0.01%,0.11%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.48,239.68,240.34,0.00,0.00,0.00,2.67%,0.00,0.12%,1.80%,0.05%,1.47%,0.03%,0.95%,0.02%,0.81%,0.02%,0.20%,0.02%,0.26%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.820,264,168,59.95,59.99,60.04
24-Jul-2018 09:40:00,10.000,Y,117.86,118.94,119.52,0.61,0.70,0.79,2.40%,0.46,0.11%,1.68%,0.04%,1.33%,0.03%,0.82%,0.02%,0.64%,0.02%,0.12%,0.01%,0.20%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.15,0.00,0.08,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.74,119.48,119.96,2.15,2.25,2.65,2.93%,0.35,0.11%,1.94%,0.04%,1.61%,0.03%,1.07%,0.02%,0.87%,0.02%,0.30%,0.02%,0.29%,0.01%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.50,238.76,239.74,0.00,0.00,0.00,2.66%,0.00,0.11%,1.81%,0.04%,1.47%,0.03%,0.94%,0.02%,0.76%,0.02%,0.20%,0.01%,0.24%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.821,264,156,59.92,59.99,60.07
24-Jul-2018 09:50:00,10.000,Y,117.92,119.80,120.52,0.63,0.70,0.83,2.33%,0.47,0.13%,1.71%,0.05%,1.16%,0.03%,0.77%,0.03%,0.66%,0.02%,0.09%,0.02%,0.20%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.70,120.16,120.70,2.15,2.26,2.68,2.79%,0.35,0.12%,1.92%,0.05%,1.40%,0.03%,0.99%,0.03%,0.94%,0.02%,0.24%,0.02%,0.31%,0.01%,0.20%,0.02%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.50,240.32,241.52,0.00,0.00,0.00,2.55%,0.00,0.12%,1.82%,0.05%,1.28%,0.03%,0.88%,0.03%,0.80%,0.02%,0.16%,0.02%,0.25%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.96,60.00,60.05
24-Jul-2018 10:00:00,10.000,Y,118.88,119.82,120.16,0.63,0.70,0.80,2.26%,0.47,0.11%,1.66%,0.04%,1.08%,0.03%,0.79%,0.02%,0.68%,0.02%,0.07%,0.01%,0.20%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.32,120.22,120.70,2.22,2.35,2.56,2.78%,0.42,0.11%,1.96%,0.04%,1.34%,0.03%,0.96%,0.02%,0.95%,0.02%,0.25%,0.02%,0.31%,0.01%,0.21%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.03,0.33,0.01,0.20,0.00,0.09,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,239.16,240.38,241.02,0.00,0.00,0.00,2.51%,0.00,0.11%,1.81%,0.04%,1.21%,0.03%,0.88%,0.02%,0.81%,0.02%,0.15%,0.01%,0.25%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.827,288,168,59.94,59.99,60.08
24-Jul-2018 10:10:00,10.000,Y,118.16,119.30,120.08,0.64,1.95,7.03,2.27%,0.46,0.12%,1.66%,0.05%,1.10%,0.03%,0.80%,0.02%,0.67%,0.02%,0.09%,0.01%,0.20%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.15,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.60,120.22,120.94,2.12,2.21,2.41,2.77%,0.35,0.12%,1.96%,0.04%,1.34%,0.03%,0.94%,0.02%,0.95%,0.02%,0.26%,0.02%,0.32%,0.01%,0.22%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.03,0.21,0.01,0.15,0.00,0.11,0.00,0.12,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,237.10,239.86,240.76,0.00,0.00,0.00,2.51%,0.00,0.12%,1.81%,0.04%,1.22%,0.03%,0.87%,0.02%,0.81%,0.02%,0.17%,0.01%,0.25%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.915,432,156,59.94,60.00,60.06
24-Jul-2018 10:20:00,10.000,Y,118.36,119.34,119.90,0.63,0.91,2.12,2.25%,0.47,0.13%,1.65%,0.05%,1.08%,0.03%,0.80%,0.03%,0.65%,0.02%,0.09%,0.01%,0.19%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.18,120.24,120.70,2.12,2.33,2.83,2.78%,0.43,0.13%,1.96%,0.05%,1.34%,0.03%,0.95%,0.02%,0.94%,0.02%,0.25%,0.02%,0.32%,0.01%,0.22%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.03,0.32,0.01,0.20,0.00,0.10,0.00,0.09,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,238.76,239.92,240.42,0.00,0.00,0.00,2.50%,0.00,0.13%,1.81%,0.05%,1.21%,0.03%,0.87%,0.02%,0.79%,0.02%,0.16%,0.02%,0.25%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.840,312,156,59.96,60.00,60.06
24-Jul-2018 10:30:00,10.000,Y,118.66,119.52,120.04,0.59,0.70,0.82,2.28%,0.46,0.13%,1.65%,0.05%,1.05%,0.03%,0.82%,0.03%,0.75%,0.02%,0.06%,0.02%,0.22%,0.02%,0.12%,0.02%,0.10%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.15,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.06,120.06,120.46,2.12,2.48,6.57,2.70%,0.43,0.13%,1.90%,0.05%,1.29%,0.03%,0.93%,0.03%,0.94%,0.02%,0.26%,0.02%,0.30%,0.01%,0.22%,0.01%,0.17%,0.01%,0.04%,0.01%,0.11%,0.01%,0.11%,0.01%,0.03%,0.03,0.34,0.01,0.20,0.00,0.11,0.00,0.07,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.72,239.92,240.48,0.00,0.00,0.00,2.48%,0.00,0.13%,1.78%,0.05%,1.17%,0.03%,0.87%,0.02%,0.84%,0.02%,0.14%,0.02%,0.26%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.832,300,168,59.95,60.00,60.08
24-Jul-2018 10:40:00,10.000,Y,118.18,119.22,119.68,0.60,0.70,0.80,2.29%,0.46,0.12%,1.69%,0.04%,0.99%,0.03%,0.81%,0.02%,0.77%,0.02%,0.05%,0.01%,0.27%,0.01%,0.15%,0.01%,0.14%,0.01%,0.12%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.15,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,119.02,119.82,120.22,2.96,3.20,3.64,2.77%,0.46,0.12%,1.95%,0.04%,1.34%,0.03%,0.96%,0.02%,0.92%,0.02%,0.28%,0.02%,0.30%,0.01%,0.23%,0.01%,0.18%,0.01%,0.03%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.03,0.40,0.01,0.16,0.00,0.12,0.00,0.04,0.00,0.07,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.18,239.38,240.10,0.00,0.00,0.00,2.51%,0.00,0.11%,1.82%,0.04%,1.16%,0.02%,0.89%,0.02%,0.84%,0.02%,0.14%,0.01%,0.28%,0.01%,0.14%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.897,396,156,59.94,60.00,60.06
24-Jul-2018 10:50:00,10.000,Y,118.06,119.18,119.52,0.61,0.70,0.81,2.32%,0.46,0.11%,1.69%,0.04%,1.01%,0.03%,0.84%,0.02%,0.76%,0.02%,0.05%,0.02%,0.29%,0.02%,0.17%,0.01%,0.15%,0.01%,0.14%,0.01%,0.16%,0.01%,0.08%,0.01%,0.04%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.15,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,117.58,119.28,119.96,2.91,3.15,3.73,2.80%,0.47,0.12%,1.99%,0.04%,1.34%,0.03%,0.97%,0.02%,0.90%,0.02%,0.30%,0.02%,0.29%,0.01%,0.24%,0.01%,0.19%,0.01%,0.03%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01,0.43,0.01,0.13,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,235.98,238.80,239.64,0.00,0.00,0.00,2.53%,0.00,0.11%,1.84%,0.04%,1.17%,0.03%,0.90%,0.02%,0.83%,0.02%,0.15%,0.01%,0.29%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,-0.962,432,0,59.93,59.99,60.04
24-Jul-2018 11:00:00,10.000,Y,117.96,119.00,119.52,0.61,0.70,0.80,2.34%,0.46,0.12%,1.73%,0.04%,1.03%,0.03%,0.84%,0.02%,0.73%,0.02%,0.05%,0.02%,0.28%,0.01%,0.16%,0.01%,0.14%,0.01%,0.12%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,117.92,119.16,119.86,1.54,2.38,11.76,2.81%,0.47,0.12%,2.02%,0.04%,1.34%,0.03%,0.99%,0.02%,0.88%,0.02%,0.28%,0.01%,0.29%,0.01%,0.22%,0.01%,0.18%,0.01%,0.03%,0.01%,0.13%,0.01%,0.12%,0.01%,0.05%,0.02,0.42,0.01,0.13,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.20,238.50,239.10,0.00,0.00,0.00,2.56%,0.00,0.12%,1.87%,0.04%,1.18%,0.03%,0.92%,0.02%,0.80%,0.02%,0.14%,0.01%,0.28%,0.01%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,-0.952,324,36,59.96,60.00,60.05
24-Jul-2018 11:10:00,10.000,Y,117.80,118.84,119.64,0.61,0.70,0.81,2.38%,0.47,0.13%,1.78%,0.05%,1.05%,0.03%,0.86%,0.03%,0.71%,0.02%,0.04%,0.02%,0.29%,0.01%,0.14%,0.02%,0.12%,0.01%,0.12%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.36,118.92,119.82,3.20,3.44,3.93,2.83%,0.38,0.13%,2.06%,0.05%,1.32%,0.03%,0.97%,0.03%,0.88%,0.02%,0.29%,0.02%,0.29%,0.02%,0.22%,0.01%,0.18%,0.01%,0.03%,0.01%,0.13%,0.01%,0.12%,0.01%,0.05%,0.05,0.32,0.01,0.09,0.00,0.11,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,236.78,238.10,238.94,0.00,0.00,0.00,2.59%,0.00,0.13%,1.92%,0.05%,1.18%,0.03%,0.91%,0.03%,0.79%,0.02%,0.15%,0.02%,0.28%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.898,420,180,59.95,60.00,60.06
24-Jul-2018 11:20:00,10.000,Y,118.38,119.36,119.86,0.63,0.71,0.82,2.43%,0.48,0.11%,1.84%,0.04%,1.07%,0.03%,0.87%,0.02%,0.64%,0.02%,0.08%,0.02%,0.29%,0.01%,0.17%,0.01%,0.15%,0.01%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.00,0.33,0.00,0.21,0.00,0.19,0.00,0.18,0.00,0.10,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,117.78,118.70,119.16,3.09,3.27,3.54,2.88%,0.37,0.11%,2.16%,0.04%,1.32%,0.03%,0.95%,0.02%,0.84%,0.02%,0.28%,0.02%,0.28%,0.01%,0.22%,0.01%,0.17%,0.01%,0.03%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.04,0.30,0.01,0.09,0.00,0.11,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.14,238.40,239.04,0.00,0.00,0.00,2.63%,0.00,0.11%,1.99%,0.04%,1.19%,0.03%,0.91%,0.02%,0.74%,0.02%,0.13%,0.01%,0.28%,0.01%,0.14%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.890,396,180,59.95,59.99,60.05
24-Jul-2018 11:30:00,10.000,Y,117.98,119.18,119.74,0.61,0.77,6.88,2.54%,0.48,0.12%,1.95%,0.04%,1.15%,0.03%,0.85%,0.02%,0.67%,0.02%,0.09%,0.02%,0.26%,0.01%,0.18%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.00,0.33,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,117.96,118.80,119.44,3.03,3.27,3.49,2.95%,0.39,0.13%,2.19%,0.05%,1.39%,0.03%,0.98%,0.02%,0.84%,0.02%,0.27%,0.02%,0.28%,0.01%,0.20%,0.01%,0.18%,0.01%,0.03%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.04,0.34,0.01,0.12,0.00,0.10,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,236.86,238.30,238.94,0.00,0.00,0.00,2.73%,0.00,0.12%,2.07%,0.04%,1.27%,0.03%,0.91%,0.02%,0.75%,0.02%,0.12%,0.02%,0.26%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.889,408,180,59.95,60.00,60.05
24-Jul-2018 11:40:00,10.000,Y,118.24,119.16,119.60,0.62,0.79,7.03,2.44%,0.48,0.11%,1.84%,0.04%,1.08%,0.03%,0.85%,0.02%,0.68%,0.02%,0.11%,0.02%,0.28%,0.01%,0.15%,0.01%,0.14%,0.01%,0.11%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,117.80,118.80,119.28,3.01,3.18,3.46,2.95%,0.36,0.11%,2.18%,0.04%,1.39%,0.03%,0.98%,0.02%,0.88%,0.02%,0.29%,0.01%,0.27%,0.01%,0.21%,0.01%,0.18%,0.01%,0.03%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.04,0.30,0.01,0.08,0.00,0.11,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.06,238.28,238.90,0.00,0.00,0.00,2.67%,0.00,0.11%,2.01%,0.04%,1.23%,0.03%,0.92%,0.02%,0.78%,0.02%,0.14%,0.01%,0.26%,0.01%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.887,396,180,59.94,59.99,60.03
24-Jul-2018 11:50:00,10.000,Y,118.00,118.88,119.30,0.63,0.71,0.82,2.34%,0.48,0.11%,1.78%,0.04%,1.07%,0.03%,0.82%,0.02%,0.62%,0.02%,0.13%,0.01%,0.20%,0.02%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.30,119.18,119.70,2.14,3.14,3.49,3.01%,0.37,0.12%,2.20%,0.04%,1.40%,0.03%,1.00%,0.03%,0.95%,0.02%,0.29%,0.02%,0.32%,0.01%,0.23%,0.01%,0.16%,0.01%,0.05%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.03,0.31,0.01,0.10,0.00,0.11,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.26,238.40,239.02,0.00,0.00,0.00,2.66%,0.00,0.12%,1.99%,0.04%,1.23%,0.03%,0.91%,0.02%,0.79%,0.02%,0.18%,0.01%,0.25%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.879,384,180,59.96,60.00,60.04
24-Jul-2018 12:00:00,10.000,Y,118.08,119.56,120.24,0.62,0.71,0.80,2.38%,0.48,0.11%,1.79%,0.04%,1.12%,0.03%,0.84%,0.02%,0.62%,0.02%,0.14%,0.02%,0.18%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.10,119.34,119.76,2.11,2.31,2.71,3.03%,0.32,0.11%,2.22%,0.05%,1.40%,0.03%,1.03%,0.02%,0.97%,0.02%,0.30%,0.02%,0.34%,0.01%,0.22%,0.01%,0.16%,0.01%,0.06%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.03,0.24,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.32,239.24,240.22,0.00,0.00,0.00,2.69%,0.00,0.11%,2.00%,0.05%,1.26%,0.03%,0.93%,0.02%,0.79%,0.02%,0.20%,0.01%,0.25%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.830,276,156,59.95,59.99,60.03
24-Jul-2018 12:10:00,10.000,Y,119.18,120.10,120.56,0.62,0.70,0.80,2.49%,0.47,0.12%,1.86%,0.05%,1.20%,0.03%,0.87%,0.02%,0.65%,0.02%,0.15%,0.02%,0.22%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.00,120.02,120.66,2.10,2.23,2.44,3.08%,0.27,0.12%,2.24%,0.04%,1.45%,0.03%,1.02%,0.03%,0.99%,0.02%,0.31%,0.02%,0.37%,0.01%,0.25%,0.01%,0.15%,0.01%,0.05%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.03,0.18,0.01,0.12,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,239.30,240.48,241.24,0.00,0.00,0.00,2.78%,0.00,0.12%,2.05%,0.04%,1.32%,0.03%,0.94%,0.02%,0.82%,0.02%,0.22%,0.02%,0.29%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.821,264,168,59.96,60.00,60.05
24-Jul-2018 12:20:00,10.000,Y,118.80,120.10,120.78,0.62,0.70,0.81,2.70%,0.47,0.13%,1.99%,0.05%,1.40%,0.03%,0.91%,0.03%,0.64%,0.02%,0.14%,0.02%,0.22%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.06,119.90,120.66,2.09,2.26,2.51,3.10%,0.30,0.12%,2.22%,0.05%,1.50%,0.03%,1.05%,0.03%,0.97%,0.02%,0.30%,0.02%,0.37%,0.02%,0.24%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.03,0.22,0.01,0.13,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.10,240.34,241.48,0.00,0.00,0.00,2.89%,0.00,0.13%,2.10%,0.05%,1.45%,0.03%,0.97%,0.03%,0.81%,0.02%,0.21%,0.02%,0.29%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.95,60.00,60.04
