Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 12:30:00,10.000,Y,118.62,119.64,120.16,0.61,0.81,5.45,2.68%,0.47,0.14%,1.88%,0.05%,1.49%,0.03%,0.94%,0.03%,0.62%,0.02%,0.16%,0.02%,0.24%,0.02%,0.06%,0.02%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.60,119.56,120.04,2.08,2.29,2.73,3.18%,0.33,0.14%,2.17%,0.06%,1.70%,0.03%,1.10%,0.03%,0.96%,0.03%,0.32%,0.02%,0.41%,0.02%,0.25%,0.02%,0.13%,0.01%,0.06%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.03,0.25,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.40,239.54,240.14,0.00,0.00,0.00,2.92%,0.00,0.14%,2.03%,0.05%,1.59%,0.03%,1.02%,0.03%,0.79%,0.02%,0.23%,0.02%,0.32%,0.02%,0.15%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.835,288,156,59.95,60.01,60.06
24-Jul-2018 12:40:00,10.000,Y,118.32,119.28,119.74,1.94,2.04,2.15,2.70%,0.45,0.12%,1.91%,0.04%,1.49%,0.03%,0.95%,0.02%,0.64%,0.02%,0.16%,0.02%,0.24%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.31,0.00,0.20,0.00,0.19,0.00,0.16,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.80,119.78,120.38,2.06,2.24,2.76,3.26%,0.30,0.11%,2.25%,0.04%,1.71%,0.03%,1.10%,0.02%,1.01%,0.02%,0.32%,0.02%,0.41%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.03,0.21,0.01,0.13,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.00,239.40,239.98,0.00,0.00,0.00,2.97%,0.00,0.11%,2.08%,0.04%,1.60%,0.03%,1.02%,0.02%,0.83%,0.02%,0.23%,0.02%,0.32%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.924,444,156,59.94,60.00,60.04
24-Jul-2018 12:50:00,10.000,Y,117.76,119.38,120.20,0.61,1.25,2.13,2.78%,0.46,0.12%,1.99%,0.04%,1.54%,0.03%,0.94%,0.02%,0.62%,0.02%,0.17%,0.01%,0.23%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.16,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.24,119.82,120.30,2.06,2.47,21.15,3.32%,0.48,0.11%,2.27%,0.04%,1.74%,0.03%,1.16%,0.02%,1.02%,0.02%,0.34%,0.01%,0.43%,0.02%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.03,0.37,0.01,0.22,0.00,0.09,0.00,0.10,0.00,0.07,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,235.86,239.54,240.34,0.00,0.00,0.00,3.04%,0.00,0.12%,2.13%,0.04%,1.64%,0.03%,1.04%,0.02%,0.82%,0.02%,0.24%,0.01%,0.33%,0.01%,0.16%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.867,372,168,59.95,60.00,60.03
24-Jul-2018 13:00:00,10.000,Y,118.76,120.00,121.46,0.49,0.70,1.18,2.71%,0.47,0.15%,1.88%,0.05%,1.48%,0.04%,0.99%,0.03%,0.66%,0.02%,0.17%,0.02%,0.25%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01,0.32,0.01,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,116.00,119.20,120.08,2.60,5.84,41.91,3.51%,1.67,0.16%,2.47%,0.06%,1.82%,0.04%,1.15%,0.03%,1.00%,0.02%,0.36%,0.02%,0.43%,0.02%,0.31%,0.02%,0.14%,0.01%,0.10%,0.01%,0.17%,0.01%,0.08%,0.01%,0.09%,0.29,1.47,0.04,0.64,0.02,0.20,0.01,0.10,0.00,0.07,0.00,0.03,0.01,0.05,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,237.74,239.54,240.56,0.00,0.00,0.00,3.09%,0.00,0.15%,2.17%,0.06%,1.65%,0.04%,1.06%,0.03%,0.83%,0.02%,0.26%,0.02%,0.33%,0.02%,0.18%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.865,684,192,59.97,60.02,60.09
24-Jul-2018 13:10:00,10.000,Y,118.48,119.54,120.00,0.63,0.85,6.67,2.69%,0.47,0.13%,1.87%,0.05%,1.50%,0.03%,0.97%,0.03%,0.62%,0.02%,0.20%,0.02%,0.21%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.18,119.36,120.14,2.76,2.90,3.24,3.42%,0.70,0.13%,2.35%,0.05%,1.81%,0.03%,1.18%,0.03%,0.99%,0.03%,0.39%,0.02%,0.42%,0.02%,0.29%,0.02%,0.15%,0.01%,0.11%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.03,0.59,0.01,0.32,0.00,0.10,0.00,0.10,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,237.64,239.24,240.38,0.00,0.00,0.00,3.04%,0.00,0.13%,2.11%,0.05%,1.65%,0.03%,1.07%,0.03%,0.80%,0.02%,0.29%,0.02%,0.31%,0.01%,0.16%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.01%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.859,372,168,59.95,60.00,60.07
24-Jul-2018 13:20:00,10.000,Y,118.54,119.36,119.82,0.61,0.71,0.82,2.65%,0.48,0.13%,1.86%,0.05%,1.46%,0.03%,0.97%,0.03%,0.60%,0.02%,0.19%,0.02%,0.20%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.30,119.28,119.88,2.60,2.81,3.11,3.37%,0.63,0.13%,2.31%,0.05%,1.78%,0.03%,1.18%,0.03%,0.97%,0.02%,0.37%,0.01%,0.42%,0.02%,0.27%,0.02%,0.15%,0.01%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.03,0.53,0.01,0.28,0.01,0.08,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,237.76,238.98,239.74,0.00,0.00,0.00,2.99%,0.00,0.13%,2.08%,0.05%,1.62%,0.03%,1.06%,0.02%,0.79%,0.02%,0.27%,0.01%,0.31%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.849,336,168,59.95,60.00,60.05
24-Jul-2018 13:30:00,10.000,Y,118.18,119.42,120.16,0.61,0.71,0.82,2.57%,0.48,0.14%,1.83%,0.05%,1.38%,0.03%,0.91%,0.03%,0.63%,0.02%,0.20%,0.02%,0.21%,0.02%,0.04%,0.02%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.60,119.18,119.94,2.58,2.81,3.20,3.29%,0.65,0.14%,2.25%,0.05%,1.74%,0.03%,1.14%,0.03%,1.01%,0.02%,0.33%,0.02%,0.39%,0.02%,0.28%,0.01%,0.11%,0.01%,0.10%,0.01%,0.14%,0.01%,0.09%,0.01%,0.06%,0.03,0.54,0.01,0.29,0.01,0.09,0.00,0.10,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,236.12,238.92,240.06,0.00,0.00,0.00,2.92%,0.00,0.14%,2.04%,0.05%,1.56%,0.03%,1.02%,0.03%,0.82%,0.02%,0.25%,0.02%,0.30%,0.02%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.848,336,168,59.96,60.01,60.08
24-Jul-2018 13:40:00,10.000,Y,118.32,119.44,120.00,0.63,0.71,0.82,2.58%,0.48,0.12%,1.83%,0.04%,1.39%,0.03%,0.90%,0.02%,0.66%,0.02%,0.22%,0.02%,0.22%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.52,119.54,120.08,2.35,2.49,3.24,3.24%,0.38,0.11%,2.23%,0.04%,1.72%,0.03%,1.09%,0.02%,1.00%,0.02%,0.32%,0.02%,0.38%,0.02%,0.28%,0.01%,0.10%,0.01%,0.10%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.03,0.31,0.01,0.17,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.80,239.32,240.16,0.00,0.00,0.00,2.90%,0.00,0.11%,2.03%,0.04%,1.55%,0.03%,0.99%,0.02%,0.83%,0.02%,0.25%,0.02%,0.30%,0.01%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.846,300,156,59.95,60.00,60.04
24-Jul-2018 13:50:00,10.000,Y,116.86,118.92,119.54,0.62,1.29,5.91,2.58%,0.47,0.12%,1.83%,0.05%,1.38%,0.03%,0.92%,0.03%,0.65%,0.02%,0.20%,0.02%,0.21%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.52,119.84,120.48,2.21,2.41,2.71,3.31%,0.31,0.12%,2.28%,0.05%,1.75%,0.03%,1.09%,0.03%,1.01%,0.02%,0.34%,0.02%,0.40%,0.02%,0.30%,0.01%,0.11%,0.01%,0.13%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.03,0.24,0.01,0.13,0.00,0.06,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,235.78,239.10,240.18,0.00,0.00,0.00,2.93%,0.00,0.12%,2.06%,0.05%,1.56%,0.03%,1.00%,0.02%,0.83%,0.02%,0.25%,0.02%,0.30%,0.01%,0.16%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.882,372,168,59.94,60.00,60.05
24-Jul-2018 14:00:00,10.000,Y,118.34,119.56,120.22,0.62,1.11,5.65,2.60%,0.47,0.15%,1.81%,0.05%,1.37%,0.04%,0.99%,0.03%,0.69%,0.02%,0.21%,0.02%,0.24%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.32,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.14,119.46,120.36,2.33,2.45,2.86,3.25%,0.34,0.15%,2.26%,0.06%,1.67%,0.04%,1.11%,0.03%,1.02%,0.02%,0.33%,0.02%,0.38%,0.02%,0.27%,0.02%,0.11%,0.01%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.03,0.27,0.01,0.15,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.80,239.36,240.12,0.00,0.00,0.00,2.92%,0.00,0.15%,2.03%,0.05%,1.52%,0.04%,1.05%,0.03%,0.86%,0.02%,0.26%,0.02%,0.31%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.872,360,156,59.96,60.01,60.05
24-Jul-2018 14:10:00,10.000,Y,117.80,119.08,120.16,0.62,1.43,6.20,2.57%,0.46,0.13%,1.79%,0.05%,1.35%,0.03%,0.97%,0.03%,0.70%,0.02%,0.17%,0.02%,0.23%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.32,0.00,0.20,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.50,119.50,119.98,2.36,2.48,2.80,3.17%,0.34,0.13%,2.16%,0.05%,1.65%,0.03%,1.12%,0.03%,1.01%,0.02%,0.30%,0.02%,0.38%,0.02%,0.27%,0.01%,0.10%,0.01%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.03,0.28,0.01,0.15,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.26,238.92,240.10,0.00,0.00,0.00,2.86%,0.00,0.13%,1.98%,0.05%,1.50%,0.03%,1.05%,0.03%,0.85%,0.02%,0.23%,0.02%,0.31%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.895,396,156,59.95,60.00,60.04
24-Jul-2018 14:20:00,10.000,Y,117.96,118.86,119.22,0.63,1.88,5.20,2.68%,0.45,0.12%,1.86%,0.04%,1.43%,0.03%,1.00%,0.03%,0.73%,0.02%,0.19%,0.02%,0.24%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.31,0.00,0.20,0.00,0.18,0.00,0.15,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.40,119.24,119.72,2.34,2.44,2.68,3.19%,0.34,0.11%,2.19%,0.04%,1.65%,0.03%,1.09%,0.03%,1.02%,0.02%,0.30%,0.02%,0.38%,0.01%,0.26%,0.01%,0.11%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.03,0.27,0.01,0.15,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.36,238.42,239.06,0.00,0.00,0.00,2.92%,0.00,0.11%,2.03%,0.04%,1.54%,0.03%,1.04%,0.03%,0.87%,0.02%,0.24%,0.01%,0.31%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.922,456,156,59.96,59.99,60.04
24-Jul-2018 14:30:00,10.000,Y,117.60,118.86,119.52,1.93,2.03,2.15,2.69%,0.44,0.11%,1.87%,0.04%,1.47%,0.03%,0.98%,0.02%,0.74%,0.02%,0.19%,0.02%,0.22%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.31,0.00,0.20,0.00,0.18,0.00,0.15,0.00,0.07,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.52,118.72,119.44,2.20,5.06,9.78,3.19%,0.33,0.11%,2.19%,0.04%,1.67%,0.03%,1.09%,0.03%,1.02%,0.02%,0.32%,0.02%,0.37%,0.01%,0.25%,0.01%,0.10%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.03,0.26,0.01,0.11,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,236.60,237.92,238.68,0.00,0.00,0.00,2.94%,0.00,0.11%,2.03%,0.04%,1.57%,0.03%,1.03%,0.02%,0.87%,0.02%,0.25%,0.02%,0.30%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.954,804,156,59.92,59.99,60.05
24-Jul-2018 14:40:00,10.000,Y,117.56,118.80,119.66,1.94,2.03,2.15,2.70%,0.45,0.12%,1.89%,0.05%,1.42%,0.03%,0.98%,0.02%,0.75%,0.02%,0.18%,0.02%,0.25%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01,0.31,0.00,0.20,0.00,0.18,0.00,0.15,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.52,119.02,120.00,2.19,4.36,9.76,3.11%,0.28,0.12%,2.12%,0.04%,1.65%,0.03%,1.08%,0.02%,0.98%,0.02%,0.32%,0.02%,0.34%,0.01%,0.26%,0.01%,0.12%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.03,0.20,0.01,0.08,0.00,0.08,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,236.74,238.16,238.96,0.00,0.00,0.00,2.90%,0.00,0.12%,2.01%,0.04%,1.54%,0.03%,1.03%,0.02%,0.86%,0.02%,0.24%,0.02%,0.30%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.946,708,156,59.95,60.00,60.05
24-Jul-2018 14:50:00,10.000,Y,116.50,118.82,119.50,1.91,2.03,2.15,2.66%,0.45,0.12%,1.88%,0.05%,1.31%,0.03%,0.98%,0.03%,0.78%,0.02%,0.16%,0.02%,0.32%,0.01%,0.13%,0.02%,0.10%,0.01%,0.12%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01,0.32,0.00,0.19,0.00,0.18,0.00,0.15,0.00,0.08,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,116.70,118.82,120.00,2.18,2.91,9.71,3.11%,0.31,0.12%,2.12%,0.05%,1.62%,0.03%,1.07%,0.03%,0.98%,0.02%,0.32%,0.02%,0.33%,0.02%,0.27%,0.02%,0.16%,0.01%,0.08%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.03,0.23,0.01,0.13,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,233.58,237.98,238.92,0.00,0.00,0.00,2.86%,0.00,0.12%,2.00%,0.05%,1.46%,0.03%,1.03%,0.03%,0.88%,0.02%,0.20%,0.02%,0.32%,0.01%,0.13%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.935,528,156,59.95,60.00,60.05
24-Jul-2018 15:00:00,10.000,Y,118.42,119.56,120.52,0.61,0.90,2.12,2.61%,0.46,0.12%,1.85%,0.05%,1.28%,0.04%,0.95%,0.02%,0.78%,0.02%,0.11%,0.02%,0.32%,0.01%,0.13%,0.01%,0.14%,0.01%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.00,0.32,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.46,118.92,119.80,2.20,2.92,9.74,3.22%,0.33,0.12%,2.18%,0.05%,1.71%,0.04%,1.11%,0.03%,1.00%,0.03%,0.34%,0.02%,0.36%,0.02%,0.29%,0.02%,0.18%,0.01%,0.09%,0.01%,0.17%,0.01%,0.09%,0.01%,0.09%,0.03,0.26,0.01,0.13,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.44,238.82,240.02,0.00,0.00,0.00,2.89%,0.00,0.12%,2.01%,0.05%,1.49%,0.04%,1.03%,0.02%,0.89%,0.02%,0.19%,0.02%,0.34%,0.01%,0.15%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.864,384,156,59.95,60.00,60.06
24-Jul-2018 15:10:00,10.000,Y,118.72,119.72,120.68,0.60,0.70,0.82,2.58%,0.46,0.12%,1.80%,0.05%,1.27%,0.03%,0.95%,0.02%,0.79%,0.02%,0.13%,0.02%,0.33%,0.01%,0.11%,0.01%,0.15%,0.01%,0.14%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.82,119.82,120.66,2.33,2.93,9.99,3.29%,0.33,0.12%,2.19%,0.04%,1.76%,0.03%,1.15%,0.03%,1.04%,0.03%,0.37%,0.02%,0.39%,0.02%,0.31%,0.01%,0.17%,0.01%,0.11%,0.01%,0.19%,0.01%,0.08%,0.01%,0.12%,0.03,0.27,0.01,0.13,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.06,239.88,240.72,0.00,0.00,0.00,2.91%,0.00,0.12%,1.99%,0.05%,1.51%,0.03%,1.05%,0.02%,0.91%,0.03%,0.21%,0.02%,0.36%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.850,360,168,59.97,60.00,60.03
24-Jul-2018 15:20:00,10.000,Y,118.70,119.80,120.72,0.61,0.70,0.82,2.55%,0.47,0.11%,1.79%,0.04%,1.26%,0.03%,0.94%,0.02%,0.76%,0.02%,0.16%,0.02%,0.32%,0.01%,0.11%,0.01%,0.17%,0.01%,0.13%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.42,120.16,120.94,2.22,2.82,9.78,3.26%,0.33,0.11%,2.15%,0.04%,1.75%,0.03%,1.16%,0.03%,1.04%,0.02%,0.35%,0.02%,0.39%,0.01%,0.31%,0.01%,0.17%,0.01%,0.11%,0.01%,0.19%,0.01%,0.09%,0.01%,0.12%,0.03,0.27,0.01,0.13,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.00,240.28,240.90,0.00,0.00,0.00,2.88%,0.00,0.11%,1.97%,0.04%,1.51%,0.03%,1.05%,0.02%,0.90%,0.02%,0.20%,0.02%,0.35%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.847,348,168,59.95,59.99,60.03
24-Jul-2018 15:30:00,10.000,Y,118.64,119.56,120.36,0.60,0.70,0.81,2.52%,0.47,0.12%,1.79%,0.04%,1.24%,0.03%,0.93%,0.03%,0.70%,0.02%,0.19%,0.01%,0.30%,0.01%,0.12%,0.02%,0.18%,0.01%,0.13%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.78,120.32,120.80,2.21,2.94,9.79,3.31%,0.33,0.12%,2.18%,0.05%,1.81%,0.03%,1.17%,0.03%,1.04%,0.02%,0.35%,0.02%,0.36%,0.02%,0.31%,0.01%,0.16%,0.01%,0.13%,0.01%,0.19%,0.01%,0.07%,0.01%,0.14%,0.03,0.26,0.01,0.13,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.78,240.22,240.88,0.00,0.00,0.00,2.89%,0.00,0.12%,1.98%,0.05%,1.53%,0.03%,1.05%,0.02%,0.87%,0.02%,0.21%,0.01%,0.33%,0.01%,0.14%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.849,360,168,59.93,60.00,60.05
24-Jul-2018 15:40:00,10.000,Y,118.26,119.36,120.12,0.61,0.70,0.80,2.58%,0.47,0.13%,1.83%,0.05%,1.26%,0.03%,0.96%,0.03%,0.75%,0.02%,0.19%,0.02%,0.31%,0.01%,0.13%,0.01%,0.16%,0.01%,0.11%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.00,0.32,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.66,120.32,120.92,2.32,2.82,9.83,3.29%,0.33,0.13%,2.18%,0.05%,1.79%,0.03%,1.16%,0.03%,1.03%,0.02%,0.35%,0.02%,0.35%,0.02%,0.31%,0.02%,0.14%,0.01%,0.13%,0.01%,0.18%,0.01%,0.07%,0.01%,0.14%,0.03,0.27,0.01,0.14,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.68,240.02,240.96,0.00,0.00,0.00,2.91%,0.00,0.13%,2.01%,0.05%,1.52%,0.03%,1.06%,0.03%,0.89%,0.02%,0.20%,0.02%,0.33%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.847,348,168,59.96,60.00,60.07
24-Jul-2018 15:50:00,10.000,Y,118.14,119.34,120.14,0.62,0.83,6.40,2.65%,0.46,0.11%,1.88%,0.04%,1.29%,0.03%,0.99%,0.02%,0.75%,0.02%,0.19%,0.02%,0.33%,0.01%,0.13%,0.02%,0.15%,0.01%,0.12%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.00,0.32,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.02,119.96,121.00,2.19,2.88,9.79,3.26%,0.33,0.11%,2.19%,0.04%,1.75%,0.03%,1.16%,0.02%,1.00%,0.02%,0.35%,0.02%,0.35%,0.01%,0.29%,0.01%,0.13%,0.01%,0.11%,0.01%,0.17%,0.01%,0.06%,0.01%,0.12%,0.03,0.27,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.22,239.62,240.42,0.00,0.00,0.00,2.93%,0.00,0.11%,2.03%,0.04%,1.52%,0.03%,1.07%,0.02%,0.87%,0.02%,0.21%,0.01%,0.34%,0.01%,0.11%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.855,372,168,59.95,59.99,60.04
24-Jul-2018 16:00:00,10.000,Y,117.92,119.14,120.00,1.94,2.04,2.19,2.66%,0.46,0.13%,1.90%,0.05%,1.29%,0.03%,0.98%,0.03%,0.75%,0.02%,0.17%,0.02%,0.34%,0.02%,0.14%,0.02%,0.18%,0.01%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.00,0.32,0.00,0.20,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.28,120.22,121.06,2.06,2.69,17.72,3.27%,0.30,0.14%,2.19%,0.05%,1.78%,0.03%,1.13%,0.03%,0.99%,0.02%,0.36%,0.02%,0.36%,0.02%,0.33%,0.02%,0.12%,0.01%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.13%,0.03,0.20,0.01,0.11,0.00,0.08,0.00,0.10,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.26,239.68,240.46,0.00,0.00,0.00,2.93%,0.00,0.13%,2.04%,0.05%,1.53%,0.03%,1.05%,0.03%,0.86%,0.02%,0.20%,0.02%,0.35%,0.02%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.928,504,156,59.95,60.00,60.05
24-Jul-2018 16:10:00,10.000,Y,117.94,119.12,119.88,1.93,2.04,2.15,2.69%,0.45,0.12%,1.95%,0.05%,1.34%,0.03%,0.95%,0.02%,0.73%,0.02%,0.13%,0.02%,0.29%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01,0.32,0.00,0.20,0.00,0.18,0.00,0.15,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.56,120.42,121.12,2.43,3.11,9.99,3.32%,0.60,0.12%,2.22%,0.05%,1.81%,0.03%,1.17%,0.02%,1.01%,0.02%,0.35%,0.02%,0.40%,0.01%,0.30%,0.01%,0.14%,0.01%,0.12%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.03,0.50,0.01,0.26,0.00,0.07,0.00,0.10,0.00,0.07,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.01,238.10,239.88,240.56,0.00,0.00,0.00,2.99%,0.00,0.12%,2.08%,0.05%,1.58%,0.03%,1.06%,0.02%,0.86%,0.02%,0.19%,0.02%,0.34%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.923,552,168,59.94,60.00,60.05
24-Jul-2018 16:20:00,10.000,Y,118.28,119.70,120.52,1.93,2.04,2.16,2.64%,0.45,0.12%,1.91%,0.04%,1.32%,0.03%,0.96%,0.03%,0.71%,0.02%,0.12%,0.02%,0.26%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.32,0.00,0.19,0.00,0.17,0.00,0.15,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.20,119.92,120.58,2.45,3.10,10.12,3.28%,0.68,0.12%,2.26%,0.05%,1.71%,0.03%,1.14%,0.03%,0.99%,0.02%,0.32%,0.02%,0.39%,0.01%,0.29%,0.02%,0.15%,0.01%,0.11%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.03,0.57,0.01,0.32,0.01,0.11,0.00,0.09,0.00,0.07,0.00,0.02,0.00,0.05,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,238.30,239.96,240.74,0.00,0.00,0.00,2.94%,0.00,0.12%,2.08%,0.04%,1.51%,0.03%,1.05%,0.03%,0.85%,0.02%,0.19%,0.02%,0.32%,0.01%,0.17%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.921,552,168,59.95,60.00,60.06
24-Jul-2018 16:30:00,10.000,Y,118.32,119.52,120.56,0.61,0.95,2.13,2.64%,0.46,0.13%,1.95%,0.05%,1.21%,0.03%,0.95%,0.03%,0.78%,0.02%,0.10%,0.02%,0.30%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.00,0.32,0.00,0.20,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.02,119.72,120.36,2.46,3.14,10.10,3.24%,0.72,0.13%,2.23%,0.05%,1.68%,0.03%,1.14%,0.03%,0.95%,0.02%,0.34%,0.02%,0.38%,0.02%,0.28%,0.02%,0.17%,0.01%,0.08%,0.01%,0.17%,0.01%,0.10%,0.01%,0.09%,0.03,0.60,0.01,0.34,0.01,0.12,0.00,0.09,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,238.04,239.58,240.50,0.00,0.00,0.00,2.91%,0.00,0.13%,2.09%,0.05%,1.44%,0.03%,1.04%,0.03%,0.86%,0.02%,0.17%,0.02%,0.34%,0.01%,0.16%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.855,408,168,59.96,60.00,60.05
24-Jul-2018 16:40:00,10.000,Y,118.52,119.56,120.16,0.62,0.70,0.82,2.58%,0.47,0.12%,1.92%,0.05%,1.15%,0.03%,0.89%,0.03%,0.79%,0.02%,0.11%,0.02%,0.30%,0.01%,0.11%,0.01%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.80,119.80,120.30,2.60,2.76,3.25,3.30%,0.74,0.13%,2.29%,0.05%,1.70%,0.03%,1.11%,0.03%,1.00%,0.02%,0.34%,0.02%,0.39%,0.02%,0.31%,0.02%,0.17%,0.01%,0.09%,0.01%,0.16%,0.01%,0.10%,0.01%,0.09%,0.03,0.61,0.01,0.36,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,238.42,239.70,240.54,0.00,0.00,0.00,2.91%,0.00,0.12%,2.10%,0.04%,1.43%,0.03%,1.00%,0.03%,0.89%,0.02%,0.16%,0.02%,0.34%,0.01%,0.17%,0.01%,0.02%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.830,324,168,59.95,60.00,60.05
24-Jul-2018 16:50:00,10.000,Y,116.82,119.68,120.04,0.57,0.70,0.83,2.53%,0.47,0.14%,1.87%,0.05%,1.11%,0.03%,0.87%,0.03%,0.82%,0.02%,0.15%,0.02%,0.33%,0.02%,0.14%,0.02%,0.16%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.20,120.02,120.66,2.30,2.68,3.27,3.40%,0.67,0.14%,2.35%,0.05%,1.77%,0.03%,1.10%,0.03%,1.07%,0.02%,0.36%,0.02%,0.41%,0.02%,0.33%,0.02%,0.17%,0.01%,0.13%,0.01%,0.18%,0.01%,0.09%,0.01%,0.12%,0.03,0.56,0.01,0.32,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,234.42,240.02,241.00,0.00,0.00,0.00,2.93%,0.00,0.14%,2.11%,0.05%,1.44%,0.03%,0.99%,0.03%,0.94%,0.02%,0.16%,0.02%,0.36%,0.01%,0.18%,0.01%,0.02%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.828,324,168,59.97,60.00,60.05
24-Jul-2018 17:00:00,10.000,Y,116.94,119.72,120.42,0.59,0.73,6.26,2.61%,0.47,0.12%,1.98%,0.05%,1.09%,0.03%,0.84%,0.03%,0.87%,0.02%,0.15%,0.02%,0.34%,0.02%,0.16%,0.02%,0.17%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.72,120.52,121.10,2.45,3.45,4.26,3.42%,0.71,0.13%,2.36%,0.05%,1.80%,0.03%,1.10%,0.03%,1.05%,0.02%,0.39%,0.02%,0.41%,0.02%,0.34%,0.01%,0.19%,0.01%,0.13%,0.01%,0.18%,0.01%,0.09%,0.01%,0.11%,0.03,0.59,0.01,0.35,0.01,0.09,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,235.06,240.58,241.24,0.00,0.00,0.00,2.98%,0.00,0.12%,2.17%,0.05%,1.45%,0.03%,0.97%,0.03%,0.95%,0.02%,0.15%,0.02%,0.36%,0.02%,0.20%,0.01%,0.02%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.867,420,192,59.95,60.00,60.08
24-Jul-2018 17:10:00,10.000,Y,119.10,120.14,120.58,1.93,2.04,2.17,2.65%,0.45,0.15%,2.02%,0.06%,1.08%,0.04%,0.81%,0.03%,0.91%,0.03%,0.15%,0.02%,0.35%,0.02%,0.17%,0.02%,0.17%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01,0.33,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.68,120.68,121.20,3.38,3.61,4.07,3.32%,0.69,0.15%,2.30%,0.06%,1.71%,0.04%,1.09%,0.03%,1.03%,0.03%,0.39%,0.02%,0.40%,0.02%,0.32%,0.02%,0.17%,0.01%,0.10%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.04,0.57,0.01,0.34,0.01,0.08,0.00,0.09,0.00,0.06,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,239.28,241.16,241.88,0.00,0.00,0.00,2.95%,0.00,0.15%,2.16%,0.06%,1.39%,0.04%,0.94%,0.03%,0.97%,0.03%,0.15%,0.02%,0.35%,0.02%,0.21%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.933,612,192,59.96,60.01,60.07
24-Jul-2018 17:20:00,10.000,Y,119.40,120.44,120.92,0.65,1.70,2.14,2.63%,0.46,0.11%,2.02%,0.04%,1.08%,0.03%,0.78%,0.03%,0.91%,0.02%,0.13%,0.01%,0.33%,0.01%,0.15%,0.01%,0.16%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.32,0.00,0.20,0.00,0.17,0.00,0.15,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.94,120.94,121.60,3.33,3.61,4.17,3.32%,0.68,0.11%,2.31%,0.05%,1.69%,0.03%,1.10%,0.03%,1.07%,0.02%,0.38%,0.02%,0.43%,0.01%,0.30%,0.01%,0.18%,0.01%,0.09%,0.01%,0.15%,0.01%,0.10%,0.01%,0.07%,0.03,0.57,0.01,0.31,0.00,0.06,0.00,0.09,0.00,0.08,0.00,0.02,0.00,0.05,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.02,240.36,241.72,242.46,0.00,0.00,0.00,2.94%,0.00,0.11%,2.16%,0.04%,1.38%,0.03%,0.94%,0.03%,0.99%,0.02%,0.14%,0.01%,0.36%,0.01%,0.20%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.922,576,192,59.93,59.99,60.06
24-Jul-2018 17:30:00,10.000,Y,118.38,120.58,121.08,0.62,0.73,0.82,2.67%,0.45,0.13%,2.07%,0.04%,1.07%,0.03%,0.77%,0.03%,0.93%,0.02%,0.12%,0.02%,0.33%,0.01%,0.14%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.31,0.00,0.19,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,118.50,120.96,121.44,3.36,3.60,4.03,3.39%,0.72,0.12%,2.39%,0.05%,1.70%,0.03%,1.07%,0.03%,1.08%,0.02%,0.37%,0.02%,0.44%,0.02%,0.33%,0.02%,0.16%,0.01%,0.12%,0.01%,0.14%,0.01%,0.12%,0.01%,0.08%,0.03,0.60,0.01,0.35,0.01,0.09,0.00,0.08,0.00,0.06,0.00,0.01,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.03,0.00,0.02,237.22,241.86,242.66,0.00,0.00,0.00,3.00%,0.00,0.13%,2.23%,0.05%,1.38%,0.03%,0.92%,0.03%,1.00%,0.02%,0.13%,0.02%,0.37%,0.01%,0.22%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.945,456,120,59.94,60.00,60.06
24-Jul-2018 17:40:00,10.000,Y,119.44,120.58,121.44,0.56,0.72,1.38,2.89%,0.45,0.11%,2.24%,0.05%,1.22%,0.03%,0.79%,0.03%,1.00%,0.02%,0.15%,0.02%,0.33%,0.01%,0.18%,0.01%,0.17%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.30,0.00,0.19,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.14,121.32,122.08,1.96,3.48,3.82,3.50%,0.71,0.12%,2.52%,0.05%,1.76%,0.03%,0.99%,0.02%,1.12%,0.02%,0.38%,0.02%,0.44%,0.02%,0.30%,0.01%,0.20%,0.01%,0.13%,0.01%,0.13%,0.01%,0.13%,0.01%,0.08%,0.01,0.60,0.01,0.34,0.00,0.08,0.00,0.09,0.00,0.07,0.00,0.01,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,240.48,242.24,243.14,0.00,0.00,0.00,3.16%,0.00,0.11%,2.38%,0.05%,1.48%,0.03%,0.89%,0.02%,1.06%,0.02%,0.14%,0.01%,0.36%,0.01%,0.22%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,-0.960,480,0,59.95,60.00,60.05
24-Jul-2018 17:50:00,10.000,Y,119.78,121.04,121.78,0.63,0.72,0.84,3.00%,0.44,0.12%,2.33%,0.04%,1.22%,0.03%,0.73%,0.03%,1.12%,0.02%,0.19%,0.02%,0.31%,0.02%,0.23%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.30,0.00,0.19,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.70,121.10,122.14,1.94,2.98,12.31,3.53%,0.76,0.12%,2.61%,0.05%,1.69%,0.03%,0.96%,0.03%,1.15%,0.02%,0.38%,0.02%,0.52%,0.02%,0.23%,0.01%,0.22%,0.01%,0.16%,0.01%,0.08%,0.01%,0.18%,0.01%,0.04%,0.03,0.64,0.01,0.37,0.01,0.11,0.00,0.08,0.00,0.06,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.03,0.00,0.02,241.34,242.48,243.16,0.00,0.00,0.00,3.23%,0.00,0.12%,2.46%,0.05%,1.45%,0.03%,0.85%,0.03%,1.13%,0.02%,0.13%,0.02%,0.36%,0.02%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.903,396,84,59.95,60.00,60.04
24-Jul-2018 18:00:00,10.000,Y,118.96,121.10,121.60,0.61,0.74,0.95,3.13%,0.46,0.14%,2.48%,0.05%,1.26%,0.04%,0.68%,0.03%,1.15%,0.02%,0.19%,0.02%,0.29%,0.01%,0.21%,0.02%,0.15%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.00,0.32,0.00,0.19,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.03,118.04,120.52,121.22,1.95,3.46,4.43,3.54%,0.57,0.14%,2.70%,0.05%,1.60%,0.04%,0.87%,0.03%,1.15%,0.02%,0.36%,0.02%,0.51%,0.02%,0.20%,0.02%,0.21%,0.01%,0.12%,0.01%,0.06%,0.01%,0.16%,0.01%,0.02%,0.04,0.47,0.01,0.26,0.01,0.08,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,237.36,241.96,242.70,0.00,0.00,0.00,3.31%,0.00,0.14%,2.59%,0.05%,1.43%,0.04%,0.77%,0.03%,1.15%,0.02%,0.13%,0.02%,0.35%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.873,420,192,59.96,60.01,60.08
24-Jul-2018 18:10:00,10.000,Y,119.94,120.98,121.60,0.58,0.67,0.81,3.20%,0.50,0.12%,2.59%,0.05%,1.27%,0.03%,0.64%,0.03%,1.12%,0.02%,0.20%,0.02%,0.28%,0.02%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.29,0.00,0.18,0.00,0.11,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.72,120.86,121.30,1.90,1.99,2.06,3.48%,0.18,0.12%,2.74%,0.05%,1.52%,0.03%,0.88%,0.03%,1.06%,0.02%,0.30%,0.02%,0.47%,0.02%,0.19%,0.02%,0.16%,0.01%,0.10%,0.01%,0.06%,0.01%,0.12%,0.01%,0.02%,0.04,0.16,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.98,242.20,242.82,0.00,0.00,0.00,3.32%,0.00,0.12%,2.66%,0.04%,1.39%,0.03%,0.76%,0.03%,1.09%,0.02%,0.14%,0.02%,0.33%,0.01%,0.21%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.704,204,192,59.94,60.00,60.06
24-Jul-2018 18:20:00,10.000,Y,118.06,120.28,120.88,0.58,0.68,1.35,3.46%,0.52,0.12%,2.87%,0.04%,1.38%,0.03%,0.65%,0.03%,1.06%,0.02%,0.18%,0.02%,0.33%,0.01%,0.21%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,117.12,120.00,121.04,1.79,1.94,2.00,3.86%,0.19,0.12%,3.06%,0.04%,1.76%,0.03%,1.01%,0.03%,1.04%,0.02%,0.25%,0.02%,0.45%,0.02%,0.11%,0.02%,0.20%,0.01%,0.08%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.04,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.50,240.62,242.08,0.00,0.00,0.00,3.63%,0.00,0.12%,2.96%,0.04%,1.57%,0.03%,0.82%,0.03%,1.05%,0.02%,0.10%,0.02%,0.31%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.695,192,180,59.96,60.00,60.05
24-Jul-2018 18:30:00,10.000,Y,118.86,120.10,120.68,0.61,0.69,0.79,3.71%,0.53,0.12%,3.12%,0.05%,1.50%,0.03%,0.69%,0.03%,1.01%,0.02%,0.15%,0.02%,0.34%,0.01%,0.20%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.00,119.96,120.64,1.83,1.92,1.97,4.13%,0.20,0.13%,3.31%,0.05%,1.86%,0.03%,1.09%,0.03%,1.04%,0.02%,0.23%,0.02%,0.41%,0.02%,0.11%,0.02%,0.19%,0.01%,0.07%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.64,240.38,241.10,0.00,0.00,0.00,3.89%,0.00,0.12%,3.22%,0.05%,1.68%,0.03%,0.88%,0.02%,1.02%,0.02%,0.08%,0.02%,0.29%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.685,192,180,59.96,60.00,60.06
24-Jul-2018 18:40:00,10.000,Y,119.38,120.38,120.86,0.62,0.70,0.81,3.80%,0.54,0.15%,3.21%,0.05%,1.55%,0.04%,0.67%,0.03%,1.01%,0.02%,0.14%,0.02%,0.34%,0.02%,0.20%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,117.88,118.96,119.46,1.81,1.89,1.95,4.20%,0.20,0.15%,3.39%,0.06%,1.89%,0.04%,1.08%,0.03%,1.03%,0.02%,0.24%,0.02%,0.39%,0.02%,0.10%,0.02%,0.19%,0.01%,0.04%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.44,239.68,240.24,0.00,0.00,0.00,3.97%,0.00,0.15%,3.30%,0.05%,1.71%,0.04%,0.86%,0.03%,1.02%,0.02%,0.08%,0.02%,0.30%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.682,192,180,59.95,60.01,60.05
24-Jul-2018 18:50:00,10.000,Y,118.84,120.12,120.82,0.62,0.70,0.81,3.85%,0.54,0.15%,3.25%,0.06%,1.59%,0.04%,0.65%,0.03%,1.01%,0.03%,0.14%,0.02%,0.36%,0.02%,0.19%,0.02%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,117.70,119.16,120.14,1.80,1.88,1.94,4.26%,0.20,0.15%,3.44%,0.06%,1.93%,0.04%,1.10%,0.03%,1.04%,0.03%,0.23%,0.02%,0.40%,0.02%,0.10%,0.02%,0.20%,0.01%,0.05%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.38,239.60,240.40,0.00,0.00,0.00,4.03%,0.00,0.15%,3.35%,0.06%,1.76%,0.04%,0.86%,0.03%,1.02%,0.03%,0.08%,0.02%,0.31%,0.02%,0.14%,0.02%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.676,192,180,59.96,60.01,60.07
24-Jul-2018 19:00:00,10.000,Y,117.44,119.70,120.26,0.62,0.70,0.81,3.94%,0.54,0.14%,3.34%,0.06%,1.65%,0.04%,0.66%,0.03%,0.99%,0.02%,0.14%,0.02%,0.36%,0.02%,0.17%,0.02%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,117.40,119.84,120.36,1.75,1.88,1.94,4.36%,0.20,0.15%,3.50%,0.06%,2.02%,0.04%,1.12%,0.03%,1.04%,0.02%,0.24%,0.02%,0.42%,0.02%,0.09%,0.02%,0.21%,0.01%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.18,239.88,240.46,0.00,0.00,0.00,4.13%,0.00,0.14%,3.42%,0.06%,1.83%,0.04%,0.88%,0.03%,1.01%,0.02%,0.07%,0.02%,0.31%,0.02%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.669,180,180,59.97,60.01,60.05
24-Jul-2018 19:10:00,10.000,Y,119.26,120.08,120.52,0.61,0.69,0.98,3.97%,0.53,0.12%,3.35%,0.05%,1.63%,0.03%,0.68%,0.03%,1.06%,0.02%,0.16%,0.02%,0.37%,0.01%,0.19%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.96,119.94,120.52,1.79,1.87,1.93,4.36%,0.20,0.12%,3.48%,0.05%,2.02%,0.03%,1.12%,0.03%,1.07%,0.02%,0.25%,0.02%,0.42%,0.01%,0.10%,0.01%,0.21%,0.01%,0.05%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.14,240.36,240.98,0.00,0.00,0.00,4.13%,0.00,0.12%,3.42%,0.05%,1.82%,0.03%,0.89%,0.02%,1.06%,0.02%,0.07%,0.02%,0.32%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.666,180,180,59.95,59.99,60.04
24-Jul-2018 19:20:00,10.000,Y,118.98,120.06,120.68,0.61,0.69,0.83,4.02%,0.52,0.13%,3.37%,0.05%,1.69%,0.03%,0.73%,0.03%,1.08%,0.02%,0.17%,0.02%,0.38%,0.01%,0.16%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.14%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.78,120.22,120.80,1.79,1.87,1.93,4.45%,0.20,0.12%,3.56%,0.05%,2.07%,0.03%,1.14%,0.03%,1.07%,0.02%,0.24%,0.02%,0.41%,0.02%,0.10%,0.01%,0.22%,0.01%,0.06%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.48,240.62,241.06,0.00,0.00,0.00,4.21%,0.00,0.13%,3.47%,0.05%,1.87%,0.03%,0.92%,0.02%,1.07%,0.02%,0.06%,0.02%,0.32%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.662,180,180,59.95,60.00,60.06
24-Jul-2018 19:30:00,10.000,Y,119.04,120.12,120.56,0.60,0.68,0.80,4.01%,0.52,0.14%,3.38%,0.05%,1.66%,0.03%,0.76%,0.03%,1.06%,0.02%,0.15%,0.02%,0.36%,0.02%,0.16%,0.02%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.19,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.62,120.60,121.28,1.79,1.87,1.93,4.52%,0.21,0.13%,3.65%,0.05%,2.07%,0.04%,1.13%,0.03%,1.11%,0.02%,0.22%,0.02%,0.41%,0.02%,0.11%,0.01%,0.22%,0.01%,0.07%,0.01%,0.15%,0.01%,0.11%,0.01%,0.13%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.12,241.06,241.70,0.00,0.00,0.00,4.25%,0.00,0.13%,3.51%,0.05%,1.87%,0.03%,0.94%,0.03%,1.08%,0.02%,0.05%,0.02%,0.32%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.657,180,180,59.94,60.00,60.05
24-Jul-2018 19:40:00,10.000,Y,118.82,120.14,120.86,0.59,0.68,0.79,4.06%,0.52,0.11%,3.43%,0.04%,1.66%,0.03%,0.78%,0.02%,1.03%,0.02%,0.15%,0.02%,0.35%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.13%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.19,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.38,120.40,121.00,1.79,1.86,1.92,4.50%,0.21,0.11%,3.65%,0.04%,2.04%,0.03%,1.15%,0.02%,1.06%,0.02%,0.23%,0.01%,0.39%,0.01%,0.09%,0.01%,0.21%,0.01%,0.06%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.32,240.88,241.52,0.00,0.00,0.00,4.26%,0.00,0.11%,3.54%,0.04%,1.85%,0.03%,0.96%,0.02%,1.04%,0.02%,0.06%,0.01%,0.32%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.656,180,180,59.96,59.99,60.03
24-Jul-2018 19:50:00,10.000,Y,117.52,119.78,120.32,0.59,0.69,0.82,4.05%,0.53,0.10%,3.39%,0.04%,1.74%,0.03%,0.81%,0.02%,1.01%,0.02%,0.10%,0.01%,0.34%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,117.38,119.70,120.44,1.75,1.85,1.90,4.42%,0.20,0.10%,3.53%,0.04%,2.10%,0.03%,1.15%,0.02%,1.02%,0.02%,0.25%,0.01%,0.38%,0.01%,0.08%,0.01%,0.20%,0.01%,0.03%,0.01%,0.11%,0.01%,0.09%,0.01%,0.11%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.24,239.82,240.66,0.00,0.00,0.00,4.22%,0.00,0.10%,3.46%,0.04%,1.92%,0.03%,0.97%,0.02%,1.01%,0.02%,0.08%,0.01%,0.31%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.658,180,180,59.96,59.99,60.03
24-Jul-2018 20:00:00,10.000,Y,118.70,119.82,120.32,0.59,0.69,0.81,4.13%,0.52,0.13%,3.43%,0.05%,1.82%,0.03%,0.81%,0.03%,1.02%,0.02%,0.12%,0.02%,0.34%,0.02%,0.13%,0.02%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.10,120.22,120.76,1.77,1.85,1.90,4.54%,0.20,0.13%,3.60%,0.06%,2.19%,0.04%,1.16%,0.03%,1.08%,0.02%,0.25%,0.02%,0.39%,0.02%,0.10%,0.02%,0.21%,0.01%,0.06%,0.01%,0.14%,0.01%,0.10%,0.01%,0.13%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.12,240.36,240.92,0.00,0.00,0.00,4.32%,0.00,0.13%,3.52%,0.05%,2.01%,0.03%,0.97%,0.03%,1.05%,0.02%,0.07%,0.02%,0.32%,0.02%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.653,180,180,59.95,60.01,60.09
24-Jul-2018 20:10:00,10.000,Y,119.14,120.14,120.52,0.61,0.70,0.81,3.94%,0.54,0.12%,3.23%,0.05%,1.81%,0.03%,0.80%,0.02%,0.94%,0.02%,0.07%,0.02%,0.36%,0.01%,0.15%,0.01%,0.14%,0.01%,0.12%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.64,120.70,121.20,1.78,1.86,1.91,4.54%,0.21,0.12%,3.61%,0.05%,2.15%,0.03%,1.19%,0.03%,1.10%,0.02%,0.25%,0.02%,0.42%,0.02%,0.08%,0.02%,0.22%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.60,241.18,241.96,0.00,0.00,0.00,4.22%,0.00,0.12%,3.42%,0.05%,1.98%,0.03%,0.99%,0.02%,1.01%,0.02%,0.11%,0.02%,0.34%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.648,180,192,59.97,60.00,60.04
