Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 20:20:00,10.000,Y,119.00,120.30,121.06,0.62,0.70,0.81,3.96%,0.54,0.15%,3.19%,0.06%,1.94%,0.04%,0.84%,0.03%,0.91%,0.02%,0.04%,0.02%,0.34%,0.02%,0.13%,0.02%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.28,120.72,121.28,1.78,1.85,1.90,4.58%,0.21,0.15%,3.61%,0.06%,2.19%,0.04%,1.25%,0.03%,1.11%,0.02%,0.26%,0.02%,0.41%,0.02%,0.07%,0.02%,0.22%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.03,0.19,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.00,241.36,242.02,0.00,0.00,0.00,4.25%,0.00,0.15%,3.40%,0.06%,2.07%,0.04%,1.04%,0.03%,1.00%,0.02%,0.14%,0.02%,0.33%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.647,180,192,59.98,60.01,60.05
24-Jul-2018 20:30:00,10.000,Y,118.92,120.16,120.84,0.62,0.71,0.83,3.88%,0.55,0.11%,3.11%,0.04%,1.93%,0.03%,0.78%,0.02%,0.91%,0.02%,0.06%,0.02%,0.35%,0.01%,0.15%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.72,120.80,121.28,1.78,1.85,1.90,4.59%,0.21,0.11%,3.57%,0.04%,2.25%,0.03%,1.23%,0.02%,1.13%,0.02%,0.26%,0.02%,0.42%,0.01%,0.09%,0.01%,0.22%,0.01%,0.08%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.03,0.19,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.02,241.30,242.04,0.00,0.00,0.00,4.22%,0.00,0.11%,3.34%,0.04%,2.09%,0.03%,1.01%,0.02%,1.01%,0.02%,0.16%,0.01%,0.34%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.645,180,192,59.96,60.00,60.04
24-Jul-2018 20:40:00,10.000,Y,119.60,120.50,121.22,0.62,0.71,0.81,3.91%,0.55,0.10%,3.13%,0.04%,1.92%,0.03%,0.80%,0.02%,0.96%,0.02%,0.06%,0.01%,0.35%,0.01%,0.16%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.40,120.54,121.10,1.77,1.85,1.89,4.61%,0.21,0.10%,3.60%,0.04%,2.24%,0.03%,1.25%,0.02%,1.13%,0.02%,0.28%,0.02%,0.42%,0.01%,0.08%,0.01%,0.23%,0.01%,0.09%,0.01%,0.15%,0.01%,0.13%,0.01%,0.13%,0.03,0.19,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.28,241.38,241.82,0.00,0.00,0.00,4.24%,0.00,0.10%,3.37%,0.04%,2.08%,0.03%,1.02%,0.02%,1.03%,0.02%,0.16%,0.01%,0.33%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.644,180,180,59.95,59.99,60.02
24-Jul-2018 20:50:00,10.000,Y,119.02,120.02,120.52,0.63,0.71,0.84,3.95%,0.55,0.13%,3.08%,0.06%,2.07%,0.04%,0.87%,0.03%,0.92%,0.02%,0.07%,0.02%,0.35%,0.01%,0.14%,0.02%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.60,120.52,121.18,1.76,1.85,1.90,4.63%,0.21,0.14%,3.52%,0.06%,2.39%,0.04%,1.33%,0.03%,1.12%,0.02%,0.27%,0.02%,0.42%,0.02%,0.08%,0.02%,0.22%,0.01%,0.08%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.03,0.19,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,240.88,241.82,0.00,0.00,0.00,4.28%,0.00,0.13%,3.30%,0.06%,2.23%,0.03%,1.10%,0.03%,1.01%,0.02%,0.16%,0.02%,0.34%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.644,180,180,59.97,60.00,60.06
24-Jul-2018 21:00:00,10.000,Y,119.08,119.98,120.34,0.62,0.71,0.82,3.91%,0.55,0.12%,3.03%,0.05%,2.08%,0.03%,0.86%,0.02%,0.89%,0.02%,0.09%,0.02%,0.33%,0.01%,0.12%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.72,120.62,121.10,1.77,1.84,1.90,4.61%,0.21,0.12%,3.46%,0.05%,2.43%,0.03%,1.33%,0.03%,1.10%,0.02%,0.26%,0.02%,0.41%,0.02%,0.08%,0.01%,0.21%,0.01%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.13%,0.03,0.19,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.80,240.92,241.54,0.00,0.00,0.00,4.24%,0.00,0.12%,3.25%,0.05%,2.26%,0.03%,1.10%,0.02%,0.98%,0.02%,0.16%,0.01%,0.33%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.644,180,192,59.95,60.00,60.04
24-Jul-2018 21:10:00,10.000,Y,119.16,120.14,120.76,0.61,0.70,0.83,3.82%,0.54,0.12%,2.98%,0.05%,2.02%,0.03%,0.85%,0.02%,0.85%,0.02%,0.06%,0.02%,0.33%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.84,121.04,121.68,1.78,1.85,1.90,4.58%,0.21,0.11%,3.45%,0.05%,2.38%,0.03%,1.35%,0.03%,1.12%,0.02%,0.24%,0.02%,0.42%,0.02%,0.11%,0.01%,0.21%,0.01%,0.08%,0.01%,0.16%,0.01%,0.12%,0.01%,0.14%,0.03,0.19,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.44,241.50,241.96,0.00,0.00,0.00,4.19%,0.00,0.11%,3.21%,0.05%,2.20%,0.03%,1.10%,0.02%,0.98%,0.02%,0.13%,0.02%,0.34%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,180,192,59.95,60.00,60.04
24-Jul-2018 21:20:00,10.000,Y,119.08,119.98,120.62,0.59,0.69,0.80,3.86%,0.53,0.13%,3.00%,0.05%,2.06%,0.03%,0.87%,0.03%,0.81%,0.02%,0.07%,0.02%,0.31%,0.02%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.82,120.88,121.42,1.77,1.85,1.90,4.37%,0.20,0.13%,3.30%,0.05%,2.26%,0.04%,1.28%,0.03%,1.07%,0.02%,0.22%,0.02%,0.40%,0.01%,0.08%,0.01%,0.19%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.03,0.18,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.04,241.20,241.84,0.00,0.00,0.00,4.10%,0.00,0.13%,3.15%,0.05%,2.16%,0.03%,1.07%,0.02%,0.93%,0.02%,0.11%,0.02%,0.32%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,192,59.96,60.00,60.03
24-Jul-2018 21:30:00,10.000,Y,119.10,120.22,120.88,0.58,0.68,0.80,3.89%,0.52,0.13%,2.99%,0.05%,2.12%,0.03%,0.92%,0.02%,0.84%,0.02%,0.06%,0.02%,0.29%,0.01%,0.13%,0.02%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.08,120.92,121.42,1.77,1.84,1.90,4.26%,0.20,0.12%,3.19%,0.05%,2.28%,0.03%,1.26%,0.03%,0.96%,0.02%,0.22%,0.02%,0.36%,0.01%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.03,0.18,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.44,241.48,242.10,0.00,0.00,0.00,4.06%,0.00,0.12%,3.09%,0.05%,2.20%,0.03%,1.09%,0.03%,0.89%,0.02%,0.12%,0.02%,0.29%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,192,59.95,60.00,60.04
24-Jul-2018 21:40:00,10.000,Y,119.30,120.48,121.20,0.60,0.69,0.79,3.76%,0.52,0.10%,2.84%,0.04%,2.10%,0.03%,0.90%,0.02%,0.82%,0.02%,0.06%,0.01%,0.30%,0.01%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.90,120.82,121.22,1.77,1.84,1.89,4.24%,0.19,0.10%,3.15%,0.04%,2.30%,0.03%,1.28%,0.02%,0.94%,0.02%,0.22%,0.01%,0.36%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.03,0.18,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.58,241.64,242.12,0.00,0.00,0.00,3.99%,0.00,0.10%,2.99%,0.04%,2.20%,0.02%,1.09%,0.02%,0.87%,0.02%,0.13%,0.01%,0.29%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,192,59.95,59.99,60.03
24-Jul-2018 21:50:00,10.000,Y,119.58,120.74,121.28,0.58,0.68,0.79,3.66%,0.52,0.13%,2.72%,0.05%,2.09%,0.03%,0.90%,0.02%,0.81%,0.02%,0.06%,0.02%,0.29%,0.01%,0.12%,0.02%,0.13%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.26,121.24,121.66,1.77,1.85,1.89,4.17%,0.19,0.13%,3.05%,0.05%,2.31%,0.04%,1.27%,0.02%,0.95%,0.02%,0.22%,0.02%,0.36%,0.02%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.03,0.18,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.80,242.32,243.06,0.00,0.00,0.00,3.90%,0.00,0.13%,2.88%,0.05%,2.20%,0.03%,1.08%,0.02%,0.87%,0.02%,0.12%,0.02%,0.28%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,180,192,59.96,60.00,60.04
24-Jul-2018 22:00:00,10.000,Y,119.80,120.82,121.16,0.59,0.68,0.78,3.60%,0.52,0.12%,2.66%,0.06%,2.05%,0.03%,0.91%,0.03%,0.79%,0.02%,0.06%,0.02%,0.29%,0.01%,0.13%,0.01%,0.15%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.62,121.56,122.20,1.78,1.85,1.90,4.13%,0.19,0.12%,2.99%,0.05%,2.30%,0.04%,1.29%,0.03%,0.95%,0.02%,0.21%,0.02%,0.36%,0.02%,0.06%,0.02%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.03,0.18,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.22,242.74,243.58,0.00,0.00,0.00,3.85%,0.00,0.12%,2.82%,0.05%,2.18%,0.04%,1.10%,0.02%,0.87%,0.02%,0.11%,0.02%,0.28%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.640,180,192,59.96,60.00,60.04
24-Jul-2018 22:10:00,10.000,Y,119.84,120.92,121.48,0.59,0.67,0.79,3.72%,0.51,0.15%,2.76%,0.06%,2.06%,0.04%,0.97%,0.03%,0.88%,0.02%,0.06%,0.02%,0.27%,0.02%,0.17%,0.02%,0.15%,0.01%,0.10%,0.02%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.29,0.00,0.18,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.26,121.12,121.56,1.77,1.84,1.89,3.88%,0.18,0.15%,2.78%,0.06%,2.21%,0.04%,1.23%,0.03%,0.87%,0.03%,0.18%,0.02%,0.30%,0.02%,0.04%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.03,0.17,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.26,242.38,242.84,0.00,0.00,0.00,3.78%,0.00,0.15%,2.77%,0.06%,2.14%,0.04%,1.09%,0.03%,0.87%,0.02%,0.07%,0.02%,0.23%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,192,59.98,60.01,60.07
24-Jul-2018 22:20:00,10.000,Y,119.88,120.86,121.26,0.60,0.68,0.78,3.48%,0.52,0.12%,2.57%,0.06%,1.94%,0.04%,0.94%,0.03%,0.84%,0.02%,0.04%,0.02%,0.27%,0.01%,0.16%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.98,120.78,121.22,1.76,1.84,1.88,3.76%,0.18,0.13%,2.66%,0.05%,2.16%,0.04%,1.22%,0.03%,0.85%,0.02%,0.19%,0.02%,0.29%,0.02%,0.03%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.03,0.16,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.84,241.98,242.56,0.00,0.00,0.00,3.60%,0.00,0.12%,2.61%,0.05%,2.05%,0.04%,1.07%,0.03%,0.84%,0.02%,0.09%,0.02%,0.23%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,180,192,59.95,60.00,60.05
24-Jul-2018 22:30:00,10.000,Y,119.68,120.84,121.36,0.59,0.69,0.79,3.35%,0.53,0.13%,2.41%,0.05%,1.93%,0.04%,0.93%,0.03%,0.78%,0.02%,0.06%,0.02%,0.28%,0.02%,0.15%,0.01%,0.13%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.16,121.10,121.44,1.77,1.84,1.89,3.74%,0.18,0.13%,2.57%,0.05%,2.19%,0.04%,1.27%,0.03%,0.85%,0.02%,0.19%,0.02%,0.31%,0.02%,0.05%,0.02%,0.15%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.03,0.16,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.06,242.26,242.82,0.00,0.00,0.00,3.53%,0.00,0.13%,2.49%,0.05%,2.06%,0.04%,1.10%,0.03%,0.81%,0.02%,0.11%,0.02%,0.24%,0.02%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,180,192,59.93,60.00,60.05
24-Jul-2018 22:40:00,10.000,Y,120.00,120.92,121.28,0.60,0.69,0.80,3.30%,0.53,0.13%,2.38%,0.06%,1.91%,0.05%,0.92%,0.03%,0.74%,0.02%,0.07%,0.01%,0.25%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.40,121.18,121.46,1.77,1.84,1.89,3.59%,0.17,0.13%,2.43%,0.06%,2.14%,0.05%,1.25%,0.03%,0.82%,0.02%,0.18%,0.02%,0.30%,0.01%,0.06%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.28,242.44,242.98,0.00,0.00,0.00,3.43%,0.00,0.13%,2.40%,0.06%,2.02%,0.05%,1.08%,0.03%,0.77%,0.02%,0.12%,0.02%,0.22%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,180,192,59.97,60.01,60.06
24-Jul-2018 22:50:00,10.000,Y,119.84,120.78,121.30,0.60,0.69,0.79,3.18%,0.53,0.16%,2.29%,0.07%,1.82%,0.05%,0.92%,0.03%,0.74%,0.02%,0.06%,0.02%,0.25%,0.02%,0.15%,0.02%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.30,121.16,121.66,1.76,1.84,1.88,3.48%,0.17,0.16%,2.33%,0.07%,2.08%,0.05%,1.25%,0.03%,0.78%,0.03%,0.18%,0.02%,0.29%,0.02%,0.06%,0.02%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.03,0.15,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.18,242.28,242.98,0.00,0.00,0.00,3.31%,0.00,0.16%,2.31%,0.07%,1.95%,0.05%,1.08%,0.03%,0.75%,0.02%,0.11%,0.02%,0.21%,0.02%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,168,180,59.95,60.02,60.06
24-Jul-2018 23:00:00,10.000,Y,119.98,120.82,121.28,0.60,0.69,0.82,3.14%,0.53,0.15%,2.19%,0.06%,1.85%,0.04%,0.94%,0.03%,0.74%,0.02%,0.06%,0.02%,0.25%,0.02%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.18,121.08,121.34,1.77,1.84,1.88,3.41%,0.16,0.16%,2.24%,0.06%,2.10%,0.04%,1.23%,0.03%,0.74%,0.03%,0.18%,0.02%,0.27%,0.02%,0.06%,0.02%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.03,0.15,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.04,242.26,242.78,0.00,0.00,0.00,3.26%,0.00,0.15%,2.21%,0.06%,1.97%,0.04%,1.08%,0.03%,0.73%,0.02%,0.11%,0.02%,0.21%,0.02%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.93,60.02,60.06
24-Jul-2018 23:10:00,10.000,Y,120.14,121.12,121.66,0.61,0.69,0.79,3.05%,0.53,0.12%,2.09%,0.05%,1.82%,0.03%,0.95%,0.02%,0.72%,0.02%,0.05%,0.01%,0.25%,0.01%,0.16%,0.01%,0.12%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.30,121.38,121.92,1.77,1.84,1.89,3.41%,0.16,0.12%,2.20%,0.05%,2.10%,0.03%,1.27%,0.02%,0.75%,0.02%,0.15%,0.02%,0.29%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.03,0.15,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.84,243.78,0.00,0.00,0.00,3.21%,0.00,0.12%,2.14%,0.05%,1.96%,0.03%,1.11%,0.02%,0.73%,0.02%,0.09%,0.01%,0.22%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,168,180,59.95,60.00,60.06
24-Jul-2018 23:20:00,10.000,Y,120.16,121.12,121.70,0.59,0.68,0.78,3.00%,0.52,0.13%,2.05%,0.05%,1.80%,0.03%,0.95%,0.03%,0.69%,0.02%,0.05%,0.02%,0.21%,0.01%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.60,121.40,121.92,1.77,1.84,1.89,3.30%,0.16,0.13%,2.09%,0.05%,2.05%,0.04%,1.28%,0.02%,0.73%,0.02%,0.15%,0.02%,0.29%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.03,0.15,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.68,242.86,243.90,0.00,0.00,0.00,3.13%,0.00,0.13%,2.07%,0.05%,1.93%,0.04%,1.11%,0.02%,0.70%,0.02%,0.08%,0.02%,0.20%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,60.00,60.06
24-Jul-2018 23:30:00,10.000,Y,120.26,121.20,121.58,0.59,0.67,0.77,2.94%,0.51,0.13%,1.97%,0.05%,1.80%,0.04%,0.98%,0.03%,0.69%,0.02%,0.04%,0.02%,0.19%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,120.44,121.42,121.80,1.77,1.84,1.89,3.24%,0.16,0.13%,2.03%,0.05%,2.03%,0.03%,1.25%,0.03%,0.71%,0.02%,0.14%,0.02%,0.29%,0.01%,0.09%,0.02%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.78,242.96,243.48,0.00,0.00,0.00,3.07%,0.00,0.13%,2.00%,0.05%,1.91%,0.03%,1.11%,0.02%,0.69%,0.02%,0.06%,0.02%,0.19%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.98,60.01,60.04
24-Jul-2018 23:40:00,10.000,Y,120.26,121.22,121.58,0.60,0.67,0.78,2.91%,0.51,0.13%,1.93%,0.05%,1.81%,0.03%,0.95%,0.02%,0.68%,0.02%,0.04%,0.02%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,120.50,121.54,121.84,1.77,1.84,1.89,3.23%,0.16,0.12%,2.00%,0.05%,2.04%,0.04%,1.25%,0.02%,0.71%,0.02%,0.12%,0.02%,0.29%,0.01%,0.11%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.03,0.14,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.98,243.08,243.64,0.00,0.00,0.00,3.05%,0.00,0.12%,1.97%,0.05%,1.92%,0.03%,1.10%,0.02%,0.68%,0.02%,0.05%,0.02%,0.19%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.96,60.00,60.06
24-Jul-2018 23:50:00,10.000,Y,119.80,120.86,121.78,0.60,0.68,0.81,2.82%,0.51,0.11%,1.83%,0.04%,1.77%,0.03%,0.98%,0.02%,0.63%,0.02%,0.05%,0.01%,0.19%,0.01%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.04,121.16,122.14,1.76,1.83,1.89,3.16%,0.16,0.11%,1.92%,0.05%,2.02%,0.03%,1.26%,0.02%,0.69%,0.02%,0.12%,0.01%,0.29%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.90,242.36,243.88,0.00,0.00,0.00,2.98%,0.00,0.11%,1.87%,0.05%,1.90%,0.03%,1.12%,0.02%,0.65%,0.02%,0.06%,0.01%,0.21%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,59.99,60.04
25-Jul-2018 00:00:00,10.000,Y,119.94,120.82,121.18,0.58,0.68,0.79,2.75%,0.52,0.12%,1.70%,0.05%,1.79%,0.03%,1.02%,0.02%,0.55%,0.02%,0.07%,0.02%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.88,120.70,121.14,1.76,1.82,1.87,3.00%,0.15,0.13%,1.82%,0.05%,1.90%,0.04%,1.23%,0.03%,0.64%,0.02%,0.11%,0.02%,0.26%,0.02%,0.10%,0.02%,0.09%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.03,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.72,241.86,242.40,0.00,0.00,0.00,2.87%,0.00,0.13%,1.76%,0.05%,1.85%,0.03%,1.12%,0.02%,0.59%,0.02%,0.09%,0.02%,0.19%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.96,60.00,60.04
25-Jul-2018 00:10:00,10.000,Y,120.02,121.06,121.66,0.60,0.68,0.80,2.80%,0.52,0.11%,1.73%,0.04%,1.85%,0.03%,1.04%,0.02%,0.51%,0.02%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.00,120.88,121.22,1.76,1.83,1.88,3.05%,0.15,0.11%,1.84%,0.04%,1.97%,0.03%,1.22%,0.02%,0.63%,0.02%,0.08%,0.01%,0.26%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.03,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.12,242.28,243.04,0.00,0.00,0.00,2.92%,0.00,0.11%,1.78%,0.04%,1.91%,0.03%,1.13%,0.02%,0.56%,0.02%,0.08%,0.01%,0.20%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.92,59.99,60.04
25-Jul-2018 00:20:00,10.000,Y,120.32,121.32,121.92,0.59,0.69,0.81,2.64%,0.53,0.16%,1.61%,0.06%,1.70%,0.04%,1.03%,0.03%,0.51%,0.02%,0.07%,0.02%,0.17%,0.02%,0.07%,0.02%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.12,121.00,121.42,1.44,1.65,1.87,3.00%,0.09,0.16%,1.81%,0.06%,1.90%,0.04%,1.24%,0.03%,0.64%,0.02%,0.07%,0.02%,0.27%,0.02%,0.14%,0.02%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.02,0.08,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.58,242.66,243.24,0.00,0.00,0.00,2.81%,0.00,0.16%,1.71%,0.06%,1.80%,0.04%,1.13%,0.03%,0.56%,0.02%,0.07%,0.02%,0.21%,0.02%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.874,204,84,59.96,60.02,60.10
25-Jul-2018 00:30:00,10.000,Y,120.14,121.16,121.68,0.61,0.69,0.81,2.57%,0.53,0.12%,1.59%,0.05%,1.64%,0.03%,1.00%,0.02%,0.52%,0.02%,0.05%,0.02%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.26,121.14,121.58,0.04,1.20,1.55,2.89%,0.04,0.12%,1.75%,0.05%,1.80%,0.04%,1.21%,0.03%,0.65%,0.02%,0.06%,0.02%,0.26%,0.01%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.42,242.64,243.12,0.00,0.00,0.00,2.72%,0.00,0.12%,1.67%,0.05%,1.72%,0.03%,1.10%,0.02%,0.58%,0.02%,0.05%,0.02%,0.20%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,-0.998,192,0,59.96,59.99,60.03
25-Jul-2018 00:40:00,10.000,Y,120.00,121.12,121.80,0.60,0.70,0.84,2.49%,0.54,0.11%,1.58%,0.05%,1.56%,0.03%,0.96%,0.02%,0.52%,0.02%,0.06%,0.01%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.84,121.70,122.30,0.05,1.24,10.36,2.92%,0.11,0.12%,1.74%,0.05%,1.82%,0.03%,1.25%,0.02%,0.67%,0.02%,0.06%,0.02%,0.28%,0.01%,0.15%,0.01%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.03,0.10,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.90,243.16,243.64,0.00,0.00,0.00,2.70%,0.00,0.11%,1.66%,0.05%,1.69%,0.03%,1.10%,0.02%,0.58%,0.02%,0.06%,0.01%,0.21%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.768,156,108,59.95,60.00,60.05
25-Jul-2018 00:50:00,10.000,Y,120.20,121.16,121.64,0.61,0.71,0.82,2.41%,0.55,0.13%,1.49%,0.05%,1.52%,0.03%,0.97%,0.03%,0.50%,0.02%,0.08%,0.01%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,120.24,121.46,122.06,1.89,1.99,2.09,2.83%,0.17,0.13%,1.68%,0.05%,1.75%,0.04%,1.23%,0.03%,0.65%,0.02%,0.05%,0.02%,0.26%,0.01%,0.14%,0.01%,0.06%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.04,0.16,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.82,242.94,243.70,0.00,0.00,0.00,2.61%,0.00,0.13%,1.59%,0.05%,1.63%,0.04%,1.10%,0.02%,0.56%,0.02%,0.06%,0.02%,0.20%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.702,204,180,59.96,60.01,60.05
25-Jul-2018 01:00:00,10.000,Y,120.64,121.62,122.02,0.57,0.68,0.80,2.47%,0.52,0.12%,1.46%,0.05%,1.57%,0.03%,1.05%,0.02%,0.52%,0.02%,0.05%,0.01%,0.16%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.12%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.46,121.68,122.00,1.85,1.93,1.99,2.75%,0.16,0.12%,1.56%,0.05%,1.75%,0.03%,1.22%,0.02%,0.64%,0.02%,0.05%,0.02%,0.24%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.90,243.64,244.14,0.00,0.00,0.00,2.60%,0.00,0.12%,1.51%,0.05%,1.66%,0.03%,1.13%,0.02%,0.58%,0.02%,0.04%,0.01%,0.19%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.683,192,192,59.97,60.00,60.05
25-Jul-2018 01:10:00,10.000,Y,120.98,121.84,122.08,0.55,0.68,0.83,2.50%,0.52,0.11%,1.47%,0.05%,1.63%,0.03%,1.04%,0.02%,0.53%,0.02%,0.05%,0.01%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.96,121.70,122.18,1.83,1.90,1.96,2.71%,0.15,0.11%,1.50%,0.05%,1.78%,0.03%,1.21%,0.02%,0.61%,0.02%,0.05%,0.02%,0.20%,0.01%,0.09%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.88,243.88,244.20,0.00,0.00,0.00,2.60%,0.00,0.11%,1.48%,0.05%,1.70%,0.03%,1.12%,0.02%,0.56%,0.02%,0.04%,0.01%,0.18%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.672,192,192,59.95,59.99,60.04
25-Jul-2018 01:20:00,10.000,Y,120.76,121.56,121.82,0.55,0.68,0.82,2.42%,0.52,0.13%,1.44%,0.05%,1.56%,0.04%,1.00%,0.02%,0.51%,0.02%,0.05%,0.02%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.24,122.02,122.32,1.81,1.89,1.94,2.73%,0.15,0.13%,1.52%,0.05%,1.76%,0.04%,1.22%,0.02%,0.63%,0.02%,0.05%,0.01%,0.20%,0.01%,0.09%,0.01%,0.08%,0.01%,0.14%,0.01%,0.02%,0.01%,0.10%,0.01%,0.08%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.80,243.92,244.34,0.00,0.00,0.00,2.57%,0.00,0.13%,1.48%,0.05%,1.66%,0.04%,1.11%,0.02%,0.56%,0.02%,0.03%,0.01%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.663,180,192,59.95,60.00,60.04
25-Jul-2018 01:30:00,10.000,Y,120.74,121.54,121.86,0.57,0.68,0.83,2.39%,0.52,0.13%,1.41%,0.05%,1.56%,0.03%,0.97%,0.03%,0.50%,0.02%,0.05%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.34,122.06,122.36,1.81,1.88,1.93,2.72%,0.15,0.13%,1.51%,0.05%,1.78%,0.03%,1.19%,0.03%,0.62%,0.02%,0.05%,0.02%,0.20%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.08%,0.03,0.13,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.94,243.96,244.46,0.00,0.00,0.00,2.55%,0.00,0.13%,1.46%,0.05%,1.67%,0.03%,1.08%,0.02%,0.56%,0.02%,0.03%,0.01%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.658,180,192,59.96,60.00,60.07
25-Jul-2018 01:40:00,10.000,Y,120.80,121.70,122.00,0.56,0.67,0.80,2.43%,0.51,0.11%,1.39%,0.04%,1.57%,0.03%,1.06%,0.02%,0.52%,0.02%,0.06%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.00,0.34,0.00,0.26,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,121.56,122.28,122.74,1.80,1.87,1.92,2.70%,0.15,0.12%,1.49%,0.04%,1.73%,0.03%,1.26%,0.02%,0.63%,0.02%,0.05%,0.01%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.09%,0.01%,0.08%,0.03,0.13,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.30,244.34,244.68,0.00,0.00,0.00,2.56%,0.00,0.11%,1.44%,0.04%,1.65%,0.03%,1.16%,0.02%,0.57%,0.02%,0.03%,0.01%,0.17%,0.01%,0.07%,0.01%,0.01%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.653,180,192,59.96,60.00,60.04
25-Jul-2018 01:50:00,10.000,Y,120.36,121.52,122.00,0.54,0.67,0.83,2.41%,0.51,0.14%,1.40%,0.05%,1.50%,0.04%,1.09%,0.02%,0.52%,0.02%,0.06%,0.02%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.92,121.98,122.44,1.79,1.87,1.91,2.64%,0.14,0.14%,1.46%,0.05%,1.64%,0.04%,1.28%,0.02%,0.63%,0.02%,0.05%,0.02%,0.21%,0.01%,0.09%,0.02%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.16,243.86,244.78,0.00,0.00,0.00,2.52%,0.00,0.14%,1.43%,0.05%,1.57%,0.04%,1.18%,0.03%,0.57%,0.02%,0.04%,0.01%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.652,180,192,59.96,60.01,60.06
25-Jul-2018 02:00:00,10.000,Y,120.26,121.22,121.48,0.56,0.67,0.83,2.39%,0.51,0.14%,1.40%,0.05%,1.46%,0.04%,1.10%,0.02%,0.53%,0.02%,0.05%,0.02%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.94,121.76,122.00,1.79,1.85,1.90,2.60%,0.14,0.14%,1.47%,0.05%,1.59%,0.04%,1.25%,0.03%,0.61%,0.02%,0.04%,0.02%,0.20%,0.01%,0.08%,0.02%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.30,243.30,243.62,0.00,0.00,0.00,2.49%,0.00,0.14%,1.43%,0.05%,1.52%,0.04%,1.18%,0.02%,0.57%,0.02%,0.03%,0.02%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.651,180,192,59.95,60.00,60.04
25-Jul-2018 02:10:00,10.000,Y,120.60,121.46,121.86,0.56,0.67,0.83,2.39%,0.51,0.13%,1.40%,0.05%,1.44%,0.04%,1.14%,0.03%,0.53%,0.02%,0.05%,0.02%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.00,0.34,0.00,0.26,0.00,0.18,0.00,0.11,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.82,121.62,122.14,1.78,1.85,1.90,2.56%,0.14,0.13%,1.43%,0.05%,1.56%,0.04%,1.26%,0.03%,0.60%,0.02%,0.03%,0.02%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.42,243.42,243.76,0.00,0.00,0.00,2.47%,0.00,0.13%,1.41%,0.05%,1.50%,0.04%,1.20%,0.03%,0.56%,0.02%,0.03%,0.01%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.649,180,192,59.96,60.01,60.05
25-Jul-2018 02:20:00,10.000,Y,120.10,121.04,121.46,0.56,0.68,0.81,2.32%,0.52,0.11%,1.34%,0.05%,1.45%,0.03%,1.06%,0.02%,0.50%,0.02%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.96,121.70,122.04,1.78,1.85,1.89,2.60%,0.14,0.11%,1.43%,0.05%,1.62%,0.03%,1.26%,0.02%,0.61%,0.02%,0.03%,0.01%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.96,243.10,243.70,0.00,0.00,0.00,2.45%,0.00,0.11%,1.39%,0.05%,1.53%,0.03%,1.16%,0.02%,0.56%,0.02%,0.03%,0.01%,0.17%,0.01%,0.07%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.648,180,192,59.94,59.99,60.05
25-Jul-2018 02:30:00,10.000,Y,120.36,121.32,121.64,0.55,0.68,0.83,2.33%,0.52,0.12%,1.36%,0.05%,1.44%,0.04%,1.07%,0.02%,0.51%,0.02%,0.05%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.90,121.68,121.96,1.78,1.84,1.89,2.59%,0.14,0.12%,1.43%,0.05%,1.59%,0.04%,1.27%,0.02%,0.61%,0.02%,0.04%,0.02%,0.21%,0.01%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.22,243.36,243.82,0.00,0.00,0.00,2.45%,0.00,0.12%,1.39%,0.05%,1.51%,0.04%,1.17%,0.02%,0.55%,0.02%,0.03%,0.01%,0.17%,0.01%,0.07%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.646,180,192,59.95,60.00,60.06
25-Jul-2018 02:40:00,10.000,Y,120.70,121.48,121.76,0.54,0.68,0.81,2.35%,0.52,0.14%,1.36%,0.05%,1.45%,0.04%,1.10%,0.03%,0.51%,0.02%,0.05%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.08,121.82,122.10,1.77,1.84,1.89,2.57%,0.14,0.14%,1.42%,0.05%,1.59%,0.04%,1.27%,0.03%,0.59%,0.02%,0.04%,0.02%,0.20%,0.02%,0.09%,0.02%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.64,243.64,244.04,0.00,0.00,0.00,2.45%,0.00,0.14%,1.39%,0.05%,1.52%,0.04%,1.18%,0.03%,0.55%,0.02%,0.04%,0.02%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,180,192,59.96,60.01,60.05
25-Jul-2018 02:50:00,10.000,Y,120.32,121.28,121.72,0.57,0.69,0.84,2.29%,0.53,0.14%,1.31%,0.05%,1.41%,0.04%,1.08%,0.03%,0.49%,0.02%,0.05%,0.02%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.14,122.02,122.38,1.78,1.85,1.89,2.59%,0.14,0.14%,1.44%,0.05%,1.57%,0.04%,1.27%,0.02%,0.61%,0.02%,0.05%,0.02%,0.17%,0.02%,0.07%,0.02%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.10%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.54,243.64,244.04,0.00,0.00,0.00,2.43%,0.00,0.14%,1.38%,0.05%,1.49%,0.04%,1.18%,0.03%,0.55%,0.02%,0.03%,0.02%,0.16%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,192,59.96,60.00,60.04
25-Jul-2018 03:00:00,10.000,Y,120.26,121.28,121.68,0.57,0.69,0.82,2.29%,0.53,0.11%,1.32%,0.05%,1.42%,0.03%,1.06%,0.02%,0.50%,0.02%,0.05%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.13%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.88,121.68,122.16,1.77,1.84,1.89,2.59%,0.14,0.11%,1.43%,0.05%,1.60%,0.03%,1.25%,0.02%,0.63%,0.02%,0.06%,0.01%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.15%,0.01%,0.02%,0.01%,0.11%,0.01%,0.09%,0.03,0.13,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.18,243.32,244.04,0.00,0.00,0.00,2.43%,0.00,0.11%,1.37%,0.05%,1.51%,0.03%,1.15%,0.02%,0.56%,0.02%,0.03%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,192,59.94,59.99,60.05
25-Jul-2018 03:10:00,10.000,Y,120.02,121.14,121.66,0.57,0.69,0.84,2.27%,0.54,0.11%,1.31%,0.04%,1.41%,0.03%,1.05%,0.02%,0.50%,0.02%,0.04%,0.01%,0.16%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.80,121.58,121.94,1.77,1.84,1.88,2.53%,0.14,0.11%,1.41%,0.04%,1.57%,0.03%,1.22%,0.02%,0.62%,0.02%,0.06%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.94,243.06,243.52,0.00,0.00,0.00,2.39%,0.00,0.11%,1.36%,0.04%,1.49%,0.03%,1.13%,0.02%,0.56%,0.02%,0.03%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,192,59.94,59.99,60.04
25-Jul-2018 03:20:00,10.000,Y,120.04,120.86,121.30,0.57,0.70,0.83,2.21%,0.55,0.12%,1.27%,0.04%,1.40%,0.03%,0.99%,0.02%,0.49%,0.02%,0.04%,0.01%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.84,121.62,122.04,1.76,1.83,1.88,2.53%,0.14,0.12%,1.38%,0.04%,1.59%,0.03%,1.20%,0.02%,0.59%,0.02%,0.04%,0.01%,0.19%,0.01%,0.10%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.84,242.82,243.22,0.00,0.00,0.00,2.36%,0.00,0.12%,1.33%,0.04%,1.50%,0.03%,1.10%,0.02%,0.54%,0.02%,0.03%,0.01%,0.16%,0.01%,0.07%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,192,59.96,60.00,60.06
25-Jul-2018 03:30:00,10.000,Y,120.40,121.38,121.72,0.57,0.69,0.82,2.30%,0.53,0.14%,1.34%,0.05%,1.43%,0.03%,1.04%,0.03%,0.52%,0.02%,0.04%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.56,121.36,121.74,1.76,1.83,1.88,2.55%,0.13,0.14%,1.38%,0.05%,1.61%,0.04%,1.22%,0.03%,0.60%,0.02%,0.04%,0.02%,0.19%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.98,243.08,243.54,0.00,0.00,0.00,2.41%,0.00,0.14%,1.36%,0.05%,1.52%,0.03%,1.13%,0.02%,0.55%,0.02%,0.03%,0.01%,0.16%,0.01%,0.07%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,60.01,60.06
25-Jul-2018 03:40:00,10.000,Y,120.30,121.14,121.48,0.59,0.69,0.83,2.25%,0.54,0.14%,1.30%,0.06%,1.39%,0.04%,1.04%,0.03%,0.50%,0.02%,0.04%,0.02%,0.15%,0.01%,0.07%,0.02%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.72,121.46,121.76,1.76,1.83,1.88,2.56%,0.14,0.14%,1.40%,0.06%,1.59%,0.04%,1.25%,0.03%,0.60%,0.02%,0.04%,0.02%,0.20%,0.02%,0.11%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.88,242.94,243.50,0.00,0.00,0.00,2.40%,0.00,0.14%,1.35%,0.06%,1.49%,0.04%,1.14%,0.03%,0.55%,0.02%,0.03%,0.02%,0.16%,0.01%,0.08%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,60.01,60.06
25-Jul-2018 03:50:00,10.000,Y,120.10,121.06,121.38,0.56,0.68,0.82,2.24%,0.52,0.11%,1.30%,0.05%,1.38%,0.03%,1.03%,0.02%,0.51%,0.02%,0.05%,0.01%,0.15%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.58,121.44,121.88,1.76,1.83,1.88,2.53%,0.14,0.11%,1.42%,0.05%,1.55%,0.03%,1.22%,0.02%,0.61%,0.02%,0.03%,0.01%,0.20%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.78,242.84,243.28,0.00,0.00,0.00,2.38%,0.00,0.11%,1.36%,0.05%,1.46%,0.03%,1.12%,0.02%,0.56%,0.02%,0.03%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,60.00,60.05
25-Jul-2018 04:00:00,10.000,Y,120.36,121.14,121.40,0.56,0.68,0.81,2.27%,0.52,0.11%,1.32%,0.04%,1.42%,0.03%,1.02%,0.02%,0.52%,0.02%,0.06%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.84,121.58,121.90,1.76,1.83,1.88,2.49%,0.14,0.11%,1.41%,0.04%,1.54%,0.03%,1.17%,0.02%,0.61%,0.02%,0.04%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.14,243.08,243.48,0.00,0.00,0.00,2.37%,0.00,0.11%,1.36%,0.04%,1.47%,0.03%,1.09%,0.02%,0.56%,0.02%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.94,59.99,60.07
25-Jul-2018 04:10:00,10.000,Y,120.30,121.14,121.42,0.56,0.68,0.83,2.27%,0.52,0.10%,1.34%,0.04%,1.42%,0.03%,0.99%,0.02%,0.52%,0.01%,0.06%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.80,121.48,121.72,1.76,1.83,1.88,2.46%,0.13,0.10%,1.39%,0.04%,1.54%,0.03%,1.13%,0.02%,0.61%,0.02%,0.04%,0.01%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.02,242.96,243.36,0.00,0.00,0.00,2.36%,0.00,0.10%,1.37%,0.04%,1.48%,0.03%,1.06%,0.02%,0.56%,0.01%,0.04%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.95,59.98,60.03
