Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 04:20:00,10.000,Y,120.42,121.34,121.64,0.56,0.68,0.82,2.29%,0.52,0.14%,1.36%,0.06%,1.41%,0.04%,0.98%,0.03%,0.55%,0.02%,0.07%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.36,121.36,121.82,1.76,1.83,1.87,2.47%,0.13,0.14%,1.39%,0.06%,1.54%,0.04%,1.13%,0.03%,0.63%,0.02%,0.05%,0.02%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.88,243.04,243.54,0.00,0.00,0.00,2.37%,0.00,0.14%,1.38%,0.06%,1.47%,0.04%,1.05%,0.03%,0.59%,0.02%,0.05%,0.02%,0.14%,0.01%,0.07%,0.01%,0.01%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.97,60.01,60.06
25-Jul-2018 04:30:00,10.000,Y,119.98,120.86,121.26,0.56,0.68,0.83,2.26%,0.52,0.12%,1.34%,0.05%,1.42%,0.03%,0.96%,0.02%,0.53%,0.02%,0.06%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.56,121.28,121.62,1.75,1.83,1.87,2.47%,0.13,0.13%,1.39%,0.05%,1.58%,0.04%,1.08%,0.02%,0.63%,0.02%,0.05%,0.02%,0.17%,0.01%,0.08%,0.01%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.40,242.48,243.06,0.00,0.00,0.00,2.35%,0.00,0.12%,1.36%,0.05%,1.49%,0.03%,1.02%,0.02%,0.58%,0.02%,0.04%,0.01%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.96,60.00,60.06
25-Jul-2018 04:40:00,10.000,Y,120.28,121.04,121.30,0.55,0.68,0.82,2.30%,0.52,0.12%,1.38%,0.05%,1.46%,0.04%,0.93%,0.02%,0.55%,0.02%,0.05%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.36,121.16,121.44,1.76,1.82,1.87,2.43%,0.13,0.13%,1.39%,0.05%,1.58%,0.04%,1.00%,0.02%,0.61%,0.02%,0.05%,0.02%,0.15%,0.01%,0.08%,0.02%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.02,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.68,242.56,243.02,0.00,0.00,0.00,2.36%,0.00,0.12%,1.39%,0.05%,1.52%,0.04%,0.96%,0.02%,0.58%,0.02%,0.04%,0.02%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,60.00,60.06
25-Jul-2018 04:50:00,10.000,Y,119.94,120.98,121.26,0.57,0.69,0.84,2.28%,0.53,0.14%,1.41%,0.06%,1.42%,0.04%,0.90%,0.03%,0.54%,0.02%,0.05%,0.02%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.28,121.10,121.70,1.74,1.82,1.87,2.42%,0.13,0.14%,1.41%,0.06%,1.55%,0.04%,0.99%,0.03%,0.62%,0.02%,0.06%,0.02%,0.14%,0.02%,0.08%,0.02%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.42,242.44,242.76,0.00,0.00,0.00,2.34%,0.00,0.14%,1.41%,0.06%,1.49%,0.04%,0.94%,0.03%,0.58%,0.02%,0.04%,0.02%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.97,60.01,60.05
25-Jul-2018 05:00:00,10.000,Y,119.68,120.48,120.82,0.57,0.70,0.87,2.19%,0.55,0.12%,1.34%,0.05%,1.36%,0.03%,0.89%,0.02%,0.53%,0.02%,0.04%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.54,121.34,121.60,1.76,1.82,1.88,2.50%,0.14,0.12%,1.43%,0.05%,1.59%,0.03%,1.05%,0.02%,0.65%,0.02%,0.08%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.03,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.18,242.16,242.52,0.00,0.00,0.00,2.33%,0.00,0.12%,1.38%,0.05%,1.47%,0.03%,0.97%,0.02%,0.59%,0.02%,0.05%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.96,60.00,60.04
25-Jul-2018 05:10:00,10.000,Y,120.00,120.88,121.18,0.58,0.70,0.82,2.23%,0.54,0.15%,1.39%,0.06%,1.32%,0.04%,0.92%,0.03%,0.57%,0.02%,0.04%,0.02%,0.15%,0.02%,0.07%,0.02%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.18,120.94,121.48,1.75,1.82,1.87,2.45%,0.13,0.15%,1.41%,0.06%,1.53%,0.04%,1.05%,0.03%,0.67%,0.02%,0.07%,0.02%,0.16%,0.02%,0.09%,0.02%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.09%,0.02,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.08,242.16,242.54,0.00,0.00,0.00,2.32%,0.00,0.15%,1.40%,0.06%,1.42%,0.04%,0.98%,0.03%,0.61%,0.02%,0.05%,0.02%,0.14%,0.02%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,60.01,60.06
25-Jul-2018 05:20:00,10.000,Y,118.52,120.82,121.10,0.57,0.68,0.89,2.18%,0.52,0.13%,1.30%,0.05%,1.29%,0.03%,0.94%,0.02%,0.64%,0.02%,0.04%,0.02%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,118.98,121.20,121.60,1.71,1.82,1.87,2.40%,0.13,0.13%,1.33%,0.05%,1.46%,0.03%,1.08%,0.02%,0.75%,0.02%,0.10%,0.02%,0.22%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.82,242.36,242.78,0.00,0.00,0.00,2.28%,0.00,0.13%,1.31%,0.05%,1.37%,0.03%,1.01%,0.02%,0.69%,0.02%,0.06%,0.01%,0.19%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,60.00,60.06
25-Jul-2018 05:30:00,10.000,Y,119.92,121.02,121.50,0.57,0.66,0.78,2.08%,0.49,0.11%,1.18%,0.04%,1.23%,0.03%,0.94%,0.02%,0.69%,0.02%,0.04%,0.01%,0.17%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,120.60,121.38,121.88,1.75,1.82,1.87,2.35%,0.12,0.11%,1.24%,0.04%,1.40%,0.03%,1.07%,0.02%,0.82%,0.02%,0.15%,0.01%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.74,243.42,0.00,0.00,0.00,2.21%,0.00,0.11%,1.21%,0.04%,1.31%,0.03%,1.00%,0.02%,0.75%,0.02%,0.09%,0.01%,0.21%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.94,59.99,60.08
25-Jul-2018 05:40:00,10.000,Y,116.94,121.38,121.84,0.57,0.65,0.82,2.09%,0.49,0.13%,1.19%,0.05%,1.21%,0.03%,0.95%,0.03%,0.69%,0.02%,0.04%,0.02%,0.15%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,117.10,121.20,121.90,1.70,1.82,1.93,2.34%,0.12,0.13%,1.24%,0.05%,1.38%,0.03%,1.09%,0.02%,0.81%,0.02%,0.16%,0.02%,0.26%,0.01%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.01%,0.10%,0.02,0.11,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.42,242.92,243.88,0.00,0.00,0.00,2.21%,0.00,0.13%,1.21%,0.05%,1.29%,0.03%,1.02%,0.02%,0.75%,0.02%,0.10%,0.01%,0.20%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,60.00,60.05
25-Jul-2018 05:50:00,10.000,Y,119.06,121.06,121.62,0.57,0.66,0.84,2.14%,0.49,0.12%,1.17%,0.05%,1.31%,0.03%,1.01%,0.03%,0.61%,0.02%,0.08%,0.02%,0.14%,0.01%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,119.22,121.12,121.40,1.71,1.82,1.86,2.39%,0.12,0.12%,1.24%,0.05%,1.47%,0.03%,1.12%,0.03%,0.76%,0.02%,0.18%,0.02%,0.21%,0.01%,0.21%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.58,242.52,243.16,0.00,0.00,0.00,2.26%,0.00,0.12%,1.21%,0.05%,1.39%,0.03%,1.06%,0.03%,0.68%,0.02%,0.12%,0.02%,0.17%,0.01%,0.17%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,60.00,60.05
25-Jul-2018 06:00:00,10.000,Y,119.98,121.04,121.38,0.56,0.64,0.75,2.25%,0.47,0.13%,1.19%,0.04%,1.40%,0.03%,1.09%,0.03%,0.63%,0.02%,0.08%,0.02%,0.13%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.26,0.00,0.16,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.42,121.16,121.64,1.75,1.82,1.87,2.40%,0.12,0.13%,1.22%,0.05%,1.51%,0.03%,1.14%,0.03%,0.72%,0.02%,0.18%,0.02%,0.19%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.46,242.56,243.00,0.00,0.00,0.00,2.32%,0.00,0.13%,1.20%,0.05%,1.45%,0.03%,1.11%,0.03%,0.67%,0.02%,0.12%,0.01%,0.15%,0.01%,0.18%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,60.00,60.04
25-Jul-2018 06:10:00,10.000,Y,119.68,120.56,120.90,0.55,0.63,0.73,2.30%,0.46,0.13%,1.23%,0.05%,1.42%,0.04%,1.13%,0.03%,0.63%,0.02%,0.09%,0.02%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.32,0.00,0.26,0.00,0.16,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.10,120.98,121.62,1.75,1.82,1.87,2.47%,0.12,0.13%,1.26%,0.05%,1.55%,0.04%,1.18%,0.03%,0.72%,0.02%,0.20%,0.02%,0.21%,0.01%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.68,241.90,242.58,0.00,0.00,0.00,2.38%,0.00,0.13%,1.25%,0.05%,1.48%,0.03%,1.15%,0.03%,0.67%,0.02%,0.14%,0.01%,0.17%,0.01%,0.18%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.97,60.01,60.05
25-Jul-2018 06:20:00,10.000,Y,118.72,120.58,120.90,0.54,0.62,0.76,2.31%,0.45,0.13%,1.26%,0.05%,1.46%,0.03%,1.06%,0.03%,0.63%,0.02%,0.09%,0.02%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.26,0.00,0.16,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.24,121.08,121.38,1.74,1.82,1.86,2.52%,0.12,0.13%,1.31%,0.05%,1.61%,0.03%,1.14%,0.03%,0.73%,0.02%,0.22%,0.02%,0.20%,0.01%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.32,242.02,242.60,0.00,0.00,0.00,2.41%,0.00,0.13%,1.29%,0.05%,1.54%,0.03%,1.10%,0.03%,0.68%,0.02%,0.15%,0.02%,0.16%,0.01%,0.19%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.95,60.00,60.05
25-Jul-2018 06:30:00,10.000,Y,119.44,120.48,120.84,0.55,0.62,0.72,2.36%,0.45,0.12%,1.30%,0.05%,1.50%,0.03%,1.07%,0.02%,0.62%,0.02%,0.09%,0.02%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.26,0.00,0.16,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.78,120.68,121.10,1.75,1.81,1.86,2.55%,0.12,0.12%,1.35%,0.05%,1.63%,0.03%,1.15%,0.03%,0.72%,0.02%,0.21%,0.02%,0.20%,0.02%,0.22%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.18,241.50,242.08,0.00,0.00,0.00,2.45%,0.00,0.12%,1.32%,0.05%,1.56%,0.03%,1.11%,0.02%,0.67%,0.02%,0.15%,0.02%,0.16%,0.01%,0.19%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.97,60.00,60.05
25-Jul-2018 06:40:00,10.000,Y,118.72,119.86,120.32,0.54,0.63,0.74,2.34%,0.46,0.14%,1.28%,0.05%,1.48%,0.04%,1.07%,0.03%,0.61%,0.02%,0.10%,0.02%,0.13%,0.01%,0.16%,0.02%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.26,0.00,0.16,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.10,120.50,120.80,1.73,1.81,1.87,2.55%,0.12,0.14%,1.35%,0.06%,1.63%,0.04%,1.16%,0.03%,0.72%,0.02%,0.22%,0.02%,0.20%,0.02%,0.22%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.18,240.70,241.38,0.00,0.00,0.00,2.44%,0.00,0.14%,1.32%,0.05%,1.55%,0.04%,1.11%,0.03%,0.67%,0.02%,0.15%,0.02%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.94,60.00,60.05
25-Jul-2018 06:50:00,10.000,Y,119.04,120.04,120.66,0.55,0.62,0.73,2.39%,0.45,0.12%,1.31%,0.05%,1.48%,0.03%,1.09%,0.02%,0.70%,0.02%,0.10%,0.02%,0.16%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.01%,0.04%,0.00,0.32,0.00,0.26,0.00,0.16,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.44,120.26,120.56,1.73,1.81,1.86,2.53%,0.12,0.12%,1.35%,0.05%,1.57%,0.03%,1.15%,0.03%,0.78%,0.02%,0.21%,0.02%,0.22%,0.01%,0.21%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.02,0.10,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.24,240.64,241.36,0.00,0.00,0.00,2.46%,0.00,0.12%,1.33%,0.05%,1.52%,0.03%,1.12%,0.02%,0.74%,0.02%,0.15%,0.01%,0.18%,0.01%,0.18%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.04
25-Jul-2018 07:00:00,10.000,Y,119.22,120.22,120.72,0.51,0.63,1.00,2.34%,0.46,0.11%,1.31%,0.05%,1.41%,0.03%,1.08%,0.02%,0.70%,0.02%,0.09%,0.01%,0.19%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.66,120.40,120.72,1.73,1.81,9.63,2.59%,0.12,0.11%,1.37%,0.05%,1.58%,0.03%,1.21%,0.02%,0.81%,0.02%,0.24%,0.01%,0.23%,0.01%,0.22%,0.01%,0.10%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.70,240.96,241.48,0.00,0.00,0.00,2.46%,0.00,0.11%,1.34%,0.05%,1.49%,0.03%,1.15%,0.02%,0.75%,0.02%,0.15%,0.01%,0.20%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,192,59.95,59.99,60.05
25-Jul-2018 07:10:00,10.000,Y,118.90,119.88,120.74,0.60,0.73,5.96,2.35%,0.43,0.13%,1.35%,0.05%,1.38%,0.03%,1.11%,0.03%,0.71%,0.02%,0.09%,0.02%,0.19%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,118.92,120.34,121.10,1.78,2.04,5.89,2.69%,0.24,0.13%,1.46%,0.05%,1.58%,0.03%,1.29%,0.03%,0.83%,0.02%,0.26%,0.02%,0.26%,0.02%,0.21%,0.02%,0.14%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.02,0.19,0.00,0.11,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,239.14,240.56,241.86,0.00,0.00,0.00,2.51%,0.00,0.13%,1.40%,0.05%,1.48%,0.03%,1.20%,0.03%,0.77%,0.02%,0.16%,0.01%,0.20%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.982,288,36,59.96,60.00,60.05
25-Jul-2018 07:20:00,10.000,Y,119.14,120.20,120.60,0.60,0.67,0.79,2.38%,0.43,0.14%,1.37%,0.05%,1.39%,0.03%,1.10%,0.03%,0.71%,0.02%,0.07%,0.02%,0.21%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.56,120.64,121.18,0.52,1.50,2.44,2.70%,0.24,0.13%,1.47%,0.05%,1.58%,0.03%,1.30%,0.03%,0.83%,0.02%,0.24%,0.02%,0.28%,0.02%,0.19%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.01,0.19,0.00,0.12,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,239.14,241.18,241.88,0.00,0.00,0.00,2.53%,0.00,0.13%,1.42%,0.05%,1.48%,0.03%,1.20%,0.03%,0.77%,0.02%,0.14%,0.02%,0.22%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.906,240,0,59.95,60.00,60.05
25-Jul-2018 07:30:00,10.000,Y,118.18,119.44,120.28,0.62,1.88,6.11,2.34%,0.42,0.10%,1.32%,0.04%,1.38%,0.03%,1.11%,0.02%,0.68%,0.02%,0.10%,0.01%,0.21%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.16,120.54,121.18,0.57,2.06,11.03,2.67%,0.34,0.10%,1.49%,0.04%,1.56%,0.03%,1.25%,0.02%,0.83%,0.02%,0.23%,0.01%,0.24%,0.01%,0.17%,0.01%,0.16%,0.01%,0.03%,0.01%,0.10%,0.01%,0.12%,0.01%,0.02%,0.04,0.26,0.01,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,238.56,240.32,241.60,0.00,0.00,0.00,2.49%,0.00,0.10%,1.41%,0.04%,1.47%,0.03%,1.18%,0.02%,0.76%,0.02%,0.14%,0.01%,0.21%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.962,420,108,59.91,59.99,60.03
25-Jul-2018 07:40:00,10.000,Y,119.00,120.14,120.96,0.59,1.73,5.79,2.36%,0.42,0.12%,1.34%,0.05%,1.39%,0.03%,1.10%,0.02%,0.72%,0.02%,0.10%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.96,120.90,121.70,2.19,2.38,2.72,2.69%,0.33,0.12%,1.51%,0.05%,1.58%,0.03%,1.23%,0.02%,0.86%,0.02%,0.26%,0.02%,0.26%,0.01%,0.19%,0.02%,0.16%,0.01%,0.03%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.04,0.24,0.01,0.13,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.80,241.38,242.68,0.00,0.00,0.00,2.52%,0.00,0.12%,1.42%,0.05%,1.48%,0.03%,1.16%,0.02%,0.79%,0.02%,0.16%,0.02%,0.23%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.910,432,156,59.96,60.00,60.04
25-Jul-2018 07:50:00,10.000,Y,119.92,121.02,121.60,0.59,1.41,2.14,2.45%,0.42,0.19%,1.39%,0.07%,1.46%,0.05%,1.10%,0.04%,0.73%,0.03%,0.11%,0.02%,0.24%,0.02%,0.14%,0.02%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.02,120.60,121.62,2.27,5.65,9.77,2.76%,0.36,0.19%,1.54%,0.07%,1.64%,0.05%,1.23%,0.04%,0.87%,0.03%,0.26%,0.02%,0.27%,0.02%,0.19%,0.02%,0.15%,0.02%,0.02%,0.02%,0.10%,0.01%,0.11%,0.01%,0.02%,0.04,0.29,0.01,0.11,0.00,0.10,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.62,241.94,242.74,0.00,0.00,0.00,2.59%,0.00,0.19%,1.47%,0.07%,1.55%,0.05%,1.16%,0.04%,0.80%,0.03%,0.16%,0.02%,0.23%,0.02%,0.16%,0.02%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.952,804,156,59.98,60.04,60.10
25-Jul-2018 08:00:00,10.000,Y,119.74,120.74,121.50,0.59,1.72,6.72,2.44%,0.41,0.11%,1.41%,0.04%,1.43%,0.03%,1.10%,0.02%,0.76%,0.02%,0.08%,0.02%,0.23%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,119.38,121.00,122.22,2.13,3.93,9.74,2.72%,0.32,0.11%,1.58%,0.04%,1.56%,0.03%,1.18%,0.02%,0.89%,0.02%,0.24%,0.02%,0.26%,0.01%,0.20%,0.01%,0.16%,0.01%,0.02%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.03,0.23,0.01,0.12,0.00,0.10,0.00,0.10,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.68,242.08,244.02,0.00,0.00,0.00,2.57%,0.00,0.11%,1.50%,0.04%,1.49%,0.03%,1.14%,0.02%,0.83%,0.02%,0.14%,0.01%,0.22%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.931,624,156,59.92,60.00,60.06
25-Jul-2018 08:10:00,10.000,Y,119.44,120.44,121.16,1.94,2.03,2.16,2.43%,0.41,0.15%,1.42%,0.05%,1.40%,0.03%,1.09%,0.03%,0.77%,0.02%,0.07%,0.02%,0.23%,0.02%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,119.30,120.90,121.36,2.22,2.93,9.83,2.70%,0.36,0.15%,1.61%,0.05%,1.52%,0.03%,1.16%,0.03%,0.89%,0.02%,0.24%,0.02%,0.27%,0.02%,0.19%,0.02%,0.15%,0.01%,0.02%,0.01%,0.11%,0.01%,0.11%,0.01%,0.02%,0.03,0.28,0.01,0.15,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.28,241.68,242.40,0.00,0.00,0.00,2.56%,0.00,0.15%,1.52%,0.05%,1.46%,0.03%,1.12%,0.03%,0.83%,0.02%,0.14%,0.02%,0.23%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.930,540,156,59.97,60.01,60.06
25-Jul-2018 08:20:00,10.000,Y,118.86,119.90,120.52,1.94,2.03,2.13,2.42%,0.41,0.14%,1.44%,0.06%,1.40%,0.04%,1.07%,0.03%,0.75%,0.02%,0.07%,0.02%,0.22%,0.02%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,119.28,120.90,121.26,2.20,2.69,9.65,2.74%,0.36,0.14%,1.62%,0.06%,1.57%,0.04%,1.18%,0.03%,0.89%,0.02%,0.23%,0.02%,0.28%,0.02%,0.19%,0.02%,0.15%,0.01%,0.02%,0.01%,0.11%,0.01%,0.12%,0.01%,0.02%,0.03,0.28,0.01,0.15,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.62,241.14,241.68,0.00,0.00,0.00,2.57%,0.00,0.14%,1.53%,0.06%,1.48%,0.04%,1.12%,0.03%,0.82%,0.02%,0.13%,0.02%,0.23%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.928,504,156,59.96,60.01,60.07
25-Jul-2018 08:30:00,10.000,Y,118.62,119.52,120.10,1.93,2.03,2.14,2.43%,0.41,0.11%,1.46%,0.04%,1.41%,0.03%,1.06%,0.03%,0.74%,0.02%,0.07%,0.01%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,119.14,120.72,121.12,2.03,2.77,9.66,2.78%,0.35,0.11%,1.67%,0.05%,1.58%,0.03%,1.18%,0.03%,0.88%,0.02%,0.25%,0.02%,0.30%,0.01%,0.20%,0.01%,0.14%,0.01%,0.01%,0.01%,0.11%,0.01%,0.11%,0.01%,0.02%,0.03,0.27,0.01,0.14,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.26,240.58,241.02,0.00,0.00,0.00,2.60%,0.00,0.11%,1.57%,0.04%,1.50%,0.03%,1.12%,0.02%,0.81%,0.02%,0.14%,0.01%,0.25%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.928,516,156,59.96,59.99,60.03
25-Jul-2018 08:40:00,10.000,Y,118.60,119.76,120.50,0.60,1.71,2.14,2.50%,0.41,0.12%,1.51%,0.05%,1.47%,0.04%,1.08%,0.03%,0.73%,0.03%,0.07%,0.02%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,119.02,120.52,121.08,2.10,2.68,9.84,2.80%,0.35,0.12%,1.69%,0.05%,1.62%,0.04%,1.18%,0.03%,0.85%,0.03%,0.25%,0.02%,0.30%,0.02%,0.20%,0.01%,0.14%,0.01%,0.01%,0.01%,0.11%,0.01%,0.11%,0.01%,0.03%,0.03,0.28,0.01,0.15,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.20,240.64,241.12,0.00,0.00,0.00,2.64%,0.00,0.12%,1.60%,0.05%,1.54%,0.04%,1.13%,0.03%,0.79%,0.03%,0.15%,0.02%,0.25%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.906,456,156,59.97,60.00,60.05
25-Jul-2018 08:50:00,10.000,Y,118.26,119.32,119.90,0.60,0.67,0.76,2.53%,0.42,0.12%,1.51%,0.05%,1.52%,0.04%,1.09%,0.03%,0.71%,0.02%,0.09%,0.01%,0.23%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,119.36,120.48,121.10,2.19,2.45,9.64,2.83%,0.36,0.12%,1.72%,0.05%,1.65%,0.04%,1.18%,0.03%,0.84%,0.02%,0.24%,0.02%,0.27%,0.01%,0.19%,0.01%,0.14%,0.01%,0.02%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.03,0.29,0.01,0.15,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.96,240.12,240.72,0.00,0.00,0.00,2.67%,0.00,0.12%,1.62%,0.05%,1.58%,0.04%,1.13%,0.03%,0.77%,0.02%,0.15%,0.01%,0.23%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.832,300,168,59.96,60.00,60.04
25-Jul-2018 09:00:00,10.000,Y,118.72,119.76,120.16,0.59,0.67,0.79,2.56%,0.42,0.11%,1.54%,0.04%,1.51%,0.03%,1.13%,0.03%,0.70%,0.02%,0.08%,0.02%,0.24%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.22,120.08,120.48,2.17,2.26,2.63,2.85%,0.35,0.11%,1.77%,0.04%,1.62%,0.03%,1.21%,0.03%,0.82%,0.02%,0.26%,0.02%,0.30%,0.01%,0.19%,0.01%,0.15%,0.01%,0.02%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.03,0.28,0.01,0.15,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.72,240.18,240.80,0.00,0.00,0.00,2.70%,0.00,0.11%,1.65%,0.04%,1.56%,0.03%,1.17%,0.03%,0.76%,0.02%,0.16%,0.02%,0.25%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.826,276,168,59.94,59.99,60.05
25-Jul-2018 09:10:00,10.000,Y,115.94,119.24,119.84,0.59,0.67,0.80,2.49%,0.43,0.12%,1.57%,0.05%,1.44%,0.03%,1.05%,0.03%,0.67%,0.02%,0.07%,0.01%,0.23%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.32,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.02,0.00,0.02,116.20,119.76,120.92,2.14,2.26,2.72,2.90%,0.35,0.13%,1.83%,0.05%,1.63%,0.03%,1.19%,0.03%,0.83%,0.02%,0.26%,0.02%,0.34%,0.01%,0.19%,0.01%,0.13%,0.01%,0.02%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.03,0.28,0.01,0.15,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,232.48,239.34,240.92,0.00,0.00,0.00,2.69%,0.00,0.12%,1.70%,0.05%,1.53%,0.03%,1.12%,0.03%,0.75%,0.02%,0.16%,0.02%,0.27%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.827,276,156,59.97,60.00,60.05
25-Jul-2018 09:20:00,10.000,Y,116.20,119.08,119.54,0.60,0.68,0.80,2.39%,0.43,0.13%,1.60%,0.05%,1.30%,0.04%,0.94%,0.03%,0.69%,0.02%,0.07%,0.02%,0.20%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,117.12,119.46,120.32,2.15,2.25,2.63,2.86%,0.35,0.13%,1.84%,0.05%,1.59%,0.04%,1.15%,0.03%,0.84%,0.02%,0.25%,0.02%,0.31%,0.01%,0.19%,0.02%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,233.90,238.88,240.22,0.00,0.00,0.00,2.62%,0.00,0.13%,1.72%,0.05%,1.44%,0.04%,1.04%,0.03%,0.77%,0.02%,0.15%,0.02%,0.24%,0.01%,0.15%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.828,276,156,59.96,60.00,60.06
25-Jul-2018 09:30:00,10.000,Y,117.60,118.82,119.36,0.59,0.68,0.80,2.40%,0.43,0.11%,1.63%,0.05%,1.32%,0.03%,0.89%,0.03%,0.67%,0.02%,0.06%,0.01%,0.20%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,118.66,119.48,120.24,2.15,2.33,2.64,2.87%,0.34,0.11%,1.86%,0.05%,1.61%,0.03%,1.11%,0.03%,0.81%,0.02%,0.26%,0.02%,0.31%,0.01%,0.18%,0.01%,0.13%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.03,0.27,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.36,238.64,239.94,0.00,0.00,0.00,2.62%,0.00,0.11%,1.75%,0.05%,1.47%,0.03%,1.00%,0.03%,0.74%,0.02%,0.15%,0.01%,0.24%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.839,288,156,59.95,59.99,60.05
25-Jul-2018 09:40:00,10.000,Y,118.14,119.04,119.32,0.61,0.68,0.78,2.42%,0.44,0.14%,1.65%,0.05%,1.34%,0.04%,0.89%,0.03%,0.67%,0.02%,0.08%,0.02%,0.21%,0.01%,0.11%,0.02%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.88,119.94,120.42,2.18,2.36,2.83,2.86%,0.32,0.14%,1.86%,0.05%,1.59%,0.04%,1.09%,0.03%,0.82%,0.02%,0.26%,0.02%,0.32%,0.01%,0.19%,0.02%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.03,0.23,0.01,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.06,239.30,239.90,0.00,0.00,0.00,2.63%,0.00,0.14%,1.75%,0.05%,1.47%,0.04%,0.99%,0.03%,0.74%,0.02%,0.17%,0.02%,0.25%,0.01%,0.15%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.843,288,168,59.96,60.01,60.08
25-Jul-2018 09:50:00,10.000,Y,118.04,119.04,119.66,0.59,0.68,0.79,2.40%,0.44,0.11%,1.62%,0.05%,1.33%,0.03%,0.90%,0.03%,0.66%,0.02%,0.07%,0.01%,0.21%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,118.38,119.36,119.80,2.29,2.39,2.86,2.83%,0.36,0.11%,1.87%,0.05%,1.55%,0.03%,1.07%,0.02%,0.84%,0.02%,0.23%,0.02%,0.32%,0.01%,0.19%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.03,0.29,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.60,238.72,239.30,0.00,0.00,0.00,2.61%,0.00,0.11%,1.75%,0.05%,1.44%,0.03%,0.98%,0.02%,0.75%,0.02%,0.15%,0.01%,0.25%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.846,288,156,59.94,59.99,60.04
25-Jul-2018 10:00:00,10.000,Y,117.98,119.32,119.70,0.57,0.67,0.80,2.40%,0.43,0.11%,1.62%,0.04%,1.32%,0.03%,0.91%,0.02%,0.68%,0.02%,0.06%,0.02%,0.20%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,117.86,119.18,119.80,2.27,2.40,2.84,2.81%,0.36,0.11%,1.88%,0.04%,1.50%,0.03%,1.06%,0.02%,0.85%,0.02%,0.23%,0.02%,0.32%,0.01%,0.19%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.03,0.28,0.01,0.16,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.20,238.86,239.78,0.00,0.00,0.00,2.60%,0.00,0.11%,1.75%,0.04%,1.41%,0.03%,0.98%,0.02%,0.76%,0.02%,0.13%,0.02%,0.25%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.848,288,156,59.95,59.99,60.05
25-Jul-2018 10:10:00,10.000,Y,118.20,119.26,119.62,0.59,0.68,0.79,2.43%,0.43,0.12%,1.64%,0.04%,1.34%,0.03%,0.93%,0.03%,0.69%,0.02%,0.08%,0.02%,0.20%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,118.40,119.28,119.76,2.32,2.41,2.82,2.76%,0.36,0.12%,1.87%,0.05%,1.45%,0.03%,1.03%,0.03%,0.86%,0.02%,0.22%,0.02%,0.31%,0.01%,0.18%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.03,0.28,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.44,238.88,239.46,0.00,0.00,0.00,2.59%,0.00,0.12%,1.75%,0.05%,1.39%,0.03%,0.98%,0.02%,0.77%,0.02%,0.15%,0.01%,0.25%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.847,288,156,59.96,60.00,60.03
25-Jul-2018 10:20:00,10.000,Y,118.46,119.28,119.70,0.61,0.68,0.78,2.42%,0.43,0.12%,1.60%,0.05%,1.37%,0.03%,0.92%,0.03%,0.69%,0.02%,0.08%,0.02%,0.20%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.48,119.36,119.76,2.30,2.40,2.86,2.75%,0.36,0.12%,1.85%,0.05%,1.47%,0.03%,1.01%,0.03%,0.84%,0.02%,0.21%,0.02%,0.32%,0.01%,0.16%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.03,0.28,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.94,238.98,239.64,0.00,0.00,0.00,2.58%,0.00,0.12%,1.73%,0.05%,1.42%,0.03%,0.96%,0.03%,0.76%,0.02%,0.14%,0.02%,0.26%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.846,288,156,59.96,60.00,60.05
25-Jul-2018 10:30:00,10.000,Y,117.70,119.02,119.60,0.59,0.68,0.79,2.38%,0.43,0.13%,1.57%,0.05%,1.37%,0.04%,0.88%,0.03%,0.68%,0.02%,0.09%,0.02%,0.19%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.52,119.36,119.82,2.29,2.39,2.75,2.71%,0.36,0.13%,1.81%,0.05%,1.48%,0.04%,0.99%,0.03%,0.82%,0.02%,0.21%,0.02%,0.31%,0.01%,0.15%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.03,0.28,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.26,238.72,239.60,0.00,0.00,0.00,2.54%,0.00,0.13%,1.69%,0.05%,1.42%,0.04%,0.93%,0.03%,0.75%,0.02%,0.15%,0.01%,0.24%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.846,288,156,59.97,60.00,60.04
25-Jul-2018 10:40:00,10.000,Y,117.66,118.52,119.02,0.60,0.68,0.80,2.34%,0.44,0.11%,1.59%,0.04%,1.32%,0.03%,0.85%,0.02%,0.65%,0.02%,0.08%,0.01%,0.18%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.70,119.48,120.00,2.31,2.44,2.82,2.67%,0.42,0.10%,1.80%,0.04%,1.45%,0.02%,0.98%,0.02%,0.81%,0.02%,0.20%,0.02%,0.29%,0.01%,0.14%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.03,0.33,0.01,0.19,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,237.30,238.34,238.94,0.00,0.00,0.00,2.50%,0.00,0.10%,1.69%,0.04%,1.38%,0.02%,0.92%,0.02%,0.73%,0.02%,0.14%,0.01%,0.23%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.847,300,156,59.96,59.99,60.06
25-Jul-2018 10:50:00,10.000,Y,118.22,119.36,119.72,0.60,0.68,0.78,2.43%,0.43,0.12%,1.64%,0.05%,1.39%,0.03%,0.89%,0.03%,0.66%,0.02%,0.09%,0.02%,0.19%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.82,119.94,120.30,2.35,2.46,2.95,2.72%,0.45,0.12%,1.82%,0.05%,1.46%,0.03%,0.99%,0.03%,0.86%,0.02%,0.20%,0.02%,0.29%,0.01%,0.14%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.03,0.35,0.01,0.20,0.00,0.11,0.00,0.10,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,237.86,239.64,240.12,0.00,0.00,0.00,2.57%,0.00,0.12%,1.73%,0.05%,1.42%,0.03%,0.94%,0.03%,0.76%,0.02%,0.14%,0.01%,0.23%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.846,300,156,59.94,59.99,60.04
25-Jul-2018 11:00:00,10.000,Y,118.22,119.36,120.02,0.60,0.88,6.33,2.44%,0.43,0.13%,1.65%,0.05%,1.35%,0.04%,0.90%,0.03%,0.67%,0.02%,0.08%,0.02%,0.20%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,118.86,119.84,120.46,2.36,2.45,2.90,2.75%,0.44,0.13%,1.88%,0.05%,1.45%,0.04%,0.99%,0.03%,0.85%,0.02%,0.18%,0.02%,0.28%,0.01%,0.14%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.01%,0.03,0.34,0.01,0.20,0.00,0.11,0.00,0.10,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,238.16,239.56,240.12,0.00,0.00,0.00,2.58%,0.00,0.13%,1.77%,0.05%,1.40%,0.04%,0.94%,0.03%,0.76%,0.02%,0.13%,0.02%,0.23%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.858,324,156,59.96,60.00,60.06
25-Jul-2018 11:10:00,10.000,Y,113.46,118.78,119.18,1.68,2.03,2.22,2.42%,0.41,0.13%,1.66%,0.05%,1.35%,0.03%,0.88%,0.03%,0.63%,0.02%,0.10%,0.02%,0.20%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,113.98,119.62,120.20,2.06,2.34,2.75,2.78%,0.42,0.13%,1.93%,0.05%,1.47%,0.03%,0.98%,0.03%,0.81%,0.02%,0.21%,0.02%,0.30%,0.01%,0.14%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.01%,0.03,0.33,0.01,0.20,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,227.78,238.74,239.64,0.00,0.00,0.00,2.59%,0.00,0.13%,1.79%,0.05%,1.41%,0.03%,0.93%,0.02%,0.72%,0.02%,0.15%,0.02%,0.24%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.927,456,156,59.96,60.00,60.05
25-Jul-2018 11:20:00,10.000,Y,118.00,118.92,119.28,1.93,2.03,2.15,2.46%,0.42,0.12%,1.70%,0.05%,1.36%,0.03%,0.90%,0.03%,0.62%,0.02%,0.08%,0.02%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,118.46,119.34,119.80,2.07,2.31,2.75,2.84%,0.39,0.12%,1.99%,0.05%,1.51%,0.03%,1.00%,0.03%,0.80%,0.02%,0.20%,0.02%,0.30%,0.01%,0.15%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.03,0.30,0.01,0.19,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.54,238.62,239.22,0.00,0.00,0.00,2.64%,0.00,0.12%,1.84%,0.05%,1.43%,0.03%,0.95%,0.03%,0.71%,0.02%,0.13%,0.02%,0.25%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.927,456,156,59.96,60.00,60.04
25-Jul-2018 11:30:00,10.000,Y,117.84,119.60,120.28,1.94,2.03,2.14,2.53%,0.41,0.13%,1.78%,0.05%,1.38%,0.03%,0.89%,0.03%,0.67%,0.02%,0.05%,0.02%,0.23%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.11,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.74,120.10,120.64,2.07,2.30,2.77,2.83%,0.35,0.13%,1.96%,0.05%,1.53%,0.03%,0.99%,0.03%,0.79%,0.02%,0.18%,0.02%,0.27%,0.02%,0.14%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.03,0.27,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.28,240.04,240.84,0.00,0.00,0.00,2.67%,0.00,0.13%,1.87%,0.05%,1.45%,0.03%,0.94%,0.03%,0.73%,0.02%,0.10%,0.02%,0.24%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.927,456,156,59.96,60.00,60.04
25-Jul-2018 11:40:00,10.000,Y,118.80,119.68,120.04,1.92,2.03,2.14,2.54%,0.40,0.14%,1.75%,0.05%,1.41%,0.04%,0.90%,0.03%,0.67%,0.02%,0.06%,0.02%,0.25%,0.02%,0.06%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.16,0.00,0.13,0.00,0.11,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.44,120.44,120.98,2.23,2.32,2.65,2.95%,0.36,0.13%,2.03%,0.05%,1.63%,0.04%,1.00%,0.03%,0.84%,0.02%,0.19%,0.02%,0.30%,0.02%,0.17%,0.01%,0.10%,0.01%,0.02%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.03,0.29,0.01,0.17,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.26,240.46,241.02,0.00,0.00,0.00,2.73%,0.00,0.14%,1.89%,0.05%,1.52%,0.04%,0.95%,0.03%,0.75%,0.02%,0.10%,0.02%,0.27%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.927,456,156,59.95,60.00,60.03
25-Jul-2018 11:50:00,10.000,Y,118.98,119.78,120.18,1.93,2.03,2.15,2.59%,0.41,0.11%,1.78%,0.04%,1.47%,0.03%,0.88%,0.03%,0.66%,0.02%,0.09%,0.01%,0.26%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.62,120.52,121.00,2.09,2.30,2.71,3.05%,0.35,0.11%,2.08%,0.04%,1.72%,0.03%,1.02%,0.02%,0.87%,0.02%,0.22%,0.02%,0.33%,0.01%,0.20%,0.01%,0.11%,0.01%,0.03%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.42,240.64,241.22,0.00,0.00,0.00,2.81%,0.00,0.11%,1.93%,0.04%,1.59%,0.03%,0.95%,0.02%,0.77%,0.02%,0.12%,0.01%,0.28%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.926,456,156,59.94,59.99,60.04
25-Jul-2018 12:00:00,10.000,Y,118.96,119.94,120.68,1.94,2.03,2.16,2.59%,0.41,0.13%,1.77%,0.05%,1.48%,0.03%,0.90%,0.03%,0.67%,0.02%,0.10%,0.02%,0.27%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.36,120.70,121.18,2.07,2.19,2.46,3.11%,0.26,0.12%,2.11%,0.05%,1.75%,0.03%,1.04%,0.02%,0.89%,0.02%,0.23%,0.02%,0.35%,0.02%,0.22%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.03,0.17,0.01,0.10,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.94,240.98,241.58,0.00,0.00,0.00,2.84%,0.00,0.12%,1.94%,0.05%,1.62%,0.03%,0.97%,0.02%,0.78%,0.02%,0.13%,0.02%,0.30%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.924,444,168,59.97,60.00,60.05
25-Jul-2018 12:10:00,10.000,Y,116.76,119.52,120.48,0.63,1.87,4.81,2.69%,0.42,0.13%,1.87%,0.05%,1.52%,0.03%,0.90%,0.03%,0.67%,0.02%,0.10%,0.02%,0.29%,0.02%,0.05%,0.02%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01,0.32,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.50,120.66,121.86,2.16,2.29,2.73,3.19%,0.34,0.13%,2.19%,0.05%,1.80%,0.04%,1.03%,0.03%,0.86%,0.02%,0.24%,0.02%,0.35%,0.02%,0.22%,0.02%,0.11%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.03,0.26,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,235.60,240.52,242.32,0.00,0.00,0.00,2.93%,0.00,0.13%,2.03%,0.05%,1.66%,0.04%,0.96%,0.03%,0.77%,0.02%,0.13%,0.02%,0.31%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.913,432,156,59.95,60.00,60.06
