Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 12:20:00,10.000,Y,118.96,120.10,120.58,0.60,0.68,0.79,2.73%,0.43,0.11%,1.89%,0.05%,1.55%,0.03%,0.92%,0.02%,0.68%,0.02%,0.09%,0.01%,0.30%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.40,120.72,121.38,2.06,2.27,2.69,3.14%,0.33,0.11%,2.14%,0.04%,1.78%,0.03%,1.05%,0.02%,0.86%,0.02%,0.25%,0.01%,0.34%,0.01%,0.22%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.03,0.25,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.74,241.16,241.88,0.00,0.00,0.00,2.92%,0.00,0.10%,2.01%,0.04%,1.67%,0.03%,0.98%,0.02%,0.77%,0.02%,0.14%,0.01%,0.31%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.96,59.99,60.04
25-Jul-2018 12:30:00,10.000,Y,119.10,120.46,120.96,0.57,0.68,0.79,2.80%,0.43,0.14%,1.89%,0.05%,1.63%,0.03%,0.98%,0.03%,0.68%,0.02%,0.15%,0.02%,0.28%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.32,0.00,0.19,0.00,0.16,0.00,0.14,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.44,120.74,121.48,2.07,2.25,2.71,3.20%,0.31,0.14%,2.18%,0.05%,1.82%,0.03%,1.05%,0.03%,0.86%,0.02%,0.24%,0.02%,0.32%,0.02%,0.22%,0.01%,0.09%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.03,0.23,0.01,0.14,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.22,241.54,242.42,0.00,0.00,0.00,2.99%,0.00,0.13%,2.04%,0.05%,1.73%,0.03%,1.01%,0.03%,0.77%,0.02%,0.16%,0.02%,0.30%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.820,276,168,59.96,60.01,60.05
25-Jul-2018 12:40:00,10.000,Y,118.64,119.98,120.76,0.59,0.68,0.79,2.82%,0.43,0.14%,1.92%,0.05%,1.62%,0.04%,1.00%,0.03%,0.71%,0.02%,0.12%,0.02%,0.27%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,119.72,121.18,121.88,2.06,2.20,2.42,3.18%,0.28,0.13%,2.16%,0.06%,1.82%,0.04%,1.06%,0.03%,0.85%,0.02%,0.25%,0.02%,0.33%,0.02%,0.20%,0.01%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.03,0.19,0.01,0.12,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.10,241.50,242.18,0.00,0.00,0.00,2.99%,0.00,0.13%,2.04%,0.05%,1.72%,0.04%,1.02%,0.03%,0.78%,0.02%,0.16%,0.02%,0.29%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.814,264,168,59.95,60.01,60.06
25-Jul-2018 12:50:00,10.000,Y,119.62,120.56,121.02,0.59,0.67,0.79,2.85%,0.43,0.10%,1.92%,0.04%,1.64%,0.03%,1.02%,0.02%,0.74%,0.02%,0.11%,0.01%,0.28%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.06,121.18,121.72,2.19,2.28,2.69,3.17%,0.33,0.10%,2.14%,0.04%,1.81%,0.03%,1.08%,0.02%,0.87%,0.02%,0.27%,0.01%,0.35%,0.01%,0.19%,0.01%,0.07%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.03,0.26,0.01,0.15,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.56,242.08,242.74,0.00,0.00,0.00,3.00%,0.00,0.10%,2.03%,0.04%,1.72%,0.02%,1.05%,0.02%,0.81%,0.02%,0.18%,0.01%,0.31%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.820,276,168,59.95,59.99,60.03
25-Jul-2018 13:00:00,10.000,Y,119.72,120.82,121.60,0.59,0.67,0.78,2.94%,0.43,0.13%,1.98%,0.05%,1.70%,0.04%,1.02%,0.03%,0.76%,0.02%,0.10%,0.02%,0.29%,0.02%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.31,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,118.90,121.60,122.22,2.20,2.36,21.48,3.18%,0.40,0.13%,2.12%,0.06%,1.82%,0.03%,1.11%,0.03%,0.89%,0.02%,0.26%,0.02%,0.34%,0.02%,0.18%,0.01%,0.08%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.03,0.32,0.01,0.18,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.82,242.76,243.34,0.00,0.00,0.00,3.05%,0.00,0.13%,2.05%,0.05%,1.76%,0.03%,1.06%,0.03%,0.83%,0.02%,0.17%,0.02%,0.31%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.819,288,168,59.95,60.00,60.05
25-Jul-2018 13:10:00,10.000,Y,120.00,121.12,121.80,0.59,0.76,6.40,2.84%,0.42,0.11%,1.91%,0.05%,1.64%,0.03%,1.00%,0.02%,0.77%,0.02%,0.12%,0.01%,0.27%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.40,121.44,121.74,2.58,2.69,3.15,3.25%,0.69,0.11%,2.16%,0.05%,1.87%,0.03%,1.11%,0.02%,0.90%,0.02%,0.28%,0.01%,0.37%,0.01%,0.20%,0.01%,0.10%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.03,0.58,0.01,0.33,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.02,0.00,0.05,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.02,241.74,242.90,243.52,0.00,0.00,0.00,3.03%,0.00,0.11%,2.04%,0.05%,1.75%,0.03%,1.05%,0.02%,0.83%,0.02%,0.18%,0.01%,0.31%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.831,336,168,59.95,60.00,60.05
25-Jul-2018 13:20:00,10.000,Y,119.90,121.04,121.58,0.60,1.45,5.66,2.92%,0.41,0.13%,1.94%,0.06%,1.71%,0.03%,1.01%,0.03%,0.79%,0.02%,0.13%,0.02%,0.29%,0.02%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.31,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.56,121.56,121.96,2.19,2.52,3.13,3.21%,0.55,0.13%,2.15%,0.05%,1.85%,0.04%,1.07%,0.03%,0.91%,0.02%,0.25%,0.02%,0.35%,0.01%,0.19%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.03,0.46,0.01,0.26,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.02,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,241.78,242.92,243.76,0.00,0.00,0.00,3.06%,0.00,0.13%,2.04%,0.06%,1.78%,0.03%,1.04%,0.03%,0.85%,0.02%,0.17%,0.02%,0.31%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.874,408,168,59.94,60.00,60.04
25-Jul-2018 13:30:00,10.000,Y,118.80,120.68,121.16,0.59,0.67,0.79,2.89%,0.42,0.09%,1.92%,0.04%,1.69%,0.03%,1.00%,0.02%,0.82%,0.02%,0.14%,0.01%,0.29%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.34,121.84,122.62,2.19,2.27,2.44,3.18%,0.33,0.09%,2.11%,0.04%,1.83%,0.03%,1.08%,0.02%,0.93%,0.02%,0.25%,0.01%,0.34%,0.01%,0.19%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.03,0.26,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.48,242.86,243.94,0.00,0.00,0.00,3.03%,0.00,0.09%,2.02%,0.04%,1.76%,0.03%,1.04%,0.02%,0.87%,0.02%,0.18%,0.01%,0.31%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.816,276,168,59.91,59.98,60.03
25-Jul-2018 13:40:00,10.000,Y,119.90,120.96,121.40,0.58,0.67,0.80,2.86%,0.42,0.13%,1.88%,0.05%,1.65%,0.03%,1.02%,0.03%,0.83%,0.02%,0.13%,0.02%,0.30%,0.02%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.60,121.52,122.08,2.19,2.29,2.55,3.20%,0.33,0.13%,2.17%,0.05%,1.79%,0.03%,1.05%,0.03%,0.97%,0.02%,0.23%,0.02%,0.34%,0.01%,0.20%,0.01%,0.09%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.03,0.26,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.56,242.82,243.48,0.00,0.00,0.00,3.02%,0.00,0.13%,2.02%,0.05%,1.72%,0.03%,1.03%,0.03%,0.90%,0.02%,0.16%,0.01%,0.32%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.820,276,168,59.96,60.00,60.04
25-Jul-2018 13:50:00,10.000,Y,120.08,121.30,121.98,0.59,0.80,6.45,2.88%,0.42,0.14%,1.89%,0.05%,1.65%,0.03%,1.03%,0.03%,0.88%,0.02%,0.14%,0.02%,0.31%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.31,0.00,0.19,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.12,121.50,122.00,2.20,2.28,2.49,3.16%,0.34,0.13%,2.14%,0.05%,1.75%,0.03%,1.03%,0.03%,0.99%,0.02%,0.25%,0.02%,0.34%,0.02%,0.20%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.03,0.26,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.62,243.14,244.00,0.00,0.00,0.00,3.01%,0.00,0.13%,2.01%,0.05%,1.70%,0.03%,1.03%,0.03%,0.93%,0.02%,0.18%,0.02%,0.32%,0.02%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.829,288,168,59.96,60.00,60.06
25-Jul-2018 14:00:00,10.000,Y,119.74,121.06,121.60,0.60,0.74,1.51,2.82%,0.43,0.16%,1.84%,0.06%,1.61%,0.04%,1.02%,0.03%,0.85%,0.02%,0.18%,0.02%,0.31%,0.02%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.94,120.88,121.54,2.16,2.26,2.48,3.16%,0.38,0.16%,2.13%,0.06%,1.73%,0.04%,1.06%,0.03%,1.00%,0.03%,0.28%,0.02%,0.34%,0.02%,0.21%,0.02%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01,0.34,0.00,0.12,0.00,0.04,0.00,0.09,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.98,242.26,242.90,0.00,0.00,0.00,2.98%,0.00,0.15%,1.98%,0.06%,1.67%,0.04%,1.04%,0.03%,0.92%,0.03%,0.20%,0.02%,0.32%,0.02%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,-0.971,336,0,59.98,60.02,60.05
25-Jul-2018 14:10:00,10.000,Y,119.18,120.52,121.14,0.59,0.69,2.21,2.72%,0.43,0.18%,1.76%,0.07%,1.55%,0.04%,1.00%,0.03%,0.81%,0.03%,0.18%,0.02%,0.29%,0.02%,0.07%,0.02%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.78,121.10,121.88,0.61,1.50,2.81,3.25%,0.41,0.18%,2.16%,0.07%,1.83%,0.05%,1.09%,0.04%,1.01%,0.03%,0.29%,0.02%,0.35%,0.02%,0.23%,0.02%,0.10%,0.02%,0.06%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01,0.36,0.00,0.13,0.00,0.04,0.00,0.09,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.30,241.96,242.82,0.00,0.00,0.00,2.97%,0.00,0.18%,1.96%,0.07%,1.69%,0.04%,1.05%,0.03%,0.91%,0.03%,0.21%,0.02%,0.31%,0.02%,0.15%,0.02%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.870,228,0,59.97,60.03,60.08
25-Jul-2018 14:20:00,10.000,Y,119.74,120.62,121.28,0.59,0.67,0.77,2.77%,0.43,0.14%,1.78%,0.06%,1.60%,0.04%,1.02%,0.03%,0.84%,0.02%,0.18%,0.02%,0.30%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.34,121.46,122.10,0.80,2.55,10.96,3.25%,0.37,0.15%,2.13%,0.05%,1.82%,0.04%,1.11%,0.03%,1.07%,0.02%,0.29%,0.02%,0.39%,0.02%,0.24%,0.02%,0.10%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.05,0.30,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.26,242.42,243.24,0.00,0.00,0.00,3.01%,0.00,0.14%,1.95%,0.05%,1.71%,0.04%,1.06%,0.03%,0.96%,0.02%,0.21%,0.02%,0.34%,0.02%,0.16%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.882,324,156,59.98,60.01,60.04
25-Jul-2018 14:30:00,10.000,Y,119.60,120.72,121.24,0.60,0.68,0.80,2.86%,0.44,0.14%,1.83%,0.05%,1.73%,0.03%,1.02%,0.03%,0.80%,0.02%,0.17%,0.02%,0.27%,0.02%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.32,0.00,0.20,0.00,0.16,0.00,0.14,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,120.36,121.32,121.76,2.38,2.50,2.67,3.28%,0.35,0.14%,2.18%,0.06%,1.87%,0.04%,1.04%,0.03%,1.03%,0.03%,0.25%,0.02%,0.38%,0.02%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.05,0.28,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.96,242.38,242.96,0.00,0.00,0.00,3.06%,0.00,0.14%,2.00%,0.05%,1.80%,0.03%,1.03%,0.03%,0.92%,0.02%,0.20%,0.02%,0.32%,0.02%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.847,312,168,59.97,60.01,60.05
25-Jul-2018 14:40:00,10.000,Y,119.80,120.96,121.32,0.60,0.67,0.77,2.84%,0.43,0.15%,1.86%,0.05%,1.65%,0.03%,1.01%,0.03%,0.83%,0.02%,0.17%,0.02%,0.25%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.32,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.28,121.50,121.94,2.34,2.42,2.63,3.18%,0.36,0.15%,2.16%,0.06%,1.73%,0.03%,1.02%,0.03%,1.07%,0.02%,0.23%,0.02%,0.37%,0.02%,0.19%,0.02%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.04,0.28,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.42,242.80,243.52,0.00,0.00,0.00,3.00%,0.00,0.15%,2.01%,0.06%,1.69%,0.03%,1.01%,0.03%,0.95%,0.02%,0.19%,0.02%,0.31%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.838,300,168,59.97,60.01,60.04
25-Jul-2018 14:50:00,10.000,Y,117.52,120.92,121.98,0.59,0.67,0.80,2.88%,0.43,0.13%,1.94%,0.05%,1.63%,0.03%,1.01%,0.03%,0.83%,0.02%,0.13%,0.02%,0.25%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.32,0.00,0.19,0.00,0.16,0.00,0.13,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,117.44,121.32,121.86,2.29,2.39,2.77,3.18%,0.35,0.12%,2.21%,0.05%,1.70%,0.03%,1.01%,0.03%,1.04%,0.02%,0.23%,0.02%,0.36%,0.01%,0.21%,0.02%,0.09%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.04,0.28,0.01,0.16,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,235.30,242.58,244.18,0.00,0.00,0.00,3.02%,0.00,0.12%,2.07%,0.05%,1.66%,0.03%,1.01%,0.03%,0.93%,0.02%,0.17%,0.02%,0.30%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.834,288,168,59.95,60.00,60.04
25-Jul-2018 15:00:00,10.000,Y,116.86,120.98,122.32,0.59,1.01,5.16,2.74%,0.43,0.11%,1.83%,0.04%,1.51%,0.02%,1.01%,0.02%,0.83%,0.02%,0.10%,0.01%,0.24%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,117.36,121.04,122.26,2.22,2.38,3.21,3.19%,0.36,0.11%,2.26%,0.04%,1.67%,0.03%,0.96%,0.02%,1.04%,0.02%,0.21%,0.01%,0.34%,0.01%,0.21%,0.01%,0.12%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.04,0.28,0.01,0.17,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,234.94,242.38,244.80,0.00,0.00,0.00,2.95%,0.00,0.11%,2.05%,0.04%,1.59%,0.03%,0.98%,0.02%,0.94%,0.02%,0.15%,0.01%,0.29%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.858,336,168,59.93,59.99,60.07
25-Jul-2018 15:10:00,10.000,Y,119.40,120.70,121.46,0.54,0.76,4.35,2.80%,0.46,0.12%,1.87%,0.04%,1.59%,0.03%,0.98%,0.03%,0.84%,0.02%,0.10%,0.02%,0.23%,0.01%,0.14%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.24,0.00,0.16,0.00,0.11,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,119.76,120.96,121.62,1.84,2.02,6.73,3.04%,0.20,0.12%,2.09%,0.04%,1.60%,0.03%,1.00%,0.03%,1.03%,0.02%,0.21%,0.02%,0.33%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.03,0.16,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.84,242.00,243.02,0.00,0.00,0.00,2.91%,0.00,0.12%,1.98%,0.04%,1.59%,0.03%,0.99%,0.03%,0.93%,0.02%,0.15%,0.02%,0.27%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.729,228,180,59.94,60.00,60.06
25-Jul-2018 15:20:00,10.000,Y,119.22,120.58,121.06,0.56,0.64,0.76,2.87%,0.47,0.12%,1.91%,0.04%,1.66%,0.03%,0.98%,0.02%,0.86%,0.02%,0.12%,0.02%,0.22%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,120.04,121.06,121.66,1.83,1.90,1.95,3.05%,0.15,0.12%,2.07%,0.05%,1.64%,0.03%,1.02%,0.02%,1.03%,0.02%,0.20%,0.01%,0.32%,0.02%,0.17%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.32,241.96,242.68,0.00,0.00,0.00,2.95%,0.00,0.12%,1.99%,0.04%,1.65%,0.03%,1.00%,0.02%,0.94%,0.02%,0.16%,0.01%,0.27%,0.01%,0.16%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.673,180,192,59.95,60.00,60.05
25-Jul-2018 15:30:00,10.000,Y,119.70,120.78,121.38,0.55,0.64,0.75,2.87%,0.47,0.12%,1.91%,0.05%,1.68%,0.03%,0.97%,0.02%,0.83%,0.02%,0.12%,0.02%,0.21%,0.02%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.32,0.01,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,120.10,121.18,121.56,1.82,1.89,1.94,3.15%,0.15,0.12%,2.14%,0.05%,1.71%,0.03%,1.05%,0.03%,1.02%,0.02%,0.20%,0.02%,0.35%,0.01%,0.19%,0.01%,0.07%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.18,242.30,242.88,0.00,0.00,0.00,3.00%,0.00,0.12%,2.03%,0.05%,1.69%,0.03%,1.01%,0.02%,0.92%,0.02%,0.16%,0.01%,0.28%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.668,180,192,59.97,60.00,60.03
25-Jul-2018 15:40:00,10.000,Y,119.86,120.94,121.54,0.56,0.65,0.77,2.82%,0.48,0.13%,1.86%,0.05%,1.66%,0.03%,0.98%,0.03%,0.81%,0.02%,0.14%,0.02%,0.24%,0.02%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.00,0.32,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,119.96,120.82,121.34,1.81,1.88,1.93,3.16%,0.15,0.13%,2.18%,0.05%,1.70%,0.03%,1.03%,0.03%,1.00%,0.02%,0.18%,0.02%,0.34%,0.02%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.02,242.10,242.70,0.00,0.00,0.00,2.98%,0.00,0.13%,2.02%,0.05%,1.68%,0.03%,1.00%,0.03%,0.91%,0.02%,0.16%,0.02%,0.29%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.665,180,192,59.96,60.00,60.06
25-Jul-2018 15:50:00,10.000,Y,119.46,120.54,121.16,0.56,0.65,0.78,2.78%,0.48,0.12%,1.83%,0.05%,1.62%,0.03%,0.98%,0.02%,0.82%,0.02%,0.15%,0.02%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.00,0.32,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.20,121.16,121.76,1.80,1.88,1.93,3.10%,0.14,0.12%,2.10%,0.05%,1.68%,0.03%,1.02%,0.02%,1.05%,0.02%,0.19%,0.02%,0.34%,0.01%,0.19%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.94,242.04,242.58,0.00,0.00,0.00,2.94%,0.00,0.12%,1.97%,0.05%,1.65%,0.03%,1.00%,0.02%,0.93%,0.02%,0.16%,0.01%,0.28%,0.01%,0.17%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.661,180,192,59.96,59.99,60.04
25-Jul-2018 16:00:00,10.000,Y,119.30,120.30,120.74,0.56,0.65,0.75,2.81%,0.49,0.14%,1.86%,0.05%,1.62%,0.03%,0.95%,0.03%,0.84%,0.02%,0.15%,0.02%,0.24%,0.01%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.00,0.32,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.68,121.50,121.88,1.80,1.87,1.92,3.17%,0.14,0.13%,2.12%,0.05%,1.74%,0.03%,1.04%,0.03%,1.08%,0.02%,0.21%,0.02%,0.35%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.88,242.12,242.60,0.00,0.00,0.00,2.98%,0.00,0.14%,1.99%,0.05%,1.68%,0.03%,1.00%,0.03%,0.96%,0.02%,0.17%,0.02%,0.29%,0.01%,0.17%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.657,180,192,59.94,60.01,60.06
25-Jul-2018 16:10:00,10.000,Y,119.74,120.74,121.38,0.55,0.65,0.76,2.97%,0.48,0.17%,1.99%,0.06%,1.72%,0.04%,1.01%,0.03%,0.85%,0.03%,0.15%,0.02%,0.27%,0.02%,0.13%,0.02%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.01,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.40,121.32,121.68,1.79,1.87,1.91,3.15%,0.14,0.17%,2.10%,0.06%,1.73%,0.04%,1.07%,0.03%,1.05%,0.03%,0.18%,0.02%,0.34%,0.02%,0.18%,0.02%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.92,242.40,243.30,0.00,0.00,0.00,3.05%,0.00,0.17%,2.04%,0.06%,1.72%,0.04%,1.04%,0.03%,0.95%,0.03%,0.15%,0.02%,0.30%,0.02%,0.15%,0.02%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.653,180,192,59.96,60.03,60.07
25-Jul-2018 16:20:00,10.000,Y,119.66,120.52,120.92,0.57,0.65,0.80,2.86%,0.49,0.12%,1.89%,0.05%,1.70%,0.03%,0.93%,0.03%,0.83%,0.02%,0.15%,0.02%,0.28%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.00,0.32,0.00,0.28,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.30,121.20,121.58,1.79,1.86,1.91,3.19%,0.14,0.12%,2.13%,0.05%,1.79%,0.03%,1.03%,0.03%,1.06%,0.02%,0.22%,0.02%,0.37%,0.01%,0.20%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.98,242.06,242.58,0.00,0.00,0.00,3.02%,0.00,0.12%,2.01%,0.05%,1.74%,0.03%,0.98%,0.02%,0.94%,0.02%,0.18%,0.02%,0.32%,0.01%,0.17%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.652,180,192,59.94,59.99,60.03
25-Jul-2018 16:30:00,10.000,Y,119.36,120.40,121.32,0.57,0.65,0.78,2.97%,0.49,0.14%,2.00%,0.05%,1.76%,0.03%,0.95%,0.03%,0.84%,0.02%,0.14%,0.02%,0.27%,0.02%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.32,0.00,0.28,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.32,121.34,121.90,1.79,1.86,1.90,3.17%,0.14,0.13%,2.12%,0.05%,1.77%,0.03%,1.04%,0.03%,1.05%,0.02%,0.21%,0.02%,0.36%,0.02%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.76,242.08,243.06,0.00,0.00,0.00,3.07%,0.00,0.13%,2.05%,0.05%,1.76%,0.03%,1.00%,0.03%,0.95%,0.02%,0.16%,0.02%,0.31%,0.02%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.649,180,192,59.97,60.01,60.04
25-Jul-2018 16:40:00,10.000,Y,119.66,120.76,121.26,0.56,0.64,0.75,2.94%,0.48,0.13%,1.94%,0.05%,1.74%,0.03%,0.98%,0.03%,0.85%,0.02%,0.15%,0.02%,0.28%,0.02%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.00,0.32,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.54,121.56,121.94,1.78,1.86,1.91,3.21%,0.15,0.13%,2.13%,0.05%,1.80%,0.03%,1.05%,0.03%,1.06%,0.02%,0.20%,0.02%,0.36%,0.02%,0.19%,0.02%,0.07%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.38,242.66,243.36,0.00,0.00,0.00,3.07%,0.00,0.13%,2.03%,0.05%,1.77%,0.03%,1.02%,0.03%,0.95%,0.02%,0.16%,0.02%,0.31%,0.02%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.647,180,192,59.96,60.00,60.05
25-Jul-2018 16:50:00,10.000,Y,118.84,120.20,120.58,0.56,0.64,0.77,2.92%,0.48,0.15%,2.00%,0.06%,1.67%,0.04%,0.95%,0.03%,0.83%,0.02%,0.12%,0.02%,0.26%,0.02%,0.13%,0.02%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.64,121.70,122.10,1.78,1.86,1.91,3.21%,0.15,0.15%,2.17%,0.06%,1.77%,0.04%,1.05%,0.03%,1.04%,0.02%,0.20%,0.02%,0.36%,0.02%,0.18%,0.02%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.82,242.24,242.70,0.00,0.00,0.00,3.06%,0.00,0.15%,2.08%,0.06%,1.72%,0.04%,1.00%,0.03%,0.93%,0.03%,0.15%,0.02%,0.30%,0.02%,0.16%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.646,168,192,59.96,60.02,60.07
25-Jul-2018 17:00:00,10.000,Y,119.84,120.92,121.48,0.54,0.64,0.76,3.02%,0.47,0.14%,2.07%,0.06%,1.71%,0.04%,0.98%,0.03%,0.90%,0.02%,0.12%,0.02%,0.26%,0.02%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,120.36,121.46,121.98,1.78,1.85,1.91,3.19%,0.14,0.14%,2.16%,0.05%,1.76%,0.04%,1.06%,0.03%,1.02%,0.02%,0.23%,0.02%,0.34%,0.01%,0.18%,0.02%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.44,242.72,243.22,0.00,0.00,0.00,3.10%,0.00,0.14%,2.11%,0.05%,1.74%,0.04%,1.02%,0.03%,0.96%,0.02%,0.16%,0.02%,0.30%,0.01%,0.17%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.646,168,192,59.96,60.01,60.05
25-Jul-2018 17:10:00,10.000,Y,120.10,121.06,121.52,0.56,0.64,0.76,2.96%,0.48,0.12%,2.03%,0.05%,1.70%,0.03%,0.91%,0.03%,0.88%,0.02%,0.13%,0.01%,0.27%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.56,121.44,121.88,1.78,1.85,1.90,3.22%,0.14,0.12%,2.13%,0.05%,1.84%,0.03%,1.06%,0.02%,1.01%,0.02%,0.22%,0.01%,0.34%,0.01%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.64,242.84,243.42,0.00,0.00,0.00,3.08%,0.00,0.12%,2.08%,0.05%,1.77%,0.03%,0.99%,0.02%,0.95%,0.02%,0.16%,0.01%,0.29%,0.01%,0.17%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,192,59.96,60.00,60.04
25-Jul-2018 17:20:00,10.000,Y,119.80,120.94,121.44,0.56,0.65,0.75,2.94%,0.49,0.13%,2.04%,0.05%,1.62%,0.04%,0.91%,0.03%,0.92%,0.02%,0.14%,0.02%,0.27%,0.01%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.74,121.62,122.16,1.78,1.85,1.90,3.32%,0.15,0.13%,2.24%,0.05%,1.85%,0.04%,1.09%,0.03%,1.06%,0.02%,0.25%,0.02%,0.35%,0.01%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.66,242.90,243.50,0.00,0.00,0.00,3.12%,0.00,0.13%,2.14%,0.05%,1.73%,0.04%,0.99%,0.03%,0.99%,0.02%,0.18%,0.02%,0.30%,0.01%,0.18%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,168,192,59.97,60.00,60.05
25-Jul-2018 17:30:00,10.000,Y,119.42,120.70,121.58,0.50,0.66,1.80,3.07%,0.50,0.13%,2.22%,0.05%,1.65%,0.03%,0.86%,0.03%,0.93%,0.02%,0.12%,0.02%,0.25%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.28,0.00,0.18,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.56,121.66,122.20,1.78,1.85,1.90,3.41%,0.15,0.13%,2.32%,0.05%,1.84%,0.03%,1.13%,0.03%,1.11%,0.02%,0.25%,0.02%,0.40%,0.02%,0.17%,0.02%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.30,242.68,243.42,0.00,0.00,0.00,3.23%,0.00,0.13%,2.27%,0.05%,1.75%,0.03%,0.99%,0.03%,1.02%,0.02%,0.17%,0.02%,0.31%,0.01%,0.16%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.642,180,192,59.97,60.00,60.05
25-Jul-2018 17:40:00,10.000,Y,118.94,121.02,121.88,0.60,0.68,0.80,3.04%,0.52,0.13%,2.22%,0.05%,1.59%,0.03%,0.81%,0.03%,0.99%,0.02%,0.12%,0.02%,0.27%,0.01%,0.18%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.12,121.40,122.02,1.77,1.85,1.91,3.56%,0.16,0.13%,2.49%,0.05%,1.86%,0.03%,1.12%,0.03%,1.17%,0.02%,0.29%,0.02%,0.45%,0.01%,0.17%,0.02%,0.19%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.40,242.76,244.26,0.00,0.00,0.00,3.29%,0.00,0.13%,2.35%,0.05%,1.72%,0.03%,0.97%,0.03%,1.08%,0.02%,0.19%,0.02%,0.35%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,192,59.96,60.00,60.05
25-Jul-2018 17:50:00,10.000,Y,119.90,120.90,121.40,0.61,0.69,0.80,3.10%,0.52,0.15%,2.31%,0.06%,1.58%,0.04%,0.79%,0.03%,1.02%,0.03%,0.12%,0.02%,0.27%,0.02%,0.17%,0.02%,0.11%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.12,121.24,121.70,1.77,1.84,1.89,3.67%,0.16,0.15%,2.63%,0.06%,1.86%,0.04%,1.09%,0.03%,1.21%,0.03%,0.27%,0.02%,0.44%,0.02%,0.17%,0.02%,0.21%,0.01%,0.06%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.28,242.48,243.12,0.00,0.00,0.00,3.37%,0.00,0.15%,2.47%,0.06%,1.72%,0.04%,0.94%,0.03%,1.11%,0.03%,0.18%,0.02%,0.34%,0.02%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.642,180,192,59.97,60.02,60.05
25-Jul-2018 18:00:00,10.000,Y,119.38,120.48,120.92,0.59,0.69,0.84,3.27%,0.52,0.15%,2.50%,0.06%,1.60%,0.03%,0.78%,0.03%,1.04%,0.02%,0.08%,0.02%,0.27%,0.02%,0.17%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.42,120.72,121.48,1.77,1.84,1.88,3.72%,0.17,0.15%,2.75%,0.06%,1.84%,0.04%,1.05%,0.03%,1.19%,0.03%,0.24%,0.02%,0.42%,0.02%,0.16%,0.02%,0.19%,0.01%,0.05%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.03,0.16,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.98,241.54,242.52,0.00,0.00,0.00,3.48%,0.00,0.15%,2.62%,0.06%,1.72%,0.03%,0.91%,0.03%,1.11%,0.03%,0.14%,0.02%,0.33%,0.02%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,192,59.97,60.01,60.05
25-Jul-2018 18:10:00,10.000,Y,119.08,120.24,120.68,0.61,0.69,1.13,3.66%,0.53,0.15%,2.90%,0.06%,1.78%,0.04%,0.84%,0.03%,0.98%,0.02%,0.05%,0.02%,0.28%,0.02%,0.16%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.44,120.50,120.90,1.76,1.83,1.88,3.86%,0.18,0.15%,2.95%,0.06%,1.93%,0.04%,1.08%,0.03%,1.05%,0.03%,0.19%,0.02%,0.31%,0.02%,0.03%,0.02%,0.16%,0.02%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.66,241.08,241.58,0.00,0.00,0.00,3.75%,0.00,0.15%,2.92%,0.06%,1.85%,0.04%,0.96%,0.03%,1.01%,0.02%,0.10%,0.02%,0.25%,0.02%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.642,168,192,59.97,60.01,60.06
25-Jul-2018 18:20:00,10.000,Y,119.10,120.18,120.70,0.61,0.69,0.83,3.80%,0.54,0.09%,3.03%,0.04%,1.87%,0.02%,0.83%,0.02%,0.95%,0.01%,0.05%,0.01%,0.29%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.58,120.44,120.86,1.76,1.83,1.89,4.00%,0.18,0.09%,3.09%,0.04%,2.04%,0.03%,1.07%,0.02%,0.99%,0.01%,0.21%,0.01%,0.29%,0.01%,0.02%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,240.96,241.54,0.00,0.00,0.00,3.89%,0.00,0.09%,3.06%,0.04%,1.96%,0.02%,0.95%,0.02%,0.97%,0.01%,0.09%,0.01%,0.24%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.94,59.98,60.01
25-Jul-2018 18:30:00,10.000,Y,119.44,120.40,120.78,0.61,0.69,0.80,3.93%,0.53,0.11%,3.16%,0.04%,1.93%,0.03%,0.81%,0.02%,0.97%,0.02%,0.05%,0.01%,0.29%,0.01%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.34,120.22,120.88,1.75,1.83,1.88,4.13%,0.19,0.11%,3.21%,0.04%,2.09%,0.03%,1.07%,0.02%,1.00%,0.02%,0.20%,0.02%,0.31%,0.01%,0.03%,0.01%,0.17%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.78,240.96,241.40,0.00,0.00,0.00,4.02%,0.00,0.11%,3.18%,0.04%,2.01%,0.03%,0.94%,0.02%,0.98%,0.02%,0.08%,0.01%,0.25%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,59.99,60.03
25-Jul-2018 18:40:00,10.000,Y,118.40,120.42,120.82,0.60,0.70,0.84,3.97%,0.54,0.12%,3.18%,0.05%,1.96%,0.04%,0.83%,0.02%,0.96%,0.02%,0.05%,0.02%,0.30%,0.01%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.46,120.34,120.88,1.75,1.83,1.89,4.30%,0.19,0.12%,3.33%,0.05%,2.20%,0.03%,1.13%,0.02%,1.03%,0.02%,0.21%,0.02%,0.33%,0.01%,0.06%,0.01%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.03,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.20,241.08,241.94,0.00,0.00,0.00,4.12%,0.00,0.12%,3.25%,0.05%,2.08%,0.03%,0.97%,0.02%,1.00%,0.02%,0.09%,0.02%,0.27%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.639,168,180,59.96,60.00,60.05
25-Jul-2018 18:50:00,10.000,Y,117.44,119.76,120.30,0.64,0.72,0.82,3.89%,0.56,0.12%,3.15%,0.05%,1.88%,0.03%,0.76%,0.02%,0.93%,0.02%,0.07%,0.02%,0.31%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,118.54,120.76,121.30,1.75,1.83,1.89,4.36%,0.20,0.12%,3.34%,0.05%,2.24%,0.03%,1.17%,0.02%,1.08%,0.02%,0.23%,0.02%,0.35%,0.02%,0.08%,0.01%,0.20%,0.01%,0.04%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.34,240.84,241.64,0.00,0.00,0.00,4.11%,0.00,0.12%,3.25%,0.05%,2.06%,0.03%,0.96%,0.02%,1.00%,0.02%,0.12%,0.02%,0.29%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.635,168,192,59.96,60.00,60.04
25-Jul-2018 19:00:00,10.000,Y,119.22,120.12,120.48,0.63,0.71,0.83,3.94%,0.56,0.13%,3.19%,0.05%,1.92%,0.03%,0.78%,0.02%,0.96%,0.02%,0.07%,0.02%,0.32%,0.01%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.72,120.68,121.14,1.76,1.83,1.88,4.41%,0.20,0.13%,3.38%,0.05%,2.29%,0.03%,1.17%,0.02%,1.08%,0.02%,0.25%,0.02%,0.35%,0.01%,0.07%,0.01%,0.20%,0.01%,0.04%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.03,0.18,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.96,241.14,241.70,0.00,0.00,0.00,4.16%,0.00,0.13%,3.28%,0.05%,2.11%,0.03%,0.97%,0.02%,1.01%,0.02%,0.14%,0.01%,0.29%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.635,168,192,59.98,60.01,60.05
25-Jul-2018 19:10:00,10.000,Y,119.36,120.22,120.68,0.63,0.71,0.83,4.01%,0.56,0.15%,3.25%,0.06%,1.95%,0.04%,0.79%,0.03%,0.96%,0.02%,0.07%,0.02%,0.32%,0.02%,0.14%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.00,0.34,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.66,120.68,121.12,1.75,1.83,1.88,4.45%,0.20,0.15%,3.42%,0.06%,2.27%,0.04%,1.20%,0.03%,1.09%,0.03%,0.25%,0.02%,0.36%,0.02%,0.07%,0.02%,0.19%,0.01%,0.03%,0.01%,0.13%,0.01%,0.10%,0.01%,0.10%,0.03,0.18,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.96,241.24,241.80,0.00,0.00,0.00,4.21%,0.00,0.15%,3.33%,0.06%,2.11%,0.04%,0.99%,0.03%,1.02%,0.02%,0.14%,0.02%,0.29%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.634,168,192,59.96,60.01,60.05
25-Jul-2018 19:20:00,10.000,Y,119.24,120.20,120.82,0.64,0.71,0.82,4.05%,0.55,0.12%,3.28%,0.05%,1.96%,0.03%,0.82%,0.02%,0.98%,0.02%,0.06%,0.01%,0.32%,0.01%,0.15%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.50,120.58,121.02,1.75,1.83,1.88,4.44%,0.20,0.11%,3.43%,0.05%,2.27%,0.03%,1.21%,0.02%,1.03%,0.02%,0.24%,0.02%,0.35%,0.01%,0.06%,0.01%,0.17%,0.01%,0.02%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.03,0.18,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.92,241.12,241.56,0.00,0.00,0.00,4.23%,0.00,0.11%,3.35%,0.04%,2.11%,0.03%,1.01%,0.02%,1.00%,0.02%,0.12%,0.01%,0.29%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.635,168,192,59.96,59.99,60.05
25-Jul-2018 19:30:00,10.000,Y,119.56,120.62,121.06,0.63,0.70,0.82,4.16%,0.54,0.14%,3.37%,0.06%,1.99%,0.04%,0.88%,0.03%,1.01%,0.02%,0.04%,0.02%,0.30%,0.02%,0.15%,0.02%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.30,120.30,120.76,1.75,1.82,1.88,4.46%,0.20,0.15%,3.48%,0.05%,2.27%,0.04%,1.22%,0.03%,0.95%,0.02%,0.23%,0.02%,0.33%,0.02%,0.03%,0.02%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.03,0.18,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.10,241.26,241.78,0.00,0.00,0.00,4.29%,0.00,0.14%,3.42%,0.05%,2.13%,0.04%,1.04%,0.03%,0.97%,0.02%,0.12%,0.02%,0.26%,0.02%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.97,60.01,60.06
25-Jul-2018 19:40:00,10.000,Y,119.66,120.70,121.16,0.61,0.69,0.80,4.23%,0.54,0.12%,3.44%,0.04%,2.03%,0.03%,0.89%,0.02%,1.02%,0.02%,0.04%,0.01%,0.28%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.50,120.44,120.92,1.76,1.83,1.87,4.42%,0.20,0.12%,3.45%,0.04%,2.24%,0.03%,1.22%,0.02%,0.95%,0.02%,0.24%,0.02%,0.32%,0.01%,0.04%,0.01%,0.16%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.03,0.18,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.26,241.46,241.94,0.00,0.00,0.00,4.31%,0.00,0.12%,3.44%,0.04%,2.13%,0.03%,1.04%,0.02%,0.98%,0.02%,0.11%,0.01%,0.24%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.95,60.00,60.04
25-Jul-2018 19:50:00,10.000,Y,119.80,120.74,121.10,0.61,0.69,0.79,4.19%,0.53,0.11%,3.40%,0.05%,2.00%,0.03%,0.87%,0.02%,1.00%,0.02%,0.04%,0.01%,0.29%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.46,120.44,121.08,1.75,1.83,1.88,4.49%,0.20,0.11%,3.51%,0.04%,2.27%,0.03%,1.23%,0.02%,0.97%,0.02%,0.24%,0.02%,0.33%,0.01%,0.03%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.03,0.19,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.52,242.12,0.00,0.00,0.00,4.32%,0.00,0.11%,3.45%,0.04%,2.13%,0.03%,1.05%,0.02%,0.98%,0.02%,0.10%,0.01%,0.25%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.96,59.99,60.04
25-Jul-2018 20:00:00,10.000,Y,119.70,120.74,121.20,0.61,0.69,0.80,4.12%,0.53,0.13%,3.34%,0.05%,1.99%,0.04%,0.89%,0.03%,0.97%,0.02%,0.04%,0.02%,0.30%,0.01%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.20,121.28,121.64,1.77,1.84,1.89,4.50%,0.20,0.13%,3.45%,0.05%,2.33%,0.04%,1.27%,0.03%,1.01%,0.02%,0.25%,0.02%,0.35%,0.02%,0.04%,0.01%,0.17%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.03,0.19,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.14,242.36,242.98,0.00,0.00,0.00,4.29%,0.00,0.13%,3.39%,0.05%,2.16%,0.03%,1.07%,0.03%,0.99%,0.02%,0.12%,0.02%,0.27%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.630,168,192,59.96,60.00,60.05
25-Jul-2018 20:10:00,10.000,Y,119.98,121.06,121.36,0.61,0.69,0.83,4.09%,0.53,0.13%,3.30%,0.05%,1.99%,0.03%,0.87%,0.03%,0.97%,0.02%,0.04%,0.02%,0.28%,0.02%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.50,121.48,122.06,1.76,1.84,1.89,4.54%,0.20,0.12%,3.48%,0.05%,2.35%,0.03%,1.28%,0.03%,1.01%,0.02%,0.24%,0.02%,0.35%,0.02%,0.07%,0.02%,0.19%,0.01%,0.06%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.03,0.19,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.86,243.44,0.00,0.00,0.00,4.30%,0.00,0.12%,3.39%,0.05%,2.17%,0.03%,1.07%,0.03%,0.99%,0.02%,0.11%,0.02%,0.27%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.629,168,192,59.97,60.00,60.03
