Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 04:20:00,10.000,Y,120.40,121.40,121.76,0.60,0.70,0.83,2.11%,0.55,0.15%,1.41%,0.06%,1.08%,0.04%,0.92%,0.03%,0.57%,0.02%,0.05%,0.02%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.22,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,120.78,121.62,122.14,1.83,1.91,1.97,2.31%,0.15,0.15%,1.41%,0.06%,1.28%,0.04%,1.04%,0.03%,0.68%,0.02%,0.10%,0.02%,0.17%,0.02%,0.09%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.03,0.14,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.34,243.36,243.68,0.00,0.00,0.00,2.19%,0.00,0.15%,1.41%,0.06%,1.18%,0.04%,0.98%,0.03%,0.62%,0.02%,0.08%,0.02%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.673,192,192,59.97,60.02,60.07
26-Jul-2018 04:30:00,10.000,Y,120.32,121.24,121.50,0.58,0.71,0.86,2.07%,0.56,0.13%,1.39%,0.05%,1.06%,0.03%,0.91%,0.02%,0.58%,0.02%,0.06%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.01%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.22,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,120.52,121.38,121.64,1.81,1.88,1.94,2.27%,0.14,0.14%,1.40%,0.05%,1.25%,0.04%,1.02%,0.02%,0.68%,0.02%,0.10%,0.02%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.03,0.13,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.96,242.96,243.32,0.00,0.00,0.00,2.16%,0.00,0.13%,1.39%,0.05%,1.15%,0.03%,0.96%,0.02%,0.62%,0.02%,0.08%,0.02%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.666,180,180,59.96,60.00,60.05
26-Jul-2018 04:40:00,10.000,Y,119.94,121.14,121.60,0.59,0.71,0.86,2.11%,0.56,0.12%,1.43%,0.05%,1.09%,0.03%,0.86%,0.02%,0.58%,0.02%,0.07%,0.02%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.01%,0.01%,0.11%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,119.98,121.32,121.76,1.80,1.87,1.93,2.30%,0.14,0.12%,1.44%,0.05%,1.29%,0.03%,0.98%,0.02%,0.69%,0.02%,0.11%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.46,242.82,243.44,0.00,0.00,0.00,2.19%,0.00,0.12%,1.44%,0.05%,1.19%,0.03%,0.92%,0.02%,0.63%,0.02%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.660,180,180,59.96,60.00,60.04
26-Jul-2018 04:50:00,10.000,Y,119.44,120.94,121.46,0.57,0.70,0.84,2.12%,0.55,0.15%,1.46%,0.06%,1.09%,0.04%,0.87%,0.03%,0.59%,0.02%,0.08%,0.02%,0.12%,0.02%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,119.34,121.18,121.56,1.78,1.86,1.90,2.32%,0.14,0.14%,1.46%,0.05%,1.28%,0.04%,0.98%,0.03%,0.71%,0.02%,0.12%,0.02%,0.16%,0.02%,0.08%,0.02%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.03,0.13,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.14,242.46,243.16,0.00,0.00,0.00,2.21%,0.00,0.14%,1.46%,0.06%,1.18%,0.04%,0.92%,0.03%,0.65%,0.02%,0.10%,0.02%,0.12%,0.02%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.657,180,180,59.97,60.01,60.05
26-Jul-2018 05:00:00,10.000,Y,118.04,121.08,121.50,0.57,0.69,0.86,2.18%,0.53,0.11%,1.49%,0.04%,1.13%,0.02%,0.90%,0.02%,0.63%,0.02%,0.08%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,118.18,121.12,121.74,1.75,1.85,1.96,2.33%,0.14,0.11%,1.47%,0.04%,1.29%,0.03%,0.98%,0.02%,0.72%,0.02%,0.11%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.03,0.13,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.60,242.54,243.58,0.00,0.00,0.00,2.25%,0.00,0.11%,1.48%,0.04%,1.20%,0.03%,0.94%,0.02%,0.68%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.655,180,180,59.95,59.99,60.07
26-Jul-2018 05:10:00,10.000,Y,119.22,120.28,121.08,0.57,0.69,0.83,2.10%,0.54,0.11%,1.42%,0.04%,1.05%,0.03%,0.89%,0.02%,0.62%,0.02%,0.09%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.16,121.08,121.76,1.77,1.84,1.89,2.32%,0.14,0.11%,1.48%,0.04%,1.24%,0.03%,1.00%,0.02%,0.73%,0.02%,0.11%,0.01%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.03,0.13,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.22,241.70,242.64,0.00,0.00,0.00,2.20%,0.00,0.11%,1.45%,0.04%,1.14%,0.03%,0.94%,0.02%,0.67%,0.02%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.653,180,180,59.95,60.00,60.05
26-Jul-2018 05:20:00,10.000,Y,119.08,120.10,120.74,0.59,0.70,0.83,2.13%,0.54,0.14%,1.49%,0.05%,1.03%,0.03%,0.89%,0.03%,0.62%,0.02%,0.10%,0.02%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,119.94,120.74,121.14,1.75,1.83,1.88,2.30%,0.14,0.14%,1.52%,0.05%,1.18%,0.03%,0.97%,0.03%,0.72%,0.02%,0.11%,0.02%,0.16%,0.01%,0.07%,0.02%,0.06%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.03,0.13,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.84,241.20,242.20,0.00,0.00,0.00,2.21%,0.00,0.14%,1.51%,0.05%,1.10%,0.03%,0.93%,0.03%,0.67%,0.02%,0.10%,0.02%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,180,180,59.94,60.00,60.06
26-Jul-2018 05:30:00,10.000,Y,119.36,120.48,120.80,0.57,0.69,0.83,2.08%,0.53,0.14%,1.47%,0.05%,0.90%,0.03%,0.90%,0.03%,0.66%,0.02%,0.13%,0.02%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.02,120.78,121.16,1.76,1.83,1.88,2.23%,0.13,0.14%,1.48%,0.05%,1.04%,0.03%,0.99%,0.03%,0.76%,0.02%,0.15%,0.02%,0.17%,0.01%,0.09%,0.02%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.03,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.58,241.60,241.98,0.00,0.00,0.00,2.14%,0.00,0.14%,1.47%,0.05%,0.97%,0.03%,0.94%,0.03%,0.71%,0.02%,0.14%,0.02%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.651,168,180,59.95,60.01,60.06
26-Jul-2018 05:40:00,10.000,Y,119.70,120.66,121.12,0.57,0.67,0.80,2.01%,0.51,0.12%,1.38%,0.05%,0.85%,0.03%,0.89%,0.02%,0.71%,0.02%,0.17%,0.02%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.98,120.78,121.10,1.76,1.83,1.87,2.18%,0.12,0.12%,1.39%,0.05%,1.00%,0.03%,0.98%,0.02%,0.83%,0.02%,0.20%,0.02%,0.24%,0.01%,0.14%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.11%,0.03,0.12,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.42,241.80,242.28,0.00,0.00,0.00,2.08%,0.00,0.12%,1.39%,0.05%,0.92%,0.03%,0.93%,0.02%,0.77%,0.02%,0.18%,0.02%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.95,60.00,60.04
26-Jul-2018 05:50:00,10.000,Y,119.40,120.50,120.92,0.57,0.66,0.78,1.98%,0.50,0.13%,1.36%,0.04%,0.85%,0.03%,0.86%,0.02%,0.71%,0.02%,0.16%,0.02%,0.11%,0.01%,0.15%,0.01%,0.11%,0.01%,0.07%,0.01%,0.01%,0.01%,0.03%,0.01%,0.02%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,119.76,120.56,120.90,1.76,1.82,1.87,2.17%,0.12,0.13%,1.40%,0.05%,1.00%,0.03%,0.94%,0.02%,0.81%,0.02%,0.20%,0.02%,0.25%,0.02%,0.16%,0.01%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.16,241.40,241.94,0.00,0.00,0.00,2.06%,0.00,0.13%,1.38%,0.04%,0.92%,0.03%,0.90%,0.02%,0.76%,0.02%,0.18%,0.02%,0.17%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.96,60.01,60.06
26-Jul-2018 06:00:00,10.000,Y,118.16,119.34,120.70,0.57,0.67,0.82,2.01%,0.50,0.16%,1.40%,0.06%,0.87%,0.04%,0.82%,0.03%,0.74%,0.02%,0.16%,0.02%,0.12%,0.02%,0.17%,0.02%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,119.78,120.64,121.32,1.75,1.82,1.88,2.21%,0.12,0.16%,1.44%,0.06%,1.01%,0.04%,0.92%,0.03%,0.84%,0.02%,0.19%,0.02%,0.24%,0.02%,0.16%,0.02%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.12%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.84,240.34,241.68,0.00,0.00,0.00,2.10%,0.00,0.16%,1.42%,0.06%,0.94%,0.04%,0.87%,0.03%,0.79%,0.02%,0.18%,0.02%,0.17%,0.02%,0.15%,0.02%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.649,168,180,59.97,60.02,60.05
26-Jul-2018 06:10:00,10.000,Y,108.80,119.16,120.92,0.50,0.68,1.11,2.05%,0.51,0.13%,1.45%,0.05%,0.92%,0.03%,0.82%,0.03%,0.70%,0.02%,0.12%,0.02%,0.15%,0.01%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,110.38,120.88,122.60,1.46,1.83,2.07,2.31%,0.12,0.13%,1.53%,0.05%,1.08%,0.03%,0.97%,0.03%,0.83%,0.02%,0.18%,0.02%,0.25%,0.01%,0.15%,0.02%,0.10%,0.01%,0.11%,0.01%,0.04%,0.01%,0.10%,0.01%,0.10%,0.03,0.11,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,219.48,240.36,243.88,0.00,0.00,0.00,2.17%,0.00,0.13%,1.49%,0.05%,1.00%,0.03%,0.89%,0.02%,0.76%,0.02%,0.15%,0.02%,0.19%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,168,180,59.95,60.00,60.04
26-Jul-2018 06:20:00,10.000,Y,119.62,121.12,122.16,0.58,0.66,0.79,2.14%,0.50,0.15%,1.53%,0.06%,1.02%,0.04%,0.76%,0.03%,0.70%,0.02%,0.13%,0.02%,0.15%,0.02%,0.17%,0.02%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,121.02,122.20,122.84,1.76,1.84,1.89,2.40%,0.13,0.15%,1.62%,0.06%,1.18%,0.04%,0.90%,0.03%,0.83%,0.03%,0.20%,0.02%,0.25%,0.02%,0.16%,0.02%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.10%,0.01%,0.11%,0.03,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.62,243.66,244.98,0.00,0.00,0.00,2.26%,0.00,0.15%,1.58%,0.06%,1.10%,0.04%,0.83%,0.02%,0.77%,0.02%,0.16%,0.02%,0.18%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.96,60.01,60.06
26-Jul-2018 06:30:00,10.000,Y,120.38,121.56,121.96,0.56,0.65,0.76,2.21%,0.49,0.11%,1.55%,0.04%,1.13%,0.03%,0.77%,0.02%,0.69%,0.02%,0.11%,0.01%,0.18%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.40,122.30,122.66,1.77,1.84,1.90,2.52%,0.13,0.11%,1.68%,0.04%,1.30%,0.03%,0.92%,0.02%,0.85%,0.02%,0.20%,0.01%,0.28%,0.01%,0.16%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.01%,0.10%,0.03,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.76,244.20,244.72,0.00,0.00,0.00,2.36%,0.00,0.11%,1.62%,0.04%,1.22%,0.03%,0.85%,0.02%,0.77%,0.02%,0.15%,0.01%,0.21%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.94,59.99,60.05
26-Jul-2018 06:40:00,10.000,Y,120.84,121.84,122.20,0.56,0.64,0.73,2.32%,0.47,0.12%,1.60%,0.04%,1.23%,0.03%,0.84%,0.02%,0.70%,0.02%,0.08%,0.02%,0.18%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,121.12,122.06,122.50,1.77,1.84,1.90,2.58%,0.13,0.12%,1.69%,0.04%,1.40%,0.03%,0.97%,0.02%,0.84%,0.02%,0.18%,0.02%,0.28%,0.01%,0.15%,0.01%,0.11%,0.01%,0.11%,0.01%,0.03%,0.01%,0.11%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.10,244.26,244.70,0.00,0.00,0.00,2.44%,0.00,0.12%,1.64%,0.04%,1.32%,0.03%,0.90%,0.02%,0.77%,0.02%,0.13%,0.02%,0.22%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,60.00,60.04
26-Jul-2018 06:50:00,10.000,Y,121.10,122.14,123.08,0.54,0.63,0.73,2.33%,0.47,0.14%,1.57%,0.05%,1.24%,0.03%,0.87%,0.03%,0.74%,0.02%,0.08%,0.02%,0.17%,0.02%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,120.08,122.06,122.72,1.76,1.84,1.89,2.56%,0.13,0.14%,1.63%,0.05%,1.39%,0.03%,0.98%,0.03%,0.88%,0.02%,0.18%,0.02%,0.28%,0.02%,0.16%,0.02%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.03,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.68,244.56,245.32,0.00,0.00,0.00,2.44%,0.00,0.14%,1.60%,0.05%,1.31%,0.03%,0.92%,0.03%,0.81%,0.02%,0.12%,0.02%,0.21%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,60.01,60.05
26-Jul-2018 07:00:00,10.000,Y,120.76,121.92,123.02,0.50,0.62,0.77,2.31%,0.44,0.09%,1.54%,0.04%,1.25%,0.02%,0.84%,0.02%,0.77%,0.01%,0.08%,0.01%,0.16%,0.01%,0.18%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.31,0.00,0.24,0.00,0.16,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,120.88,122.20,122.70,1.77,1.85,12.73,2.56%,0.13,0.09%,1.62%,0.03%,1.43%,0.02%,0.96%,0.02%,0.89%,0.01%,0.19%,0.01%,0.26%,0.01%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.20,244.48,245.16,0.00,0.00,0.00,2.43%,0.00,0.09%,1.58%,0.03%,1.34%,0.02%,0.90%,0.02%,0.83%,0.01%,0.13%,0.01%,0.20%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,192,59.93,59.97,60.03
26-Jul-2018 07:10:00,10.000,Y,120.22,121.32,121.80,0.59,0.72,5.20,2.31%,0.43,0.14%,1.52%,0.05%,1.25%,0.04%,0.89%,0.03%,0.75%,0.02%,0.07%,0.02%,0.14%,0.02%,0.16%,0.02%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,121.14,122.06,122.42,1.93,2.13,2.56,2.59%,0.21,0.14%,1.64%,0.05%,1.46%,0.04%,0.99%,0.03%,0.87%,0.02%,0.19%,0.02%,0.24%,0.02%,0.17%,0.02%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.03,0.16,0.01,0.10,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,242.52,243.72,244.30,0.00,0.00,0.00,2.45%,0.00,0.14%,1.58%,0.05%,1.35%,0.04%,0.94%,0.03%,0.81%,0.02%,0.13%,0.02%,0.18%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.800,252,180,59.95,60.01,60.09
26-Jul-2018 07:20:00,10.000,Y,120.20,121.26,122.02,0.60,0.98,6.35,2.33%,0.42,0.08%,1.58%,0.04%,1.19%,0.03%,0.92%,0.03%,0.77%,0.02%,0.08%,0.01%,0.16%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.33,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.96,122.00,122.76,1.91,2.05,2.46,2.59%,0.15,0.09%,1.70%,0.04%,1.37%,0.03%,0.99%,0.02%,0.89%,0.02%,0.24%,0.01%,0.22%,0.01%,0.20%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.03,0.12,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,242.54,243.62,245.08,0.00,0.00,0.00,2.46%,0.00,0.09%,1.64%,0.04%,1.28%,0.03%,0.95%,0.02%,0.83%,0.02%,0.16%,0.01%,0.18%,0.01%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.812,276,180,59.93,59.98,60.04
26-Jul-2018 07:30:00,10.000,Y,120.02,121.18,122.06,0.60,1.28,6.91,2.33%,0.42,0.14%,1.56%,0.05%,1.19%,0.04%,0.94%,0.03%,0.76%,0.02%,0.08%,0.02%,0.17%,0.02%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.04,121.82,122.56,1.89,3.52,9.29,2.61%,0.14,0.14%,1.72%,0.05%,1.36%,0.04%,1.02%,0.03%,0.88%,0.02%,0.25%,0.02%,0.21%,0.02%,0.19%,0.02%,0.19%,0.02%,0.03%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,241.86,243.34,244.04,0.00,0.00,0.00,2.47%,0.00,0.14%,1.64%,0.05%,1.27%,0.04%,0.98%,0.03%,0.82%,0.02%,0.16%,0.02%,0.17%,0.01%,0.17%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.849,504,168,59.96,60.01,60.05
26-Jul-2018 07:40:00,10.000,Y,120.04,121.22,121.94,0.58,1.15,2.14,2.38%,0.42,0.11%,1.57%,0.04%,1.26%,0.03%,0.96%,0.02%,0.78%,0.02%,0.07%,0.01%,0.17%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.60,120.96,122.30,1.90,5.69,9.57,2.63%,0.24,0.10%,1.72%,0.04%,1.41%,0.03%,0.99%,0.02%,0.91%,0.02%,0.24%,0.02%,0.19%,0.01%,0.18%,0.01%,0.18%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.03,0.17,0.01,0.10,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,241.22,242.52,243.36,0.00,0.00,0.00,2.50%,0.00,0.11%,1.64%,0.04%,1.33%,0.03%,0.97%,0.02%,0.84%,0.02%,0.15%,0.01%,0.16%,0.01%,0.16%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.900,768,168,59.95,59.99,60.04
26-Jul-2018 07:50:00,10.000,Y,120.24,121.22,121.90,0.58,0.77,6.49,2.44%,0.42,0.12%,1.59%,0.05%,1.30%,0.03%,0.97%,0.02%,0.82%,0.02%,0.05%,0.01%,0.19%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.60,121.18,121.68,2.03,2.62,9.42,2.69%,0.26,0.12%,1.78%,0.05%,1.43%,0.03%,0.96%,0.02%,0.94%,0.02%,0.22%,0.02%,0.17%,0.01%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.08%,0.01%,0.11%,0.01%,0.01%,0.03,0.14,0.01,0.09,0.00,0.09,0.00,0.10,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,241.36,242.74,243.56,0.00,0.00,0.00,2.55%,0.00,0.12%,1.68%,0.05%,1.36%,0.03%,0.96%,0.02%,0.88%,0.02%,0.13%,0.02%,0.16%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.819,324,168,59.93,60.00,60.06
26-Jul-2018 08:00:00,10.000,Y,120.12,121.24,122.08,0.60,0.91,5.90,2.48%,0.42,0.11%,1.63%,0.04%,1.30%,0.03%,0.94%,0.02%,0.87%,0.02%,0.06%,0.01%,0.18%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.38,121.04,121.78,2.02,2.71,9.64,2.70%,0.33,0.11%,1.77%,0.04%,1.44%,0.03%,0.98%,0.02%,0.95%,0.02%,0.24%,0.02%,0.20%,0.01%,0.19%,0.01%,0.17%,0.01%,0.04%,0.01%,0.08%,0.01%,0.12%,0.01%,0.01%,0.03,0.24,0.01,0.14,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.28,242.64,243.40,0.00,0.00,0.00,2.58%,0.00,0.11%,1.70%,0.04%,1.37%,0.03%,0.96%,0.02%,0.91%,0.02%,0.14%,0.01%,0.17%,0.01%,0.18%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.839,360,168,59.96,59.99,60.05
26-Jul-2018 08:10:00,10.000,Y,119.62,120.68,121.64,0.60,0.73,1.73,2.22%,0.43,0.14%,1.47%,0.06%,1.13%,0.04%,0.83%,0.03%,0.83%,0.02%,0.05%,0.02%,0.14%,0.02%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.14,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.00,121.46,121.94,2.04,2.69,9.69,2.64%,0.36,0.15%,1.73%,0.06%,1.37%,0.04%,0.95%,0.03%,0.95%,0.02%,0.24%,0.02%,0.25%,0.02%,0.18%,0.02%,0.19%,0.01%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.02%,0.03,0.28,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.92,242.50,243.42,0.00,0.00,0.00,2.42%,0.00,0.15%,1.60%,0.06%,1.25%,0.04%,0.89%,0.03%,0.89%,0.02%,0.13%,0.02%,0.17%,0.01%,0.17%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.827,336,168,59.95,60.01,60.06
26-Jul-2018 08:20:00,10.000,Y,119.64,120.88,121.64,0.59,0.68,0.80,2.22%,0.43,0.11%,1.48%,0.05%,1.13%,0.03%,0.83%,0.03%,0.82%,0.02%,0.08%,0.01%,0.15%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.96,121.44,121.96,2.04,2.67,9.75,2.58%,0.33,0.11%,1.70%,0.05%,1.36%,0.03%,0.91%,0.03%,0.93%,0.02%,0.26%,0.02%,0.24%,0.01%,0.18%,0.01%,0.19%,0.01%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.01%,0.03,0.24,0.01,0.15,0.00,0.09,0.00,0.07,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.90,242.68,243.34,0.00,0.00,0.00,2.39%,0.00,0.11%,1.59%,0.05%,1.24%,0.03%,0.87%,0.03%,0.87%,0.02%,0.17%,0.01%,0.17%,0.01%,0.17%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.818,324,168,59.93,59.99,60.04
26-Jul-2018 08:30:00,10.000,Y,119.96,120.90,121.74,0.60,0.68,0.80,2.22%,0.44,0.13%,1.48%,0.04%,1.12%,0.04%,0.83%,0.02%,0.82%,0.02%,0.06%,0.02%,0.17%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.78,121.32,121.76,2.04,2.58,9.61,2.63%,0.29,0.13%,1.72%,0.05%,1.38%,0.04%,0.94%,0.03%,0.97%,0.02%,0.26%,0.02%,0.23%,0.01%,0.19%,0.02%,0.20%,0.01%,0.02%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.03,0.19,0.01,0.12,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,241.14,242.56,243.10,0.00,0.00,0.00,2.41%,0.00,0.13%,1.60%,0.05%,1.25%,0.04%,0.89%,0.02%,0.89%,0.02%,0.15%,0.02%,0.17%,0.01%,0.17%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.815,312,168,59.95,60.00,60.05
26-Jul-2018 08:40:00,10.000,Y,119.90,120.82,121.48,0.60,0.68,0.81,2.22%,0.44,0.12%,1.48%,0.05%,1.16%,0.03%,0.81%,0.03%,0.80%,0.02%,0.05%,0.02%,0.17%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.66,121.18,121.66,2.17,2.74,10.04,2.65%,0.37,0.12%,1.74%,0.05%,1.41%,0.03%,0.93%,0.03%,0.96%,0.02%,0.22%,0.01%,0.23%,0.01%,0.18%,0.01%,0.20%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.01%,0.03,0.29,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.04,242.34,242.94,0.00,0.00,0.00,2.43%,0.00,0.12%,1.61%,0.05%,1.29%,0.03%,0.87%,0.03%,0.88%,0.02%,0.12%,0.01%,0.17%,0.01%,0.17%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.824,336,168,59.94,60.00,60.06
26-Jul-2018 08:50:00,10.000,Y,117.26,120.80,121.34,0.57,0.68,0.85,2.22%,0.44,0.12%,1.46%,0.05%,1.19%,0.03%,0.79%,0.03%,0.81%,0.02%,0.05%,0.02%,0.18%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.70,121.08,121.54,2.09,2.65,9.60,2.65%,0.36,0.12%,1.75%,0.05%,1.40%,0.03%,0.91%,0.03%,0.96%,0.02%,0.23%,0.02%,0.24%,0.01%,0.19%,0.01%,0.19%,0.01%,0.03%,0.01%,0.09%,0.01%,0.10%,0.01%,0.01%,0.03,0.28,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,235.32,242.24,243.02,0.00,0.00,0.00,2.42%,0.00,0.12%,1.60%,0.05%,1.29%,0.03%,0.85%,0.03%,0.88%,0.02%,0.12%,0.01%,0.18%,0.01%,0.18%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.822,324,168,59.95,60.00,60.05
26-Jul-2018 09:00:00,10.000,Y,119.38,120.80,121.70,0.60,0.68,0.78,2.23%,0.44,0.14%,1.48%,0.06%,1.17%,0.04%,0.78%,0.03%,0.83%,0.02%,0.06%,0.02%,0.17%,0.02%,0.19%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.38,121.14,121.70,2.03,2.73,9.65,2.67%,0.35,0.14%,1.75%,0.06%,1.42%,0.04%,0.93%,0.03%,0.96%,0.02%,0.26%,0.02%,0.28%,0.01%,0.19%,0.02%,0.18%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.01%,0.03,0.27,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.52,242.28,243.18,0.00,0.00,0.00,2.44%,0.00,0.14%,1.61%,0.06%,1.30%,0.04%,0.85%,0.03%,0.89%,0.02%,0.16%,0.02%,0.19%,0.01%,0.19%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.822,324,168,59.97,60.01,60.06
26-Jul-2018 09:10:00,10.000,Y,119.24,120.46,121.36,0.60,0.71,1.86,2.25%,0.48,0.13%,1.62%,0.05%,1.17%,0.03%,0.65%,0.03%,0.72%,0.02%,0.13%,0.02%,0.17%,0.01%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.35,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,119.26,121.12,121.96,2.15,2.63,9.74,2.77%,0.36,0.12%,1.84%,0.05%,1.49%,0.03%,0.92%,0.03%,0.94%,0.02%,0.30%,0.02%,0.33%,0.02%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.01%,0.02%,0.03,0.28,0.01,0.17,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.94,241.92,242.86,0.00,0.00,0.00,2.50%,0.00,0.12%,1.73%,0.05%,1.33%,0.03%,0.79%,0.03%,0.83%,0.02%,0.21%,0.02%,0.24%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.817,312,168,59.96,60.00,60.04
26-Jul-2018 09:20:00,10.000,Y,117.52,120.16,121.00,0.64,0.71,0.83,2.18%,0.49,0.12%,1.59%,0.05%,1.12%,0.03%,0.63%,0.03%,0.67%,0.02%,0.12%,0.01%,0.20%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,117.92,120.32,121.30,2.14,2.64,9.59,2.76%,0.36,0.12%,1.86%,0.05%,1.47%,0.03%,0.90%,0.03%,0.94%,0.02%,0.25%,0.02%,0.32%,0.01%,0.21%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.03,0.28,0.01,0.16,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,236.08,240.82,242.34,0.00,0.00,0.00,2.46%,0.00,0.12%,1.73%,0.05%,1.30%,0.03%,0.76%,0.03%,0.81%,0.02%,0.17%,0.01%,0.26%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.820,312,168,59.94,59.99,60.06
26-Jul-2018 09:30:00,10.000,Y,118.96,119.96,120.88,0.63,0.71,0.84,2.23%,0.48,0.12%,1.62%,0.05%,1.15%,0.03%,0.71%,0.03%,0.66%,0.02%,0.12%,0.02%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.76,120.18,120.58,2.02,2.67,9.56,2.76%,0.32,0.12%,1.86%,0.05%,1.49%,0.03%,0.87%,0.03%,0.96%,0.02%,0.22%,0.02%,0.30%,0.01%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.03,0.24,0.01,0.14,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.10,240.50,241.32,0.00,0.00,0.00,2.48%,0.00,0.12%,1.74%,0.05%,1.32%,0.03%,0.79%,0.03%,0.81%,0.02%,0.14%,0.01%,0.26%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.819,324,168,59.95,60.00,60.06
26-Jul-2018 09:40:00,10.000,Y,119.28,120.26,121.06,0.63,0.71,0.83,2.30%,0.48,0.12%,1.63%,0.05%,1.22%,0.03%,0.76%,0.03%,0.68%,0.02%,0.10%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.74,120.22,120.74,2.03,2.60,9.58,2.72%,0.32,0.12%,1.83%,0.05%,1.47%,0.03%,0.86%,0.03%,0.94%,0.02%,0.22%,0.01%,0.26%,0.01%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.03,0.23,0.01,0.14,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.40,240.82,241.38,0.00,0.00,0.00,2.50%,0.00,0.12%,1.73%,0.05%,1.34%,0.03%,0.81%,0.03%,0.81%,0.02%,0.13%,0.01%,0.23%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.819,312,168,59.96,60.00,60.04
26-Jul-2018 09:50:00,10.000,Y,118.90,120.02,120.82,0.62,0.70,0.82,2.35%,0.47,0.13%,1.66%,0.05%,1.24%,0.04%,0.78%,0.03%,0.70%,0.02%,0.11%,0.02%,0.20%,0.02%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.78,120.22,120.92,2.01,2.26,9.55,2.72%,0.31,0.13%,1.81%,0.05%,1.48%,0.04%,0.89%,0.03%,0.95%,0.02%,0.24%,0.02%,0.26%,0.02%,0.21%,0.02%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.02,0.23,0.01,0.14,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.40,240.58,242.08,0.00,0.00,0.00,2.52%,0.00,0.13%,1.73%,0.05%,1.36%,0.04%,0.83%,0.03%,0.82%,0.02%,0.15%,0.02%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.810,264,168,59.96,60.00,60.05
26-Jul-2018 10:00:00,10.000,Y,118.98,119.98,120.40,0.62,0.70,0.81,2.29%,0.47,0.10%,1.60%,0.04%,1.25%,0.03%,0.76%,0.02%,0.66%,0.02%,0.11%,0.01%,0.19%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.12,120.14,120.52,2.01,2.24,2.66,2.79%,0.35,0.10%,1.84%,0.04%,1.56%,0.03%,0.88%,0.02%,0.94%,0.02%,0.23%,0.02%,0.29%,0.01%,0.23%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.03,0.27,0.01,0.16,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.78,240.46,241.14,0.00,0.00,0.00,2.53%,0.00,0.10%,1.72%,0.04%,1.41%,0.03%,0.82%,0.02%,0.80%,0.02%,0.15%,0.01%,0.24%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.815,264,168,59.95,59.99,60.02
26-Jul-2018 10:10:00,10.000,Y,119.06,120.00,120.46,0.64,0.71,0.80,2.25%,0.48,0.14%,1.58%,0.05%,1.24%,0.04%,0.74%,0.03%,0.62%,0.02%,0.14%,0.02%,0.21%,0.02%,0.03%,0.02%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.90,119.86,120.40,2.05,2.26,2.70,2.84%,0.34,0.14%,1.87%,0.05%,1.59%,0.04%,0.88%,0.03%,0.96%,0.02%,0.26%,0.02%,0.32%,0.02%,0.27%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.03,0.25,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.84,240.22,241.08,0.00,0.00,0.00,2.53%,0.00,0.14%,1.72%,0.05%,1.41%,0.04%,0.81%,0.03%,0.79%,0.02%,0.17%,0.02%,0.26%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.821,276,168,59.96,60.01,60.07
26-Jul-2018 10:20:00,10.000,Y,118.32,119.36,120.26,0.64,0.71,0.83,2.21%,0.49,0.12%,1.55%,0.05%,1.22%,0.03%,0.72%,0.03%,0.58%,0.02%,0.15%,0.02%,0.20%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.92,120.14,121.02,2.15,2.27,2.74,2.88%,0.37,0.13%,1.90%,0.05%,1.61%,0.03%,0.94%,0.03%,0.95%,0.02%,0.24%,0.02%,0.33%,0.02%,0.25%,0.01%,0.11%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.02,0.31,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,238.54,239.84,241.08,0.00,0.00,0.00,2.53%,0.00,0.13%,1.72%,0.05%,1.42%,0.03%,0.83%,0.03%,0.77%,0.02%,0.17%,0.01%,0.26%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.908,288,96,59.96,60.00,60.05
26-Jul-2018 10:30:00,10.000,Y,118.40,119.54,120.00,0.63,0.71,0.83,2.15%,0.48,0.11%,1.55%,0.05%,1.14%,0.03%,0.71%,0.02%,0.58%,0.02%,0.12%,0.02%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.46,120.56,121.02,0.83,2.22,2.79,2.82%,0.41,0.11%,1.89%,0.04%,1.52%,0.03%,0.93%,0.02%,0.95%,0.02%,0.24%,0.01%,0.33%,0.01%,0.26%,0.01%,0.12%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01,0.36,0.00,0.15,0.00,0.06,0.00,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,238.64,240.44,241.24,0.00,0.00,0.00,2.48%,0.00,0.11%,1.72%,0.04%,1.33%,0.03%,0.82%,0.02%,0.76%,0.02%,0.15%,0.01%,0.26%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,-0.937,324,0,59.95,59.99,60.04
26-Jul-2018 10:40:00,10.000,Y,118.40,119.52,121.22,0.62,0.71,0.94,2.16%,0.48,0.12%,1.55%,0.05%,1.17%,0.03%,0.69%,0.02%,0.57%,0.02%,0.15%,0.01%,0.18%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,116.36,120.14,120.68,0.59,2.12,31.08,2.82%,0.49,0.12%,1.93%,0.05%,1.55%,0.03%,0.85%,0.03%,0.92%,0.02%,0.24%,0.02%,0.30%,0.01%,0.24%,0.01%,0.12%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.03,0.43,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.90,239.98,240.70,0.00,0.00,0.00,2.48%,0.00,0.12%,1.74%,0.05%,1.36%,0.03%,0.77%,0.02%,0.74%,0.02%,0.16%,0.01%,0.24%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.954,288,60,59.94,60.00,60.03
26-Jul-2018 10:50:00,10.000,Y,118.50,119.44,119.78,0.63,0.71,0.82,2.20%,0.48,0.12%,1.57%,0.04%,1.22%,0.03%,0.69%,0.03%,0.57%,0.02%,0.14%,0.02%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.24,120.12,120.68,2.34,2.49,2.92,2.83%,0.37,0.12%,1.92%,0.04%,1.58%,0.03%,0.85%,0.03%,0.90%,0.02%,0.24%,0.02%,0.30%,0.01%,0.25%,0.01%,0.12%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.04,0.30,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.76,239.90,240.52,0.00,0.00,0.00,2.51%,0.00,0.12%,1.75%,0.04%,1.40%,0.03%,0.77%,0.03%,0.73%,0.02%,0.16%,0.02%,0.24%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.846,300,168,59.96,59.99,60.03
26-Jul-2018 11:00:00,10.000,Y,118.68,119.68,120.44,0.62,0.71,0.82,2.26%,0.48,0.15%,1.63%,0.05%,1.18%,0.04%,0.73%,0.03%,0.60%,0.02%,0.14%,0.02%,0.25%,0.02%,0.08%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,118.56,119.68,120.50,2.16,2.38,2.53,2.84%,0.36,0.15%,1.92%,0.06%,1.58%,0.04%,0.87%,0.03%,0.88%,0.02%,0.24%,0.02%,0.31%,0.02%,0.23%,0.02%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.04,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.22,239.70,240.42,0.00,0.00,0.00,2.53%,0.00,0.15%,1.77%,0.05%,1.38%,0.04%,0.80%,0.03%,0.74%,0.02%,0.13%,0.02%,0.28%,0.02%,0.13%,0.01%,0.02%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.836,288,168,59.96,60.01,60.06
26-Jul-2018 11:10:00,10.000,Y,117.92,119.38,120.06,0.62,0.92,6.21,2.31%,0.48,0.13%,1.66%,0.05%,1.18%,0.04%,0.74%,0.03%,0.65%,0.02%,0.15%,0.02%,0.29%,0.01%,0.11%,0.01%,0.16%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,118.56,119.60,120.14,2.24,2.35,2.81,2.88%,0.36,0.13%,2.00%,0.05%,1.59%,0.03%,0.86%,0.03%,0.86%,0.02%,0.27%,0.02%,0.27%,0.02%,0.26%,0.02%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.03,0.29,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.64,239.32,240.18,0.00,0.00,0.00,2.58%,0.00,0.13%,1.83%,0.05%,1.39%,0.03%,0.80%,0.03%,0.75%,0.02%,0.13%,0.02%,0.27%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.847,312,168,59.93,60.00,60.06
26-Jul-2018 11:20:00,10.000,Y,118.14,119.34,120.14,0.63,1.47,2.14,2.38%,0.46,0.13%,1.73%,0.05%,1.23%,0.03%,0.72%,0.03%,0.68%,0.02%,0.10%,0.02%,0.27%,0.01%,0.12%,0.01%,0.16%,0.01%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.12,119.02,119.66,2.24,2.34,2.78,2.94%,0.36,0.13%,2.09%,0.05%,1.60%,0.04%,0.84%,0.03%,0.84%,0.02%,0.27%,0.02%,0.27%,0.02%,0.25%,0.02%,0.16%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.08%,0.03,0.29,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,237.28,238.70,239.42,0.00,0.00,0.00,2.64%,0.00,0.13%,1.90%,0.05%,1.42%,0.03%,0.78%,0.03%,0.75%,0.02%,0.13%,0.02%,0.26%,0.01%,0.13%,0.01%,0.02%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.887,384,156,59.95,60.00,60.04
26-Jul-2018 11:30:00,10.000,Y,118.70,119.80,120.54,0.63,0.70,0.83,2.40%,0.47,0.13%,1.78%,0.05%,1.17%,0.04%,0.73%,0.03%,0.67%,0.02%,0.09%,0.02%,0.27%,0.01%,0.12%,0.02%,0.15%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.06,119.16,120.34,2.08,2.26,2.79,2.95%,0.32,0.13%,2.12%,0.05%,1.55%,0.04%,0.85%,0.03%,0.87%,0.02%,0.28%,0.02%,0.28%,0.02%,0.23%,0.01%,0.18%,0.01%,0.05%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.03,0.24,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.96,239.30,241.22,0.00,0.00,0.00,2.65%,0.00,0.13%,1.95%,0.05%,1.36%,0.03%,0.79%,0.03%,0.77%,0.02%,0.12%,0.02%,0.26%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.825,276,156,59.95,60.01,60.04
26-Jul-2018 11:40:00,10.000,Y,119.52,120.62,121.10,0.61,0.70,0.79,2.30%,0.47,0.15%,1.75%,0.05%,1.09%,0.03%,0.73%,0.03%,0.63%,0.02%,0.06%,0.02%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.32,120.30,120.86,2.21,2.29,2.46,2.93%,0.36,0.15%,2.17%,0.05%,1.39%,0.03%,0.86%,0.03%,0.95%,0.02%,0.23%,0.02%,0.33%,0.02%,0.23%,0.02%,0.16%,0.01%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.03,0.28,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.68,241.28,242.08,0.00,0.00,0.00,2.60%,0.00,0.15%,1.96%,0.05%,1.24%,0.03%,0.79%,0.03%,0.79%,0.02%,0.13%,0.02%,0.24%,0.02%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.821,276,168,59.98,60.02,60.05
26-Jul-2018 11:50:00,10.000,Y,119.46,120.52,120.98,0.62,0.70,0.84,2.32%,0.48,0.13%,1.78%,0.05%,1.11%,0.03%,0.72%,0.03%,0.64%,0.02%,0.07%,0.02%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.72,120.68,121.18,2.20,2.28,2.70,3.00%,0.36,0.13%,2.23%,0.05%,1.42%,0.03%,0.85%,0.03%,0.98%,0.02%,0.23%,0.02%,0.34%,0.02%,0.24%,0.01%,0.15%,0.01%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.03,0.27,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.30,241.52,242.30,0.00,0.00,0.00,2.65%,0.00,0.13%,2.01%,0.05%,1.27%,0.03%,0.78%,0.03%,0.81%,0.02%,0.13%,0.02%,0.24%,0.01%,0.16%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.95,60.00,60.05
26-Jul-2018 12:00:00,10.000,Y,118.78,119.88,120.86,0.63,0.70,0.82,2.39%,0.47,0.13%,1.86%,0.05%,1.08%,0.03%,0.75%,0.03%,0.65%,0.02%,0.07%,0.02%,0.16%,0.01%,0.07%,0.02%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.54,120.64,121.54,2.12,2.27,2.71,3.01%,0.35,0.14%,2.23%,0.05%,1.42%,0.03%,0.90%,0.03%,0.98%,0.02%,0.23%,0.02%,0.32%,0.02%,0.24%,0.02%,0.15%,0.01%,0.07%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.03,0.27,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.14,240.86,242.56,0.00,0.00,0.00,2.69%,0.00,0.13%,2.05%,0.05%,1.25%,0.03%,0.82%,0.03%,0.81%,0.02%,0.13%,0.02%,0.24%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.98,60.01,60.05
