Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 12:10:00,10.000,Y,119.34,120.56,121.42,0.62,0.70,0.82,2.43%,0.47,0.11%,1.88%,0.04%,1.11%,0.03%,0.78%,0.02%,0.66%,0.02%,0.08%,0.01%,0.20%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.74,120.92,121.62,2.05,2.21,2.45,3.15%,0.30,0.12%,2.35%,0.04%,1.51%,0.03%,0.88%,0.03%,0.98%,0.02%,0.27%,0.02%,0.37%,0.01%,0.27%,0.01%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.09%,0.01%,0.08%,0.03,0.21,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.82,241.82,243.16,0.00,0.00,0.00,2.78%,0.00,0.11%,2.12%,0.04%,1.31%,0.03%,0.83%,0.02%,0.82%,0.02%,0.17%,0.01%,0.28%,0.01%,0.17%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.810,264,168,59.93,59.99,60.04
26-Jul-2018 12:20:00,10.000,Y,119.82,120.90,121.42,0.64,0.70,0.81,2.52%,0.47,0.12%,1.93%,0.04%,1.18%,0.03%,0.81%,0.02%,0.68%,0.02%,0.08%,0.01%,0.22%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.14,121.30,121.92,2.04,2.20,2.69,3.08%,0.30,0.11%,2.27%,0.04%,1.47%,0.03%,0.91%,0.02%,1.00%,0.02%,0.26%,0.02%,0.36%,0.01%,0.25%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.03,0.21,0.01,0.14,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,241.06,242.56,243.42,0.00,0.00,0.00,2.79%,0.00,0.11%,2.10%,0.04%,1.33%,0.03%,0.86%,0.02%,0.84%,0.02%,0.15%,0.01%,0.29%,0.01%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.806,264,168,59.95,59.99,60.05
26-Jul-2018 12:30:00,10.000,Y,119.90,120.98,121.48,0.63,0.72,6.89,2.58%,0.47,0.12%,1.96%,0.05%,1.24%,0.03%,0.80%,0.03%,0.68%,0.02%,0.08%,0.02%,0.23%,0.01%,0.08%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,120.20,121.18,121.76,2.04,2.11,2.22,3.06%,0.23,0.12%,2.26%,0.05%,1.41%,0.03%,0.95%,0.03%,1.02%,0.02%,0.25%,0.02%,0.36%,0.01%,0.25%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.03,0.13,0.01,0.09,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,241.32,242.52,243.12,0.00,0.00,0.00,2.81%,0.00,0.12%,2.11%,0.05%,1.32%,0.03%,0.87%,0.03%,0.85%,0.02%,0.15%,0.01%,0.29%,0.01%,0.16%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.801,252,168,59.95,60.00,60.04
26-Jul-2018 12:40:00,10.000,Y,119.64,120.68,121.10,0.62,1.29,6.26,2.60%,0.46,0.12%,1.98%,0.04%,1.26%,0.03%,0.83%,0.03%,0.66%,0.02%,0.10%,0.02%,0.22%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.90,121.00,121.66,2.04,2.23,2.43,3.12%,0.31,0.11%,2.29%,0.05%,1.48%,0.03%,0.97%,0.02%,1.00%,0.02%,0.25%,0.02%,0.36%,0.01%,0.24%,0.01%,0.14%,0.01%,0.06%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.03,0.23,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.76,242.02,242.98,0.00,0.00,0.00,2.84%,0.00,0.11%,2.13%,0.04%,1.37%,0.03%,0.90%,0.02%,0.83%,0.02%,0.16%,0.01%,0.28%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.858,348,168,59.95,59.99,60.07
26-Jul-2018 12:50:00,10.000,Y,119.28,120.58,121.26,1.94,2.04,2.15,2.57%,0.46,0.17%,1.94%,0.07%,1.22%,0.04%,0.87%,0.03%,0.67%,0.03%,0.12%,0.02%,0.23%,0.02%,0.05%,0.02%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01,0.32,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.52,120.80,121.30,2.03,2.23,2.39,3.20%,0.32,0.17%,2.35%,0.07%,1.52%,0.04%,1.00%,0.04%,1.01%,0.03%,0.26%,0.02%,0.36%,0.02%,0.26%,0.02%,0.14%,0.01%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.03,0.24,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.90,241.74,242.78,0.00,0.00,0.00,2.87%,0.00,0.17%,2.14%,0.07%,1.37%,0.04%,0.93%,0.03%,0.84%,0.03%,0.16%,0.02%,0.29%,0.02%,0.15%,0.02%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.921,444,168,59.98,60.03,60.07
26-Jul-2018 13:00:00,10.000,Y,119.50,120.68,121.84,0.65,1.84,2.14,2.60%,0.47,0.12%,1.98%,0.05%,1.23%,0.03%,0.84%,0.02%,0.66%,0.02%,0.15%,0.02%,0.24%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01,0.33,0.00,0.20,0.00,0.18,0.00,0.16,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,116.88,120.30,121.04,2.03,2.29,18.62,3.22%,0.37,0.12%,2.38%,0.04%,1.53%,0.03%,0.99%,0.02%,1.01%,0.02%,0.26%,0.02%,0.36%,0.01%,0.26%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.03,0.28,0.01,0.18,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.82,241.32,242.08,0.00,0.00,0.00,2.89%,0.00,0.11%,2.18%,0.04%,1.38%,0.03%,0.91%,0.02%,0.83%,0.02%,0.17%,0.01%,0.29%,0.01%,0.16%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.906,420,168,59.96,60.00,60.04
26-Jul-2018 13:10:00,10.000,Y,120.28,121.20,121.74,0.63,0.71,0.83,2.52%,0.49,0.13%,1.90%,0.05%,1.17%,0.03%,0.88%,0.03%,0.66%,0.02%,0.13%,0.02%,0.24%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.22,0.00,0.18,0.00,0.18,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.16,119.38,119.82,2.35,2.65,2.95,3.23%,0.71,0.13%,2.34%,0.05%,1.56%,0.03%,1.06%,0.03%,1.02%,0.02%,0.29%,0.02%,0.37%,0.02%,0.27%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.03,0.58,0.01,0.35,0.01,0.12,0.00,0.08,0.00,0.07,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,239.74,240.92,241.68,0.00,0.00,0.00,2.86%,0.00,0.13%,2.12%,0.05%,1.36%,0.03%,0.96%,0.03%,0.84%,0.02%,0.19%,0.02%,0.30%,0.01%,0.16%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.01%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.820,312,168,59.95,60.00,60.04
26-Jul-2018 13:20:00,10.000,Y,119.86,120.92,121.46,0.64,0.71,0.83,2.42%,0.49,0.12%,1.82%,0.05%,1.13%,0.03%,0.85%,0.02%,0.66%,0.02%,0.13%,0.02%,0.23%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.22,0.00,0.18,0.00,0.18,0.00,0.11,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.60,119.70,120.52,2.16,2.65,3.00,3.20%,0.71,0.12%,2.29%,0.05%,1.57%,0.03%,1.03%,0.03%,1.03%,0.02%,0.30%,0.02%,0.38%,0.01%,0.28%,0.01%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.03,0.59,0.01,0.35,0.00,0.13,0.00,0.08,0.00,0.07,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,239.50,240.96,241.84,0.00,0.00,0.00,2.79%,0.00,0.12%,2.05%,0.05%,1.34%,0.03%,0.93%,0.03%,0.85%,0.02%,0.20%,0.02%,0.30%,0.01%,0.17%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.819,312,168,59.94,60.00,60.06
26-Jul-2018 13:30:00,10.000,Y,119.50,120.48,121.22,0.63,0.71,0.83,2.43%,0.48,0.14%,1.81%,0.05%,1.15%,0.04%,0.86%,0.03%,0.68%,0.02%,0.11%,0.02%,0.21%,0.02%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.22,0.00,0.19,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.12,120.20,120.66,2.15,2.25,2.40,3.12%,0.34,0.15%,2.26%,0.05%,1.47%,0.04%,1.01%,0.03%,1.03%,0.03%,0.29%,0.02%,0.37%,0.02%,0.26%,0.02%,0.16%,0.01%,0.08%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.03,0.27,0.01,0.17,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.72,241.02,241.80,0.00,0.00,0.00,2.76%,0.00,0.14%,2.03%,0.05%,1.31%,0.04%,0.93%,0.03%,0.85%,0.02%,0.19%,0.02%,0.28%,0.02%,0.18%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.815,264,168,59.97,60.01,60.06
26-Jul-2018 13:40:00,10.000,Y,119.38,120.30,120.78,0.63,0.71,0.81,2.44%,0.48,0.12%,1.82%,0.04%,1.16%,0.03%,0.83%,0.02%,0.69%,0.02%,0.12%,0.02%,0.20%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.52,120.48,121.10,2.04,2.23,2.61,3.15%,0.33,0.13%,2.29%,0.05%,1.47%,0.03%,0.98%,0.03%,1.06%,0.02%,0.31%,0.02%,0.38%,0.02%,0.26%,0.01%,0.16%,0.01%,0.08%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.03,0.24,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.96,241.12,241.96,0.00,0.00,0.00,2.78%,0.00,0.12%,2.06%,0.04%,1.31%,0.03%,0.90%,0.02%,0.88%,0.02%,0.20%,0.01%,0.28%,0.01%,0.17%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.814,264,168,59.95,60.00,60.05
26-Jul-2018 13:50:00,10.000,Y,119.20,120.24,120.70,0.62,0.70,0.83,2.54%,0.48,0.11%,1.89%,0.04%,1.24%,0.03%,0.85%,0.02%,0.73%,0.02%,0.09%,0.01%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.48,120.54,121.16,2.03,2.11,2.37,3.08%,0.23,0.11%,2.24%,0.04%,1.45%,0.03%,0.96%,0.02%,1.03%,0.02%,0.31%,0.01%,0.36%,0.01%,0.25%,0.01%,0.17%,0.01%,0.08%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.03,0.13,0.01,0.09,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,239.82,241.12,241.78,0.00,0.00,0.00,2.80%,0.00,0.11%,2.06%,0.04%,1.34%,0.03%,0.90%,0.02%,0.88%,0.02%,0.19%,0.01%,0.27%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.802,252,168,59.94,59.99,60.03
26-Jul-2018 14:00:00,10.000,Y,119.22,120.20,120.76,0.62,0.70,0.81,2.51%,0.47,0.13%,1.87%,0.05%,1.17%,0.03%,0.87%,0.03%,0.74%,0.02%,0.09%,0.02%,0.20%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.48,120.56,121.28,2.05,2.25,2.68,3.06%,0.35,0.13%,2.23%,0.05%,1.39%,0.03%,1.02%,0.03%,1.02%,0.02%,0.30%,0.02%,0.37%,0.02%,0.25%,0.02%,0.17%,0.01%,0.07%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.03,0.27,0.01,0.17,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.00,241.08,241.86,0.00,0.00,0.00,2.77%,0.00,0.13%,2.05%,0.04%,1.28%,0.03%,0.95%,0.03%,0.88%,0.02%,0.18%,0.02%,0.28%,0.01%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.815,276,168,59.96,60.00,60.06
26-Jul-2018 14:10:00,10.000,Y,119.04,120.14,120.68,0.62,0.70,0.81,2.54%,0.47,0.12%,1.90%,0.05%,1.15%,0.03%,0.89%,0.02%,0.79%,0.02%,0.08%,0.02%,0.19%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.88,120.96,121.52,2.19,2.30,2.61,3.07%,0.36,0.11%,2.22%,0.05%,1.41%,0.03%,1.03%,0.03%,1.04%,0.02%,0.29%,0.02%,0.36%,0.02%,0.23%,0.01%,0.17%,0.01%,0.08%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.03,0.28,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.16,241.46,242.14,0.00,0.00,0.00,2.80%,0.00,0.12%,2.06%,0.05%,1.28%,0.03%,0.96%,0.02%,0.91%,0.02%,0.17%,0.01%,0.27%,0.01%,0.15%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.819,276,168,59.94,60.00,60.04
26-Jul-2018 14:20:00,10.000,Y,118.92,120.38,120.96,0.60,0.70,0.88,2.49%,0.47,0.09%,1.84%,0.04%,1.14%,0.02%,0.89%,0.02%,0.79%,0.02%,0.11%,0.02%,0.21%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.18,120.68,121.24,2.19,2.34,2.62,3.05%,0.43,0.09%,2.21%,0.03%,1.41%,0.03%,1.01%,0.02%,1.04%,0.02%,0.30%,0.01%,0.34%,0.01%,0.24%,0.01%,0.18%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.03,0.33,0.01,0.21,0.00,0.09,0.00,0.07,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,238.44,241.40,242.34,0.00,0.00,0.00,2.76%,0.00,0.09%,2.02%,0.03%,1.27%,0.02%,0.95%,0.02%,0.92%,0.02%,0.19%,0.01%,0.27%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.821,288,168,59.93,59.98,60.04
26-Jul-2018 14:30:00,10.000,Y,118.44,120.44,121.16,0.62,0.70,0.81,2.54%,0.47,0.13%,1.87%,0.05%,1.18%,0.03%,0.87%,0.03%,0.81%,0.02%,0.08%,0.02%,0.23%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.12,120.84,121.60,2.13,2.29,2.58,2.99%,0.38,0.13%,2.11%,0.05%,1.42%,0.03%,1.00%,0.03%,1.05%,0.02%,0.30%,0.02%,0.34%,0.02%,0.24%,0.02%,0.19%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.03,0.30,0.01,0.18,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.96,241.64,242.48,0.00,0.00,0.00,2.75%,0.00,0.13%,1.99%,0.05%,1.30%,0.03%,0.93%,0.03%,0.93%,0.02%,0.17%,0.02%,0.28%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.817,276,168,59.95,60.00,60.06
26-Jul-2018 14:40:00,10.000,Y,119.78,120.82,121.42,0.53,0.70,0.80,2.54%,0.47,0.11%,1.85%,0.04%,1.18%,0.02%,0.88%,0.02%,0.84%,0.02%,0.12%,0.02%,0.29%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.50,120.54,121.04,2.09,2.26,2.49,2.97%,0.33,0.11%,2.07%,0.04%,1.46%,0.03%,0.97%,0.02%,1.05%,0.02%,0.29%,0.02%,0.35%,0.01%,0.27%,0.01%,0.13%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.03,0.25,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.58,241.70,242.26,0.00,0.00,0.00,2.74%,0.00,0.11%,1.95%,0.04%,1.32%,0.02%,0.93%,0.02%,0.94%,0.02%,0.18%,0.01%,0.32%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.817,276,168,59.95,59.99,60.05
26-Jul-2018 14:50:00,10.000,Y,119.40,120.68,121.48,0.61,0.70,0.82,2.47%,0.47,0.16%,1.79%,0.06%,1.07%,0.04%,0.84%,0.03%,0.88%,0.03%,0.13%,0.02%,0.34%,0.02%,0.15%,0.02%,0.17%,0.02%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.52,120.70,121.54,2.24,2.31,2.52,2.99%,0.36,0.16%,2.09%,0.06%,1.49%,0.04%,0.96%,0.03%,1.03%,0.03%,0.30%,0.02%,0.33%,0.02%,0.26%,0.02%,0.16%,0.02%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.24,241.72,242.60,0.00,0.00,0.00,2.70%,0.00,0.16%,1.94%,0.06%,1.28%,0.04%,0.90%,0.03%,0.95%,0.03%,0.12%,0.02%,0.32%,0.01%,0.15%,0.02%,0.04%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.823,276,168,59.96,60.02,60.06
26-Jul-2018 15:00:00,10.000,Y,119.76,120.76,121.10,0.62,1.65,5.33,2.40%,0.47,0.12%,1.76%,0.05%,1.02%,0.03%,0.80%,0.02%,0.86%,0.02%,0.12%,0.02%,0.33%,0.01%,0.14%,0.01%,0.18%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.00,120.88,121.48,2.23,2.32,2.61,2.97%,0.35,0.12%,2.06%,0.04%,1.50%,0.03%,0.94%,0.03%,1.02%,0.02%,0.32%,0.02%,0.33%,0.01%,0.26%,0.01%,0.16%,0.01%,0.08%,0.01%,0.12%,0.01%,0.11%,0.01%,0.04%,0.03,0.28,0.01,0.17,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.90,241.96,242.72,0.00,0.00,0.00,2.66%,0.00,0.12%,1.91%,0.04%,1.26%,0.03%,0.87%,0.02%,0.94%,0.02%,0.13%,0.01%,0.32%,0.01%,0.17%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.893,408,168,59.95,60.00,60.04
26-Jul-2018 15:10:00,10.000,Y,119.90,121.30,121.90,0.62,0.89,2.13,2.43%,0.48,0.12%,1.78%,0.04%,1.00%,0.03%,0.84%,0.02%,0.87%,0.02%,0.13%,0.02%,0.35%,0.01%,0.13%,0.01%,0.20%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,119.66,120.94,122.00,2.27,7.08,10.01,3.01%,0.34,0.11%,2.06%,0.04%,1.49%,0.03%,1.00%,0.03%,1.09%,0.02%,0.30%,0.01%,0.34%,0.01%,0.28%,0.01%,0.17%,0.01%,0.07%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.03,0.28,0.01,0.10,0.00,0.05,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,241.20,242.58,243.50,0.00,0.00,0.00,2.69%,0.00,0.11%,1.91%,0.04%,1.25%,0.03%,0.92%,0.02%,0.98%,0.02%,0.10%,0.01%,0.34%,0.01%,0.17%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,948,0.930,912,156,59.95,60.00,60.06
26-Jul-2018 15:20:00,10.000,Y,119.82,121.00,122.16,0.64,0.71,0.85,2.45%,0.49,0.15%,1.83%,0.06%,0.99%,0.04%,0.78%,0.03%,0.87%,0.02%,0.15%,0.02%,0.33%,0.02%,0.15%,0.01%,0.19%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,119.64,121.46,122.12,2.24,2.87,9.81,3.03%,0.35,0.15%,2.07%,0.05%,1.51%,0.04%,1.00%,0.03%,1.09%,0.02%,0.30%,0.02%,0.34%,0.02%,0.29%,0.02%,0.17%,0.01%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.06%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,240.84,242.80,243.94,0.00,0.00,0.00,2.71%,0.00,0.15%,1.95%,0.05%,1.25%,0.04%,0.89%,0.03%,0.98%,0.02%,0.10%,0.02%,0.32%,0.01%,0.19%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.830,348,168,59.97,60.01,60.05
26-Jul-2018 15:30:00,10.000,Y,119.90,121.30,122.12,0.63,0.70,0.83,2.33%,0.48,0.11%,1.70%,0.04%,1.04%,0.03%,0.87%,0.02%,0.76%,0.02%,0.08%,0.02%,0.24%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.32,121.14,121.92,2.25,2.85,9.77,3.07%,0.35,0.11%,2.15%,0.04%,1.50%,0.03%,0.98%,0.02%,1.11%,0.02%,0.27%,0.02%,0.37%,0.01%,0.27%,0.01%,0.15%,0.01%,0.11%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.88,242.78,243.84,0.00,0.00,0.00,2.68%,0.00,0.11%,1.92%,0.04%,1.27%,0.03%,0.92%,0.02%,0.93%,0.02%,0.14%,0.02%,0.30%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.832,348,168,59.94,59.99,60.04
26-Jul-2018 15:40:00,10.000,Y,120.06,121.02,121.78,0.62,0.70,0.81,2.31%,0.48,0.15%,1.69%,0.05%,1.03%,0.04%,0.85%,0.03%,0.77%,0.02%,0.08%,0.02%,0.23%,0.02%,0.04%,0.02%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.54,121.34,121.92,2.21,2.81,9.94,3.01%,0.36,0.14%,2.12%,0.05%,1.42%,0.04%,0.96%,0.03%,1.11%,0.02%,0.29%,0.02%,0.37%,0.02%,0.28%,0.02%,0.15%,0.02%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.04,0.27,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,241.10,242.70,243.38,0.00,0.00,0.00,2.65%,0.00,0.15%,1.91%,0.05%,1.23%,0.03%,0.90%,0.03%,0.94%,0.02%,0.16%,0.02%,0.30%,0.02%,0.16%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.828,336,168,59.95,60.01,60.05
26-Jul-2018 15:50:00,10.000,Y,119.40,120.66,121.58,0.62,0.70,1.27,2.55%,0.47,0.14%,1.88%,0.05%,1.09%,0.04%,0.90%,0.03%,0.89%,0.02%,0.08%,0.02%,0.29%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01,0.32,0.00,0.21,0.01,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,119.64,121.26,121.88,2.07,2.62,9.69,2.93%,0.30,0.14%,2.04%,0.05%,1.39%,0.04%,0.98%,0.03%,1.06%,0.02%,0.29%,0.02%,0.34%,0.02%,0.26%,0.02%,0.16%,0.01%,0.09%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.03,0.21,0.01,0.13,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.78,242.26,243.04,0.00,0.00,0.00,2.72%,0.00,0.14%,1.96%,0.05%,1.24%,0.04%,0.94%,0.03%,0.97%,0.02%,0.13%,0.02%,0.31%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.818,312,168,59.95,60.00,60.04
26-Jul-2018 16:00:00,10.000,Y,119.78,120.82,121.54,0.62,0.70,6.04,2.52%,0.47,0.12%,1.84%,0.05%,1.05%,0.03%,0.85%,0.03%,0.94%,0.02%,0.11%,0.02%,0.32%,0.01%,0.17%,0.01%,0.17%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.38,121.18,121.86,2.21,2.60,9.78,3.00%,0.35,0.13%,2.10%,0.05%,1.47%,0.03%,0.96%,0.03%,1.05%,0.02%,0.32%,0.02%,0.35%,0.02%,0.30%,0.01%,0.16%,0.01%,0.10%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.90,242.32,243.02,0.00,0.00,0.00,2.73%,0.00,0.12%,1.97%,0.05%,1.26%,0.03%,0.90%,0.03%,0.99%,0.02%,0.12%,0.02%,0.33%,0.01%,0.20%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.822,312,168,59.95,60.00,60.05
26-Jul-2018 16:10:00,10.000,Y,119.74,120.76,121.56,0.61,0.70,0.80,2.47%,0.47,0.15%,1.82%,0.06%,1.05%,0.04%,0.82%,0.03%,0.89%,0.03%,0.12%,0.02%,0.30%,0.02%,0.16%,0.02%,0.17%,0.02%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.94,121.40,122.12,2.19,2.65,9.76,3.00%,0.35,0.16%,2.10%,0.06%,1.46%,0.04%,0.95%,0.03%,1.05%,0.03%,0.32%,0.02%,0.37%,0.02%,0.28%,0.02%,0.17%,0.02%,0.10%,0.01%,0.16%,0.01%,0.09%,0.01%,0.07%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,241.38,242.50,243.16,0.00,0.00,0.00,2.71%,0.00,0.16%,1.95%,0.06%,1.26%,0.04%,0.88%,0.03%,0.96%,0.03%,0.12%,0.02%,0.32%,0.02%,0.18%,0.02%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.822,324,168,59.95,60.01,60.07
26-Jul-2018 16:20:00,10.000,Y,120.00,120.96,121.70,0.62,0.70,0.82,2.43%,0.47,0.11%,1.79%,0.04%,1.01%,0.03%,0.81%,0.02%,0.91%,0.02%,0.11%,0.02%,0.30%,0.01%,0.14%,0.01%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.40,121.30,121.94,2.20,2.62,9.75,2.95%,0.35,0.11%,2.06%,0.04%,1.42%,0.03%,0.97%,0.02%,1.05%,0.02%,0.30%,0.01%,0.35%,0.01%,0.27%,0.01%,0.16%,0.01%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.05%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,240.96,242.60,243.18,0.00,0.00,0.00,2.66%,0.00,0.11%,1.92%,0.04%,1.21%,0.03%,0.89%,0.02%,0.98%,0.02%,0.11%,0.01%,0.31%,0.01%,0.17%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.821,312,168,59.94,59.99,60.04
26-Jul-2018 16:30:00,10.000,Y,118.98,120.48,121.42,0.59,0.71,0.82,2.41%,0.48,0.14%,1.82%,0.06%,0.98%,0.04%,0.76%,0.03%,0.86%,0.02%,0.12%,0.02%,0.31%,0.02%,0.11%,0.01%,0.14%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.72,121.54,122.44,2.20,2.66,9.77,2.94%,0.35,0.14%,2.02%,0.05%,1.43%,0.04%,1.01%,0.03%,1.06%,0.02%,0.29%,0.02%,0.35%,0.02%,0.27%,0.02%,0.17%,0.01%,0.08%,0.01%,0.14%,0.01%,0.11%,0.01%,0.05%,0.03,0.27,0.01,0.17,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,241.10,242.36,243.00,0.00,0.00,0.00,2.65%,0.00,0.14%,1.92%,0.05%,1.20%,0.04%,0.88%,0.03%,0.96%,0.02%,0.11%,0.02%,0.32%,0.02%,0.17%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.820,324,168,59.96,60.01,60.04
26-Jul-2018 16:40:00,10.000,Y,119.24,120.70,121.32,0.63,0.71,0.83,2.46%,0.48,0.10%,1.88%,0.04%,1.02%,0.03%,0.77%,0.02%,0.84%,0.02%,0.13%,0.01%,0.29%,0.01%,0.13%,0.01%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,119.18,121.20,121.90,2.04,2.50,9.63,2.98%,0.31,0.10%,2.07%,0.04%,1.44%,0.03%,0.98%,0.02%,1.07%,0.02%,0.30%,0.01%,0.36%,0.01%,0.28%,0.01%,0.16%,0.01%,0.08%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.03,0.23,0.01,0.14,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.60,242.22,243.24,0.00,0.00,0.00,2.69%,0.00,0.10%,1.97%,0.04%,1.23%,0.03%,0.88%,0.02%,0.95%,0.02%,0.11%,0.01%,0.31%,0.01%,0.18%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.814,300,168,59.94,59.99,60.04
26-Jul-2018 16:50:00,10.000,Y,119.32,120.68,121.72,0.63,0.71,0.82,2.44%,0.48,0.14%,1.85%,0.05%,0.97%,0.03%,0.81%,0.03%,0.84%,0.02%,0.14%,0.02%,0.31%,0.01%,0.12%,0.01%,0.16%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.44,120.34,121.16,2.05,2.42,9.42,2.94%,0.25,0.13%,2.09%,0.05%,1.37%,0.03%,0.96%,0.03%,1.05%,0.02%,0.31%,0.02%,0.35%,0.01%,0.28%,0.01%,0.16%,0.01%,0.08%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.03,0.15,0.01,0.10,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,240.06,241.36,241.98,0.00,0.00,0.00,2.66%,0.00,0.13%,1.96%,0.05%,1.17%,0.03%,0.89%,0.03%,0.94%,0.02%,0.11%,0.02%,0.31%,0.01%,0.18%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.811,288,168,59.96,60.00,60.07
26-Jul-2018 17:00:00,10.000,Y,118.42,120.90,121.48,0.61,0.85,6.00,2.38%,0.48,0.18%,1.80%,0.07%,0.95%,0.04%,0.77%,0.04%,0.82%,0.03%,0.15%,0.02%,0.31%,0.02%,0.12%,0.02%,0.16%,0.02%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.54,120.26,120.96,2.11,2.26,2.70,3.04%,0.35,0.18%,2.15%,0.07%,1.48%,0.04%,0.98%,0.04%,1.02%,0.03%,0.31%,0.03%,0.36%,0.02%,0.29%,0.02%,0.16%,0.02%,0.08%,0.02%,0.14%,0.02%,0.08%,0.02%,0.06%,0.03,0.27,0.01,0.17,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.70,241.52,242.30,0.00,0.00,0.00,2.68%,0.00,0.18%,1.97%,0.07%,1.22%,0.04%,0.88%,0.04%,0.91%,0.03%,0.09%,0.02%,0.31%,0.02%,0.18%,0.02%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.825,288,168,59.98,60.03,60.09
26-Jul-2018 17:10:00,10.000,Y,119.40,121.02,121.72,0.63,0.70,0.84,2.48%,0.48,0.12%,1.91%,0.05%,0.97%,0.04%,0.76%,0.03%,0.89%,0.02%,0.15%,0.02%,0.28%,0.01%,0.12%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.16,120.52,121.34,1.97,2.21,2.52,3.02%,0.35,0.12%,2.12%,0.05%,1.45%,0.04%,1.05%,0.03%,1.03%,0.02%,0.30%,0.02%,0.37%,0.02%,0.26%,0.01%,0.15%,0.01%,0.08%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.02,0.29,0.00,0.14,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,240.24,241.88,243.06,0.00,0.00,0.00,2.72%,0.00,0.12%,2.01%,0.05%,1.21%,0.04%,0.90%,0.03%,0.96%,0.02%,0.08%,0.02%,0.30%,0.01%,0.18%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.948,300,60,59.96,60.00,60.06
26-Jul-2018 17:20:00,10.000,Y,119.34,120.32,120.90,0.63,0.71,0.81,2.47%,0.48,0.13%,1.90%,0.05%,0.99%,0.03%,0.79%,0.03%,0.85%,0.02%,0.14%,0.02%,0.29%,0.02%,0.10%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,119.24,120.78,121.70,0.60,1.85,2.28,3.07%,0.28,0.13%,2.16%,0.05%,1.47%,0.03%,1.04%,0.03%,1.06%,0.02%,0.30%,0.02%,0.37%,0.02%,0.29%,0.01%,0.15%,0.01%,0.10%,0.01%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01,0.23,0.00,0.05,0.00,0.04,0.00,0.10,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,239.84,241.44,242.22,0.00,0.00,0.00,2.75%,0.00,0.13%,2.02%,0.05%,1.22%,0.03%,0.92%,0.03%,0.95%,0.02%,0.10%,0.02%,0.32%,0.01%,0.18%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.924,276,0,59.94,60.00,60.05
26-Jul-2018 17:30:00,10.000,Y,119.32,120.26,120.80,0.64,0.70,0.81,2.59%,0.48,0.11%,1.98%,0.04%,1.08%,0.03%,0.84%,0.02%,0.89%,0.02%,0.12%,0.01%,0.28%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,119.58,120.92,121.48,0.59,1.66,10.78,3.01%,0.28,0.11%,2.17%,0.04%,1.38%,0.03%,1.02%,0.02%,1.04%,0.02%,0.25%,0.01%,0.37%,0.01%,0.23%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.03,0.21,0.01,0.10,0.00,0.06,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,240.40,241.52,242.30,0.00,0.00,0.00,2.79%,0.00,0.11%,2.08%,0.04%,1.23%,0.03%,0.93%,0.02%,0.96%,0.02%,0.08%,0.01%,0.31%,0.01%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,-0.979,228,84,59.96,59.99,60.04
26-Jul-2018 17:40:00,10.000,Y,119.14,120.38,120.92,0.62,0.72,0.84,2.69%,0.46,0.12%,2.09%,0.05%,1.05%,0.03%,0.80%,0.03%,0.98%,0.02%,0.16%,0.02%,0.28%,0.01%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.32,0.00,0.20,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.66,120.88,121.52,2.32,2.47,2.87,3.06%,0.36,0.12%,2.24%,0.05%,1.38%,0.03%,1.01%,0.03%,1.05%,0.02%,0.26%,0.02%,0.39%,0.01%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.04,0.29,0.01,0.18,0.00,0.08,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,240.32,241.60,242.38,0.00,0.00,0.00,2.86%,0.00,0.12%,2.16%,0.05%,1.21%,0.03%,0.91%,0.02%,1.01%,0.02%,0.08%,0.02%,0.31%,0.01%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.853,312,156,59.94,60.00,60.04
26-Jul-2018 17:50:00,10.000,Y,118.76,119.92,120.72,0.60,0.75,1.84,2.78%,0.47,0.14%,2.23%,0.05%,0.99%,0.03%,0.67%,0.03%,1.06%,0.02%,0.22%,0.02%,0.24%,0.02%,0.19%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.00,0.32,0.00,0.20,0.00,0.19,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.52,120.88,121.50,2.01,2.26,2.77,3.10%,0.31,0.14%,2.35%,0.05%,1.30%,0.04%,0.94%,0.03%,1.07%,0.02%,0.24%,0.02%,0.44%,0.02%,0.22%,0.01%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.04,0.22,0.01,0.16,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,239.70,241.14,242.20,0.00,0.00,0.00,2.91%,0.00,0.14%,2.29%,0.05%,1.14%,0.03%,0.80%,0.03%,1.06%,0.02%,0.09%,0.02%,0.29%,0.02%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.833,276,156,59.96,60.01,60.04
26-Jul-2018 18:00:00,10.000,Y,119.26,120.20,120.58,0.66,0.75,1.07,2.85%,0.48,0.12%,2.33%,0.05%,0.98%,0.03%,0.62%,0.03%,1.05%,0.02%,0.24%,0.02%,0.21%,0.02%,0.18%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.48,120.44,120.90,1.95,2.37,6.60,3.26%,0.26,0.13%,2.54%,0.05%,1.30%,0.03%,0.90%,0.03%,1.12%,0.02%,0.26%,0.02%,0.46%,0.02%,0.24%,0.01%,0.20%,0.01%,0.10%,0.01%,0.11%,0.01%,0.18%,0.01%,0.03%,0.03,0.14,0.01,0.11,0.00,0.12,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,239.80,240.96,241.64,0.00,0.00,0.00,3.02%,0.00,0.13%,2.44%,0.04%,1.13%,0.03%,0.76%,0.03%,1.08%,0.02%,0.12%,0.02%,0.29%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.808,276,180,59.96,60.00,60.04
26-Jul-2018 18:10:00,10.000,Y,117.24,119.80,120.62,0.68,0.78,0.92,2.92%,0.53,0.13%,2.46%,0.05%,0.95%,0.03%,0.50%,0.03%,1.05%,0.02%,0.21%,0.02%,0.23%,0.02%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.39,0.00,0.24,0.00,0.17,0.00,0.15,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,117.52,120.26,120.84,1.82,2.01,2.07,3.37%,0.25,0.13%,2.68%,0.05%,1.28%,0.03%,0.90%,0.03%,1.15%,0.02%,0.27%,0.02%,0.42%,0.02%,0.23%,0.01%,0.20%,0.01%,0.09%,0.01%,0.10%,0.01%,0.16%,0.01%,0.02%,0.03,0.09,0.01,0.16,0.00,0.12,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,235.38,240.40,241.62,0.00,0.00,0.00,3.12%,0.00,0.12%,2.57%,0.05%,1.11%,0.03%,0.70%,0.03%,1.10%,0.02%,0.13%,0.02%,0.29%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.760,228,180,59.95,60.00,60.04
26-Jul-2018 18:20:00,10.000,Y,116.74,119.32,119.78,0.55,0.76,1.01,3.31%,0.54,0.11%,2.79%,0.04%,1.24%,0.03%,0.63%,0.02%,1.01%,0.02%,0.17%,0.01%,0.29%,0.01%,0.15%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.01%,0.10%,0.01%,0.07%,0.00,0.38,0.00,0.27,0.00,0.19,0.00,0.14,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,117.46,119.90,120.36,1.73,1.94,2.05,3.65%,0.22,0.11%,2.88%,0.04%,1.51%,0.03%,1.08%,0.02%,1.11%,0.02%,0.19%,0.02%,0.40%,0.01%,0.11%,0.01%,0.18%,0.01%,0.08%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.03,0.12,0.01,0.10,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,234.58,239.56,240.34,0.00,0.00,0.00,3.45%,0.00,0.11%,2.84%,0.04%,1.37%,0.03%,0.85%,0.02%,1.05%,0.02%,0.08%,0.01%,0.27%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.721,204,180,59.94,59.99,60.05
26-Jul-2018 18:30:00,10.000,Y,118.16,119.40,119.94,0.61,0.70,0.85,3.49%,0.55,0.11%,2.91%,0.05%,1.40%,0.03%,0.68%,0.03%,1.01%,0.02%,0.15%,0.02%,0.31%,0.01%,0.17%,0.01%,0.10%,0.01%,0.10%,0.01%,0.03%,0.01%,0.14%,0.01%,0.06%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.66,119.58,120.06,1.78,1.86,1.91,3.82%,0.18,0.12%,3.04%,0.05%,1.60%,0.03%,1.16%,0.02%,1.08%,0.02%,0.19%,0.02%,0.37%,0.01%,0.09%,0.01%,0.18%,0.01%,0.07%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.03,0.17,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.88,239.32,239.92,0.00,0.00,0.00,3.63%,0.00,0.12%,2.98%,0.05%,1.50%,0.03%,0.92%,0.02%,1.04%,0.02%,0.06%,0.01%,0.26%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.664,180,180,59.95,59.99,60.03
26-Jul-2018 18:40:00,10.000,Y,118.62,119.68,120.14,0.63,0.71,0.82,3.53%,0.56,0.11%,2.95%,0.04%,1.47%,0.03%,0.68%,0.02%,0.97%,0.02%,0.10%,0.01%,0.27%,0.01%,0.18%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.60,119.46,119.90,1.77,1.85,1.90,3.95%,0.18,0.12%,3.18%,0.04%,1.62%,0.03%,1.15%,0.03%,1.10%,0.02%,0.18%,0.01%,0.37%,0.01%,0.09%,0.01%,0.19%,0.01%,0.07%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.03,0.17,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.20,239.48,240.24,0.00,0.00,0.00,3.72%,0.00,0.11%,3.07%,0.04%,1.54%,0.03%,0.91%,0.02%,1.02%,0.02%,0.08%,0.01%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.658,180,180,59.96,59.99,60.06
26-Jul-2018 18:50:00,10.000,Y,118.26,119.56,119.88,0.64,0.72,0.85,3.51%,0.57,0.12%,2.94%,0.05%,1.51%,0.03%,0.69%,0.02%,0.90%,0.02%,0.05%,0.01%,0.25%,0.01%,0.18%,0.01%,0.07%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.00,0.35,0.00,0.32,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,118.38,119.60,120.06,1.76,1.84,1.90,4.10%,0.19,0.12%,3.34%,0.05%,1.66%,0.03%,1.13%,0.02%,1.12%,0.02%,0.15%,0.02%,0.37%,0.01%,0.09%,0.01%,0.20%,0.01%,0.09%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.98,239.50,240.04,0.00,0.00,0.00,3.79%,0.00,0.12%,3.14%,0.05%,1.58%,0.03%,0.91%,0.02%,1.00%,0.02%,0.08%,0.01%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.653,180,180,59.96,60.00,60.04
26-Jul-2018 19:00:00,10.000,Y,118.82,119.66,120.10,0.63,0.73,0.85,3.48%,0.57,0.13%,2.90%,0.05%,1.49%,0.03%,0.70%,0.03%,0.89%,0.02%,0.04%,0.02%,0.29%,0.01%,0.18%,0.01%,0.09%,0.01%,0.12%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.00,0.35,0.00,0.32,0.00,0.23,0.00,0.17,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,118.78,119.88,120.38,1.76,1.84,1.90,4.13%,0.19,0.14%,3.36%,0.05%,1.67%,0.03%,1.12%,0.03%,1.17%,0.02%,0.15%,0.02%,0.38%,0.02%,0.09%,0.02%,0.20%,0.01%,0.09%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.48,239.88,240.62,0.00,0.00,0.00,3.79%,0.00,0.13%,3.13%,0.05%,1.58%,0.03%,0.91%,0.03%,1.02%,0.02%,0.08%,0.02%,0.28%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.648,180,180,59.97,60.01,60.05
26-Jul-2018 19:10:00,10.000,Y,119.02,119.96,120.48,0.62,0.71,0.83,3.56%,0.56,0.12%,2.96%,0.05%,1.52%,0.03%,0.74%,0.02%,0.93%,0.02%,0.05%,0.01%,0.27%,0.01%,0.17%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.00,0.34,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,119.34,120.16,120.60,1.76,1.84,1.89,4.12%,0.19,0.12%,3.35%,0.05%,1.68%,0.03%,1.14%,0.02%,1.17%,0.02%,0.15%,0.02%,0.38%,0.01%,0.08%,0.01%,0.18%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.36,240.46,241.04,0.00,0.00,0.00,3.82%,0.00,0.12%,3.15%,0.05%,1.60%,0.03%,0.94%,0.02%,1.04%,0.02%,0.07%,0.02%,0.27%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.646,180,180,59.95,59.99,60.05
26-Jul-2018 19:20:00,10.000,Y,118.46,119.76,120.58,0.60,0.70,0.83,3.70%,0.54,0.13%,3.07%,0.05%,1.63%,0.03%,0.76%,0.03%,0.94%,0.02%,0.06%,0.02%,0.23%,0.01%,0.15%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.16,119.62,120.54,1.74,1.83,1.89,4.15%,0.19,0.12%,3.36%,0.05%,1.74%,0.03%,1.14%,0.03%,1.14%,0.02%,0.16%,0.02%,0.36%,0.01%,0.07%,0.02%,0.18%,0.01%,0.06%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.98,239.72,241.06,0.00,0.00,0.00,3.91%,0.00,0.12%,3.21%,0.05%,1.69%,0.03%,0.95%,0.03%,1.03%,0.02%,0.07%,0.02%,0.25%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,180,180,59.96,60.00,60.04
26-Jul-2018 19:30:00,10.000,Y,118.38,119.42,120.10,0.60,0.70,0.83,3.83%,0.54,0.15%,3.17%,0.06%,1.73%,0.04%,0.78%,0.03%,0.96%,0.02%,0.05%,0.02%,0.23%,0.02%,0.12%,0.02%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.00,0.34,0.01,0.30,0.01,0.21,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,117.88,119.10,119.72,1.74,1.82,1.88,4.17%,0.19,0.14%,3.37%,0.05%,1.82%,0.04%,1.14%,0.03%,1.08%,0.02%,0.18%,0.02%,0.35%,0.02%,0.08%,0.02%,0.19%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.10,238.88,239.46,0.00,0.00,0.00,3.99%,0.00,0.14%,3.27%,0.05%,1.77%,0.04%,0.96%,0.03%,1.01%,0.02%,0.09%,0.02%,0.24%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.649,168,180,59.95,60.01,60.06
26-Jul-2018 19:40:00,10.000,Y,118.02,119.00,119.68,0.61,0.70,0.83,3.90%,0.54,0.12%,3.16%,0.05%,1.87%,0.04%,0.84%,0.02%,0.93%,0.02%,0.04%,0.02%,0.24%,0.01%,0.12%,0.02%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,117.82,118.78,119.16,1.73,1.81,1.87,4.21%,0.19,0.12%,3.34%,0.05%,1.95%,0.03%,1.20%,0.03%,1.02%,0.02%,0.19%,0.02%,0.32%,0.01%,0.06%,0.02%,0.17%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.02,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.04,238.12,238.70,0.00,0.00,0.00,4.04%,0.00,0.12%,3.25%,0.05%,1.91%,0.03%,1.02%,0.02%,0.96%,0.02%,0.10%,0.01%,0.23%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.95,60.00,60.05
26-Jul-2018 19:50:00,10.000,Y,118.50,119.42,119.80,0.62,0.70,0.81,3.89%,0.54,0.12%,3.15%,0.05%,1.85%,0.03%,0.86%,0.02%,0.91%,0.02%,0.04%,0.02%,0.27%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,117.66,118.66,119.20,1.73,1.81,1.87,4.28%,0.19,0.12%,3.41%,0.05%,1.98%,0.03%,1.25%,0.03%,0.99%,0.02%,0.22%,0.02%,0.32%,0.01%,0.07%,0.01%,0.18%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.02,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.34,238.42,238.94,0.00,0.00,0.00,4.07%,0.00,0.12%,3.28%,0.05%,1.92%,0.03%,1.05%,0.02%,0.94%,0.02%,0.11%,0.01%,0.24%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.648,168,180,59.96,60.00,60.04
