Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 20:00:00,10.000,Y,118.22,119.14,119.56,0.61,0.71,0.81,3.81%,0.55,0.13%,3.11%,0.05%,1.79%,0.04%,0.80%,0.03%,0.90%,0.02%,0.03%,0.02%,0.26%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.32,119.18,119.74,1.73,1.81,1.87,4.29%,0.19,0.13%,3.40%,0.05%,1.99%,0.04%,1.26%,0.03%,1.02%,0.02%,0.23%,0.02%,0.36%,0.02%,0.06%,0.02%,0.19%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.03,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.52,238.64,239.40,0.00,0.00,0.00,4.03%,0.00,0.13%,3.25%,0.05%,1.89%,0.03%,1.03%,0.03%,0.95%,0.02%,0.11%,0.02%,0.26%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.96,60.00,60.04
26-Jul-2018 20:10:00,10.000,Y,118.50,119.48,120.08,0.62,0.70,0.82,3.75%,0.54,0.12%,3.04%,0.05%,1.76%,0.03%,0.84%,0.03%,0.91%,0.02%,0.04%,0.02%,0.26%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.44,119.52,120.18,1.74,1.82,1.87,4.29%,0.19,0.12%,3.39%,0.05%,1.97%,0.03%,1.27%,0.03%,1.05%,0.02%,0.20%,0.02%,0.36%,0.02%,0.07%,0.02%,0.20%,0.01%,0.07%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.16,239.34,239.80,0.00,0.00,0.00,4.00%,0.00,0.12%,3.22%,0.05%,1.86%,0.03%,1.06%,0.03%,0.97%,0.02%,0.10%,0.02%,0.26%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.97,60.00,60.04
26-Jul-2018 20:20:00,10.000,Y,118.54,119.62,120.14,0.60,0.71,0.81,3.76%,0.55,0.11%,3.01%,0.04%,1.83%,0.03%,0.83%,0.02%,0.92%,0.02%,0.04%,0.01%,0.27%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.24,119.28,120.00,1.73,1.81,1.87,4.36%,0.19,0.11%,3.40%,0.04%,2.07%,0.03%,1.31%,0.02%,1.05%,0.02%,0.23%,0.01%,0.37%,0.01%,0.08%,0.01%,0.19%,0.01%,0.06%,0.01%,0.14%,0.01%,0.11%,0.01%,0.13%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.88,239.24,239.94,0.00,0.00,0.00,4.04%,0.00,0.11%,3.21%,0.04%,1.95%,0.03%,1.07%,0.02%,0.97%,0.02%,0.12%,0.01%,0.27%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.10%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.96,59.99,60.03
26-Jul-2018 20:30:00,10.000,Y,118.26,119.14,119.76,0.62,0.71,0.83,3.65%,0.56,0.12%,2.91%,0.05%,1.83%,0.03%,0.79%,0.02%,0.85%,0.02%,0.06%,0.02%,0.28%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.14,119.54,120.20,1.73,1.82,1.88,4.34%,0.19,0.12%,3.33%,0.05%,2.13%,0.04%,1.33%,0.03%,1.07%,0.02%,0.24%,0.02%,0.38%,0.02%,0.09%,0.02%,0.20%,0.01%,0.05%,0.01%,0.14%,0.01%,0.11%,0.01%,0.13%,0.03,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.58,239.02,239.62,0.00,0.00,0.00,3.98%,0.00,0.12%,3.12%,0.04%,1.98%,0.03%,1.06%,0.02%,0.95%,0.02%,0.14%,0.02%,0.28%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.01%,0.09%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.03
26-Jul-2018 20:40:00,10.000,Y,117.72,118.90,119.22,0.63,0.71,0.82,3.66%,0.56,0.11%,2.93%,0.04%,1.84%,0.03%,0.78%,0.02%,0.83%,0.02%,0.08%,0.01%,0.28%,0.01%,0.10%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.64,119.72,120.38,1.74,1.82,1.87,4.24%,0.19,0.12%,3.25%,0.05%,2.11%,0.03%,1.28%,0.03%,1.03%,0.02%,0.23%,0.02%,0.35%,0.01%,0.07%,0.01%,0.18%,0.01%,0.05%,0.01%,0.13%,0.01%,0.10%,0.01%,0.11%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.60,238.96,239.66,0.00,0.00,0.00,3.94%,0.00,0.11%,3.08%,0.04%,1.98%,0.03%,1.03%,0.02%,0.92%,0.02%,0.14%,0.01%,0.27%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.97,60.00,60.03
26-Jul-2018 20:50:00,10.000,Y,118.24,119.16,119.80,0.63,0.71,0.84,3.65%,0.56,0.12%,2.91%,0.05%,1.82%,0.03%,0.79%,0.02%,0.85%,0.02%,0.09%,0.01%,0.29%,0.01%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.96,119.80,120.24,1.74,1.82,1.87,4.24%,0.19,0.12%,3.26%,0.05%,2.09%,0.03%,1.28%,0.02%,1.05%,0.02%,0.22%,0.02%,0.35%,0.02%,0.08%,0.02%,0.18%,0.01%,0.06%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.14,239.28,239.82,0.00,0.00,0.00,3.93%,0.00,0.12%,3.08%,0.04%,1.95%,0.03%,1.03%,0.02%,0.94%,0.02%,0.14%,0.01%,0.27%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,60.00,60.03
26-Jul-2018 21:00:00,10.000,Y,118.68,119.58,119.92,0.63,0.71,0.81,3.58%,0.56,0.12%,2.86%,0.05%,1.77%,0.03%,0.80%,0.02%,0.86%,0.02%,0.07%,0.01%,0.29%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,118.78,119.86,120.44,1.73,1.82,1.88,4.18%,0.19,0.12%,3.19%,0.05%,2.09%,0.03%,1.29%,0.02%,1.00%,0.02%,0.23%,0.02%,0.35%,0.01%,0.08%,0.02%,0.19%,0.01%,0.05%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.58,239.76,240.30,0.00,0.00,0.00,3.87%,0.00,0.12%,3.02%,0.05%,1.93%,0.03%,1.04%,0.02%,0.92%,0.02%,0.14%,0.02%,0.27%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,60.00,60.06
26-Jul-2018 21:10:00,10.000,Y,118.80,119.66,119.98,0.63,0.71,0.83,3.62%,0.55,0.12%,2.82%,0.05%,1.89%,0.03%,0.83%,0.02%,0.87%,0.02%,0.08%,0.02%,0.28%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.74,119.70,120.60,1.73,1.81,1.87,4.20%,0.19,0.12%,3.12%,0.05%,2.19%,0.03%,1.34%,0.03%,0.99%,0.02%,0.23%,0.02%,0.36%,0.01%,0.07%,0.02%,0.18%,0.01%,0.06%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.03,0.17,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.52,239.70,240.70,0.00,0.00,0.00,3.89%,0.00,0.12%,2.97%,0.05%,2.04%,0.03%,1.08%,0.03%,0.91%,0.02%,0.15%,0.01%,0.27%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,60.00,60.03
26-Jul-2018 21:20:00,10.000,Y,118.48,119.58,120.06,0.61,0.70,0.81,3.67%,0.54,0.12%,2.81%,0.05%,1.98%,0.04%,0.86%,0.03%,0.84%,0.02%,0.08%,0.02%,0.27%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.68,119.62,120.06,1.73,1.81,1.87,4.13%,0.18,0.11%,3.04%,0.05%,2.20%,0.03%,1.36%,0.03%,0.94%,0.02%,0.23%,0.02%,0.34%,0.01%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.02,0.17,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.44,239.54,240.06,0.00,0.00,0.00,3.88%,0.00,0.11%,2.92%,0.05%,2.09%,0.03%,1.11%,0.03%,0.88%,0.02%,0.14%,0.01%,0.26%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,59.99,60.05
26-Jul-2018 21:30:00,10.000,Y,118.56,119.54,119.98,0.61,0.69,0.80,3.72%,0.52,0.12%,2.82%,0.05%,2.04%,0.04%,0.94%,0.02%,0.83%,0.02%,0.06%,0.02%,0.25%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.02,120.04,120.48,1.74,1.82,1.87,4.00%,0.18,0.12%,2.92%,0.05%,2.14%,0.04%,1.34%,0.03%,0.91%,0.02%,0.20%,0.02%,0.33%,0.02%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.03,0.17,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.62,239.90,240.42,0.00,0.00,0.00,3.84%,0.00,0.12%,2.87%,0.05%,2.09%,0.04%,1.14%,0.02%,0.86%,0.02%,0.12%,0.02%,0.25%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,59.99,60.04
26-Jul-2018 21:40:00,10.000,Y,119.10,120.12,120.54,0.61,0.69,0.79,3.55%,0.53,0.12%,2.67%,0.05%,1.94%,0.03%,0.93%,0.03%,0.83%,0.02%,0.08%,0.02%,0.27%,0.01%,0.13%,0.01%,0.14%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.14,120.12,120.70,1.74,1.82,1.87,3.97%,0.18,0.12%,2.91%,0.05%,2.11%,0.03%,1.34%,0.03%,0.91%,0.02%,0.22%,0.01%,0.34%,0.01%,0.06%,0.01%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.03,0.17,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.52,240.56,241.10,0.00,0.00,0.00,3.75%,0.00,0.12%,2.79%,0.05%,2.03%,0.03%,1.14%,0.03%,0.86%,0.02%,0.12%,0.01%,0.25%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,60.00,60.05
26-Jul-2018 21:50:00,10.000,Y,118.68,119.56,120.16,0.60,0.69,0.80,3.46%,0.53,0.13%,2.61%,0.05%,1.87%,0.03%,0.93%,0.03%,0.79%,0.02%,0.09%,0.02%,0.25%,0.02%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.56,120.46,120.74,1.74,1.82,1.87,3.97%,0.18,0.14%,2.83%,0.05%,2.17%,0.04%,1.37%,0.03%,0.94%,0.02%,0.21%,0.02%,0.36%,0.02%,0.10%,0.02%,0.15%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.03,0.16,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.20,240.36,241.04,0.00,0.00,0.00,3.70%,0.00,0.13%,2.72%,0.05%,2.02%,0.03%,1.15%,0.03%,0.86%,0.02%,0.12%,0.01%,0.26%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.97,60.00,60.05
26-Jul-2018 22:00:00,10.000,Y,118.80,119.86,120.54,0.61,0.68,0.78,3.46%,0.52,0.12%,2.55%,0.05%,1.93%,0.03%,0.97%,0.02%,0.79%,0.02%,0.09%,0.02%,0.25%,0.01%,0.11%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.34,120.32,120.68,1.73,1.82,1.88,3.98%,0.18,0.12%,2.80%,0.05%,2.26%,0.04%,1.39%,0.02%,0.86%,0.02%,0.22%,0.02%,0.35%,0.01%,0.09%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.03,0.16,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.04,240.50,241.34,0.00,0.00,0.00,3.70%,0.00,0.12%,2.67%,0.05%,2.09%,0.03%,1.18%,0.02%,0.82%,0.02%,0.13%,0.02%,0.25%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.96,60.00,60.05
26-Jul-2018 22:10:00,10.000,Y,118.82,120.04,120.50,0.60,0.69,0.79,3.35%,0.53,0.12%,2.46%,0.05%,1.84%,0.03%,0.96%,0.02%,0.80%,0.02%,0.08%,0.02%,0.25%,0.01%,0.13%,0.01%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.24,120.74,121.40,1.73,1.82,1.88,3.77%,0.17,0.12%,2.58%,0.05%,2.16%,0.03%,1.38%,0.03%,0.84%,0.02%,0.20%,0.01%,0.33%,0.01%,0.08%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.42,241.10,241.76,0.00,0.00,0.00,3.54%,0.00,0.12%,2.52%,0.05%,2.00%,0.03%,1.17%,0.03%,0.81%,0.02%,0.11%,0.01%,0.23%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.91,60.00,60.05
26-Jul-2018 22:20:00,10.000,Y,118.64,119.72,120.68,0.62,0.70,0.82,3.24%,0.54,0.14%,2.41%,0.06%,1.73%,0.04%,0.94%,0.03%,0.79%,0.02%,0.08%,0.02%,0.25%,0.02%,0.14%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.24,120.46,121.26,1.74,1.82,1.87,3.71%,0.17,0.14%,2.52%,0.06%,2.14%,0.04%,1.38%,0.03%,0.84%,0.02%,0.18%,0.02%,0.30%,0.02%,0.09%,0.02%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.66,240.50,241.94,0.00,0.00,0.00,3.45%,0.00,0.14%,2.46%,0.06%,1.94%,0.03%,1.15%,0.03%,0.80%,0.02%,0.10%,0.02%,0.22%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.97,60.01,60.07
26-Jul-2018 22:30:00,10.000,Y,118.52,119.64,120.08,0.62,0.70,0.81,3.10%,0.54,0.12%,2.24%,0.05%,1.72%,0.03%,0.97%,0.02%,0.76%,0.02%,0.09%,0.01%,0.25%,0.01%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.34,120.20,120.70,1.73,1.81,1.87,3.57%,0.16,0.12%,2.38%,0.05%,2.10%,0.03%,1.34%,0.02%,0.82%,0.02%,0.16%,0.02%,0.28%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.03,0.15,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.00,240.20,240.70,0.00,0.00,0.00,3.32%,0.00,0.12%,2.31%,0.05%,1.91%,0.03%,1.15%,0.02%,0.78%,0.02%,0.09%,0.01%,0.22%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,59.99,60.04
26-Jul-2018 22:40:00,10.000,Y,118.78,119.66,120.10,0.61,0.69,0.81,3.06%,0.53,0.11%,2.18%,0.05%,1.71%,0.03%,1.00%,0.02%,0.72%,0.02%,0.10%,0.01%,0.24%,0.01%,0.14%,0.01%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.48,120.52,120.98,1.74,1.82,1.87,3.59%,0.17,0.11%,2.36%,0.05%,2.13%,0.03%,1.38%,0.02%,0.81%,0.02%,0.16%,0.02%,0.29%,0.01%,0.09%,0.02%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.03,0.15,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.46,240.52,241.02,0.00,0.00,0.00,3.31%,0.00,0.11%,2.27%,0.04%,1.92%,0.03%,1.18%,0.02%,0.75%,0.02%,0.09%,0.01%,0.22%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.94,59.99,60.05
26-Jul-2018 22:50:00,10.000,Y,118.66,119.84,120.40,0.61,0.70,0.82,2.97%,0.54,0.15%,2.13%,0.06%,1.63%,0.04%,0.98%,0.03%,0.69%,0.02%,0.08%,0.02%,0.22%,0.02%,0.14%,0.01%,0.13%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.64,120.50,121.16,1.74,1.81,1.87,3.52%,0.16,0.15%,2.27%,0.06%,2.12%,0.04%,1.39%,0.03%,0.74%,0.02%,0.18%,0.02%,0.29%,0.02%,0.07%,0.02%,0.16%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.03,0.15,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.60,240.68,241.20,0.00,0.00,0.00,3.22%,0.00,0.15%,2.20%,0.06%,1.88%,0.04%,1.18%,0.03%,0.71%,0.02%,0.10%,0.02%,0.20%,0.02%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.97,60.01,60.05
26-Jul-2018 23:00:00,10.000,Y,119.48,120.36,121.04,0.60,0.70,0.82,2.86%,0.54,0.12%,2.04%,0.05%,1.56%,0.03%,0.99%,0.02%,0.70%,0.02%,0.05%,0.01%,0.21%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.30,120.26,120.68,1.74,1.81,1.86,3.33%,0.16,0.12%,2.13%,0.05%,2.01%,0.03%,1.36%,0.02%,0.68%,0.02%,0.18%,0.02%,0.27%,0.01%,0.05%,0.01%,0.16%,0.01%,0.10%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.02,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.68,240.98,241.76,0.00,0.00,0.00,3.07%,0.00,0.12%,2.08%,0.05%,1.79%,0.03%,1.16%,0.02%,0.68%,0.02%,0.09%,0.01%,0.18%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.97,60.00,60.05
26-Jul-2018 23:10:00,10.000,Y,119.52,120.32,120.60,0.60,0.69,0.82,2.80%,0.53,0.12%,1.95%,0.05%,1.59%,0.03%,0.99%,0.03%,0.64%,0.02%,0.06%,0.02%,0.20%,0.01%,0.12%,0.01%,0.12%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.44,120.58,120.88,1.74,1.82,1.86,3.21%,0.15,0.12%,2.05%,0.05%,1.95%,0.03%,1.30%,0.03%,0.66%,0.02%,0.17%,0.02%,0.25%,0.01%,0.04%,0.01%,0.14%,0.01%,0.11%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.12,241.22,241.80,0.00,0.00,0.00,2.99%,0.00,0.12%,2.00%,0.05%,1.77%,0.03%,1.14%,0.02%,0.64%,0.02%,0.09%,0.02%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.01%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.97,60.00,60.05
26-Jul-2018 23:20:00,10.000,Y,119.76,120.76,121.54,0.59,0.67,0.77,2.89%,0.51,0.11%,1.98%,0.04%,1.66%,0.03%,1.06%,0.02%,0.66%,0.02%,0.07%,0.01%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.34,0.00,0.28,0.00,0.18,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.68,120.48,120.76,1.75,1.81,1.86,3.05%,0.15,0.11%,1.90%,0.04%,1.89%,0.03%,1.27%,0.02%,0.60%,0.02%,0.16%,0.01%,0.22%,0.01%,0.03%,0.01%,0.11%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.03,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.42,241.60,242.24,0.00,0.00,0.00,2.95%,0.00,0.11%,1.94%,0.04%,1.77%,0.03%,1.16%,0.02%,0.63%,0.02%,0.08%,0.01%,0.15%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,59.99,60.04
26-Jul-2018 23:30:00,10.000,Y,118.88,120.32,121.36,0.59,0.68,0.82,2.73%,0.51,0.11%,1.85%,0.04%,1.54%,0.03%,1.05%,0.02%,0.63%,0.02%,0.06%,0.02%,0.18%,0.01%,0.11%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.26,120.58,121.24,1.73,1.81,1.86,3.05%,0.15,0.12%,1.88%,0.04%,1.87%,0.03%,1.32%,0.02%,0.62%,0.02%,0.16%,0.01%,0.26%,0.01%,0.05%,0.01%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.03,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.30,241.24,242.38,0.00,0.00,0.00,2.87%,0.00,0.11%,1.86%,0.04%,1.71%,0.03%,1.18%,0.02%,0.62%,0.02%,0.08%,0.01%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,59.99,60.05
26-Jul-2018 23:40:00,10.000,Y,119.00,119.94,120.38,0.58,0.68,0.78,2.65%,0.52,0.13%,1.77%,0.05%,1.51%,0.03%,1.06%,0.02%,0.59%,0.02%,0.07%,0.02%,0.18%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.42,120.60,121.04,1.74,1.81,1.87,3.06%,0.15,0.13%,1.84%,0.05%,1.89%,0.03%,1.34%,0.03%,0.62%,0.02%,0.16%,0.01%,0.29%,0.01%,0.07%,0.01%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.03,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.78,240.88,241.38,0.00,0.00,0.00,2.83%,0.00,0.13%,1.80%,0.05%,1.70%,0.03%,1.20%,0.03%,0.60%,0.02%,0.08%,0.01%,0.19%,0.01%,0.07%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,60.00,60.05
26-Jul-2018 23:50:00,10.000,Y,118.98,119.98,120.32,0.61,0.69,0.79,2.55%,0.53,0.13%,1.74%,0.05%,1.41%,0.03%,0.99%,0.02%,0.60%,0.02%,0.07%,0.02%,0.17%,0.01%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.92,120.72,121.20,1.74,1.81,1.87,2.97%,0.14,0.13%,1.74%,0.05%,1.87%,0.03%,1.30%,0.03%,0.62%,0.02%,0.13%,0.02%,0.28%,0.02%,0.10%,0.01%,0.13%,0.01%,0.17%,0.01%,0.02%,0.01%,0.13%,0.01%,0.05%,0.03,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.84,241.04,241.50,0.00,0.00,0.00,2.74%,0.00,0.13%,1.74%,0.05%,1.64%,0.03%,1.14%,0.02%,0.61%,0.02%,0.06%,0.01%,0.18%,0.01%,0.08%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.96,60.00,60.06
27-Jul-2018 00:00:00,10.000,Y,119.30,120.28,120.68,0.62,0.70,0.80,2.48%,0.55,0.12%,1.60%,0.05%,1.47%,0.03%,1.02%,0.02%,0.52%,0.02%,0.10%,0.01%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.96,120.76,121.16,1.44,1.60,1.87,2.95%,0.08,0.12%,1.73%,0.05%,1.87%,0.03%,1.28%,0.03%,0.62%,0.02%,0.12%,0.02%,0.27%,0.01%,0.10%,0.01%,0.12%,0.01%,0.17%,0.01%,0.02%,0.01%,0.13%,0.01%,0.05%,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.04,241.38,241.88,0.00,0.00,0.00,2.70%,0.00,0.12%,1.67%,0.05%,1.67%,0.03%,1.15%,0.03%,0.56%,0.02%,0.09%,0.02%,0.19%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.925,216,60,59.97,60.00,60.04
27-Jul-2018 00:10:00,10.000,Y,119.42,120.68,121.24,0.61,0.70,0.84,2.45%,0.55,0.11%,1.53%,0.05%,1.51%,0.03%,1.00%,0.02%,0.49%,0.02%,0.11%,0.01%,0.17%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.18,120.82,121.22,0.05,1.08,1.54,2.90%,0.03,0.11%,1.72%,0.05%,1.79%,0.03%,1.28%,0.02%,0.64%,0.02%,0.08%,0.01%,0.26%,0.01%,0.14%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.96,241.84,242.34,0.00,0.00,0.00,2.66%,0.00,0.11%,1.63%,0.05%,1.65%,0.03%,1.14%,0.02%,0.56%,0.02%,0.09%,0.01%,0.20%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,-0.983,180,0,59.96,59.99,60.05
27-Jul-2018 00:20:00,10.000,Y,120.02,121.00,121.60,0.60,0.70,0.85,2.47%,0.54,0.14%,1.51%,0.05%,1.56%,0.03%,1.02%,0.03%,0.50%,0.02%,0.09%,0.02%,0.15%,0.02%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,119.78,120.94,121.38,0.05,1.38,10.43,2.88%,0.12,0.14%,1.68%,0.06%,1.79%,0.04%,1.30%,0.03%,0.65%,0.02%,0.05%,0.02%,0.25%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.01%,0.03,0.11,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.18,242.28,242.80,0.00,0.00,0.00,2.67%,0.00,0.14%,1.59%,0.05%,1.67%,0.03%,1.16%,0.03%,0.56%,0.02%,0.07%,0.02%,0.19%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.816,168,120,59.96,60.01,60.04
27-Jul-2018 00:30:00,10.000,Y,119.74,120.76,121.24,0.59,0.70,0.83,2.40%,0.55,0.13%,1.44%,0.05%,1.53%,0.03%,1.01%,0.02%,0.52%,0.02%,0.07%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,120.36,121.16,121.66,1.88,1.97,2.05,2.84%,0.17,0.13%,1.62%,0.05%,1.77%,0.03%,1.32%,0.03%,0.64%,0.02%,0.05%,0.02%,0.24%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.04,0.15,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.22,242.28,242.92,0.00,0.00,0.00,2.61%,0.00,0.13%,1.53%,0.05%,1.65%,0.03%,1.16%,0.03%,0.57%,0.02%,0.06%,0.01%,0.19%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.698,204,180,59.96,60.00,60.05
27-Jul-2018 00:40:00,10.000,Y,118.50,120.94,121.92,0.58,0.70,0.85,2.37%,0.54,0.12%,1.42%,0.04%,1.49%,0.03%,1.00%,0.02%,0.52%,0.02%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,118.04,121.10,121.52,1.80,1.91,1.97,2.79%,0.16,0.12%,1.57%,0.05%,1.73%,0.03%,1.32%,0.02%,0.64%,0.02%,0.06%,0.01%,0.24%,0.01%,0.13%,0.01%,0.06%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.88,242.38,243.74,0.00,0.00,0.00,2.57%,0.00,0.12%,1.49%,0.04%,1.61%,0.03%,1.16%,0.02%,0.57%,0.02%,0.06%,0.01%,0.18%,0.01%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.679,192,180,59.94,60.00,60.04
27-Jul-2018 00:50:00,10.000,Y,119.88,120.72,121.20,0.57,0.69,0.85,2.36%,0.53,0.11%,1.40%,0.04%,1.51%,0.03%,1.00%,0.02%,0.51%,0.02%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,120.32,121.06,121.36,1.82,1.89,1.94,2.72%,0.15,0.11%,1.54%,0.04%,1.69%,0.03%,1.30%,0.02%,0.61%,0.02%,0.06%,0.01%,0.23%,0.01%,0.12%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.03,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.10,242.14,242.78,0.00,0.00,0.00,2.53%,0.00,0.11%,1.47%,0.04%,1.60%,0.03%,1.15%,0.02%,0.55%,0.01%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.669,180,180,59.94,59.99,60.03
27-Jul-2018 01:00:00,10.000,Y,119.48,120.66,121.22,0.58,0.69,0.86,2.31%,0.53,0.14%,1.38%,0.05%,1.42%,0.03%,1.04%,0.03%,0.51%,0.02%,0.04%,0.02%,0.12%,0.01%,0.04%,0.02%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,119.58,120.94,121.58,1.78,1.86,1.91,2.64%,0.14,0.14%,1.51%,0.05%,1.58%,0.03%,1.31%,0.03%,0.59%,0.02%,0.04%,0.02%,0.23%,0.02%,0.12%,0.02%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.88,241.94,242.78,0.00,0.00,0.00,2.47%,0.00,0.14%,1.44%,0.05%,1.50%,0.03%,1.17%,0.03%,0.54%,0.02%,0.03%,0.02%,0.17%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.663,180,180,59.96,60.00,60.04
27-Jul-2018 01:10:00,10.000,Y,119.28,120.54,120.90,0.58,0.69,0.82,2.34%,0.53,0.12%,1.35%,0.04%,1.44%,0.03%,1.11%,0.02%,0.47%,0.02%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,119.58,120.38,120.96,1.78,1.85,1.91,2.62%,0.14,0.12%,1.47%,0.04%,1.57%,0.03%,1.34%,0.02%,0.57%,0.02%,0.04%,0.01%,0.22%,0.01%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.03,0.13,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.92,241.26,241.98,0.00,0.00,0.00,2.47%,0.00,0.12%,1.41%,0.04%,1.51%,0.03%,1.22%,0.02%,0.51%,0.02%,0.04%,0.01%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.661,180,180,59.95,60.00,60.04
27-Jul-2018 01:20:00,10.000,Y,119.52,120.38,120.78,0.57,0.68,0.83,2.37%,0.51,0.13%,1.34%,0.05%,1.45%,0.03%,1.18%,0.02%,0.47%,0.02%,0.07%,0.02%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.20,120.92,121.28,1.77,1.85,1.89,2.66%,0.14,0.13%,1.42%,0.05%,1.64%,0.03%,1.39%,0.02%,0.56%,0.02%,0.06%,0.02%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.10%,0.01%,0.06%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.66,241.66,242.06,0.00,0.00,0.00,2.50%,0.00,0.13%,1.38%,0.05%,1.54%,0.03%,1.28%,0.02%,0.51%,0.02%,0.04%,0.02%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.655,180,180,59.95,60.00,60.06
27-Jul-2018 01:30:00,10.000,Y,119.40,120.44,120.80,0.56,0.68,0.81,2.35%,0.51,0.14%,1.31%,0.05%,1.43%,0.04%,1.20%,0.03%,0.46%,0.02%,0.07%,0.02%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.16,120.92,121.20,1.77,1.84,1.89,2.65%,0.14,0.14%,1.39%,0.05%,1.63%,0.04%,1.41%,0.03%,0.55%,0.02%,0.07%,0.02%,0.21%,0.02%,0.10%,0.02%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.10%,0.01%,0.06%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.62,241.72,242.10,0.00,0.00,0.00,2.49%,0.00,0.14%,1.35%,0.05%,1.53%,0.04%,1.30%,0.02%,0.50%,0.02%,0.05%,0.02%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.653,180,180,59.96,60.00,60.05
27-Jul-2018 01:40:00,10.000,Y,119.36,120.26,120.64,0.56,0.68,0.86,2.28%,0.52,0.10%,1.27%,0.04%,1.40%,0.03%,1.16%,0.02%,0.46%,0.02%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.32,121.04,121.26,1.76,1.84,1.89,2.61%,0.14,0.11%,1.38%,0.04%,1.60%,0.03%,1.38%,0.02%,0.56%,0.02%,0.06%,0.01%,0.21%,0.01%,0.09%,0.01%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.11%,0.01%,0.07%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.58,241.64,242.16,0.00,0.00,0.00,2.44%,0.00,0.10%,1.32%,0.04%,1.50%,0.03%,1.27%,0.02%,0.51%,0.02%,0.04%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.651,180,180,59.94,59.99,60.05
27-Jul-2018 01:50:00,10.000,Y,119.72,120.52,120.86,0.58,0.69,0.83,2.24%,0.53,0.13%,1.25%,0.05%,1.38%,0.03%,1.10%,0.02%,0.46%,0.02%,0.07%,0.02%,0.15%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.34,121.08,121.42,1.77,1.83,1.88,2.59%,0.14,0.13%,1.34%,0.05%,1.62%,0.03%,1.34%,0.03%,0.56%,0.02%,0.05%,0.02%,0.21%,0.02%,0.09%,0.01%,0.08%,0.01%,0.15%,0.01%,0.02%,0.01%,0.12%,0.01%,0.07%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.94,241.96,242.42,0.00,0.00,0.00,2.40%,0.00,0.13%,1.30%,0.05%,1.50%,0.03%,1.22%,0.02%,0.51%,0.02%,0.04%,0.02%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.648,168,180,59.95,60.00,60.05
27-Jul-2018 02:00:00,10.000,Y,119.54,120.80,121.18,0.57,0.69,0.84,2.23%,0.53,0.14%,1.27%,0.05%,1.33%,0.04%,1.13%,0.03%,0.47%,0.02%,0.08%,0.02%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.42,121.24,121.60,1.77,1.83,1.88,2.55%,0.13,0.15%,1.33%,0.05%,1.56%,0.04%,1.35%,0.03%,0.57%,0.02%,0.05%,0.02%,0.21%,0.02%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.08%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.24,242.38,242.92,0.00,0.00,0.00,2.38%,0.00,0.15%,1.30%,0.05%,1.44%,0.04%,1.24%,0.03%,0.51%,0.02%,0.05%,0.02%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.646,168,180,59.98,60.01,60.06
27-Jul-2018 02:10:00,10.000,Y,120.06,120.92,121.18,0.57,0.69,0.81,2.24%,0.53,0.11%,1.26%,0.04%,1.34%,0.03%,1.13%,0.02%,0.48%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.60,121.34,121.64,1.77,1.83,1.87,2.56%,0.13,0.11%,1.32%,0.04%,1.58%,0.03%,1.36%,0.02%,0.56%,0.02%,0.05%,0.01%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.15%,0.01%,0.02%,0.01%,0.11%,0.01%,0.07%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.48,242.60,243.02,0.00,0.00,0.00,2.39%,0.00,0.11%,1.29%,0.04%,1.46%,0.03%,1.24%,0.02%,0.51%,0.02%,0.05%,0.01%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.96,60.00,60.03
27-Jul-2018 02:20:00,10.000,Y,119.54,120.66,121.18,0.57,0.69,0.82,2.22%,0.53,0.11%,1.24%,0.04%,1.35%,0.03%,1.12%,0.02%,0.46%,0.02%,0.08%,0.01%,0.17%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.64,121.38,121.78,1.77,1.83,1.89,2.51%,0.13,0.12%,1.32%,0.04%,1.54%,0.03%,1.32%,0.02%,0.55%,0.02%,0.04%,0.02%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.24,242.38,242.88,0.00,0.00,0.00,2.36%,0.00,0.11%,1.28%,0.04%,1.45%,0.03%,1.21%,0.02%,0.50%,0.02%,0.05%,0.01%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.96,60.00,60.04
27-Jul-2018 02:30:00,10.000,Y,119.94,120.90,121.36,0.57,0.68,0.80,2.22%,0.52,0.13%,1.24%,0.05%,1.33%,0.03%,1.13%,0.03%,0.45%,0.02%,0.09%,0.02%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,120.66,121.42,121.66,1.77,1.83,1.88,2.47%,0.13,0.13%,1.31%,0.05%,1.49%,0.03%,1.32%,0.03%,0.56%,0.02%,0.04%,0.02%,0.20%,0.01%,0.09%,0.02%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.48,242.66,243.04,0.00,0.00,0.00,2.33%,0.00,0.13%,1.28%,0.05%,1.41%,0.03%,1.22%,0.03%,0.50%,0.02%,0.05%,0.02%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,192,59.94,60.00,60.06
27-Jul-2018 02:40:00,10.000,Y,120.08,121.06,121.42,0.58,0.68,0.80,2.22%,0.51,0.12%,1.24%,0.05%,1.32%,0.03%,1.14%,0.02%,0.46%,0.02%,0.09%,0.02%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,120.26,121.14,121.58,1.75,1.83,1.87,2.46%,0.13,0.11%,1.29%,0.05%,1.48%,0.03%,1.32%,0.02%,0.56%,0.02%,0.04%,0.01%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.54,243.10,0.00,0.00,0.00,2.33%,0.00,0.12%,1.27%,0.05%,1.40%,0.03%,1.23%,0.02%,0.51%,0.02%,0.05%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.95,60.00,60.04
27-Jul-2018 02:50:00,10.000,Y,120.00,120.84,121.14,0.57,0.68,0.80,2.21%,0.52,0.13%,1.22%,0.05%,1.34%,0.04%,1.14%,0.03%,0.44%,0.02%,0.09%,0.02%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.50,121.20,121.44,1.76,1.83,1.87,2.48%,0.13,0.14%,1.29%,0.05%,1.50%,0.03%,1.33%,0.03%,0.56%,0.02%,0.04%,0.02%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.02%,0.01%,0.10%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.38,242.40,242.78,0.00,0.00,0.00,2.34%,0.00,0.14%,1.26%,0.05%,1.42%,0.03%,1.23%,0.03%,0.50%,0.02%,0.05%,0.02%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.97,60.01,60.04
27-Jul-2018 03:00:00,10.000,Y,120.02,120.92,121.34,0.57,0.68,0.80,2.24%,0.52,0.12%,1.25%,0.05%,1.34%,0.03%,1.14%,0.02%,0.47%,0.02%,0.10%,0.01%,0.16%,0.01%,0.09%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.54,121.30,121.64,1.77,1.83,1.87,2.50%,0.13,0.12%,1.30%,0.04%,1.53%,0.03%,1.32%,0.02%,0.56%,0.02%,0.04%,0.01%,0.20%,0.01%,0.10%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.07%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.52,242.56,243.10,0.00,0.00,0.00,2.36%,0.00,0.12%,1.28%,0.04%,1.43%,0.03%,1.23%,0.02%,0.51%,0.02%,0.05%,0.01%,0.16%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.05
27-Jul-2018 03:10:00,10.000,Y,119.84,120.86,121.30,0.54,0.68,0.83,2.22%,0.52,0.11%,1.25%,0.04%,1.34%,0.03%,1.12%,0.02%,0.47%,0.02%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.58,121.32,121.78,1.76,1.83,1.87,2.47%,0.13,0.11%,1.32%,0.04%,1.51%,0.03%,1.28%,0.02%,0.57%,0.02%,0.04%,0.01%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.48,242.52,243.04,0.00,0.00,0.00,2.34%,0.00,0.11%,1.28%,0.04%,1.42%,0.03%,1.20%,0.02%,0.52%,0.02%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.04
27-Jul-2018 03:20:00,10.000,Y,119.72,120.56,121.10,0.57,0.68,0.83,2.19%,0.52,0.14%,1.22%,0.05%,1.33%,0.03%,1.11%,0.03%,0.47%,0.02%,0.08%,0.02%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.70,121.38,121.64,1.76,1.83,1.87,2.46%,0.13,0.14%,1.33%,0.05%,1.48%,0.04%,1.27%,0.03%,0.59%,0.02%,0.04%,0.02%,0.17%,0.01%,0.06%,0.01%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.10%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.16,242.28,242.94,0.00,0.00,0.00,2.31%,0.00,0.14%,1.27%,0.05%,1.40%,0.03%,1.19%,0.03%,0.53%,0.02%,0.03%,0.02%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.96,60.01,60.05
27-Jul-2018 03:30:00,10.000,Y,119.72,120.60,120.92,0.56,0.68,0.81,2.22%,0.52,0.13%,1.22%,0.05%,1.37%,0.03%,1.12%,0.03%,0.47%,0.02%,0.07%,0.02%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.60,121.36,121.86,1.76,1.83,1.88,2.50%,0.13,0.13%,1.34%,0.05%,1.53%,0.03%,1.28%,0.03%,0.57%,0.02%,0.05%,0.02%,0.17%,0.01%,0.06%,0.01%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.30,242.30,242.76,0.00,0.00,0.00,2.35%,0.00,0.13%,1.28%,0.05%,1.45%,0.03%,1.19%,0.03%,0.52%,0.02%,0.03%,0.02%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.96,60.00,60.05
27-Jul-2018 03:40:00,10.000,Y,119.70,120.64,121.10,0.57,0.69,0.82,2.17%,0.53,0.13%,1.22%,0.05%,1.31%,0.03%,1.10%,0.02%,0.48%,0.02%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.42,121.28,121.70,1.76,1.82,1.87,2.47%,0.13,0.12%,1.33%,0.05%,1.49%,0.03%,1.27%,0.02%,0.59%,0.02%,0.05%,0.01%,0.17%,0.01%,0.07%,0.01%,0.08%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.09%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.20,242.26,242.82,0.00,0.00,0.00,2.31%,0.00,0.12%,1.28%,0.05%,1.40%,0.03%,1.18%,0.02%,0.54%,0.02%,0.03%,0.01%,0.14%,0.01%,0.06%,0.01%,0.01%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,60.00,60.07
27-Jul-2018 03:50:00,10.000,Y,118.08,121.16,121.40,0.57,0.70,0.83,2.16%,0.55,0.13%,1.24%,0.05%,1.26%,0.04%,1.09%,0.03%,0.51%,0.02%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,117.90,121.12,121.52,1.64,1.82,1.87,2.44%,0.13,0.13%,1.30%,0.06%,1.47%,0.04%,1.27%,0.03%,0.60%,0.02%,0.07%,0.02%,0.18%,0.01%,0.07%,0.01%,0.09%,0.01%,0.17%,0.01%,0.03%,0.01%,0.11%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.36,242.62,243.12,0.00,0.00,0.00,2.29%,0.00,0.13%,1.27%,0.06%,1.36%,0.04%,1.17%,0.03%,0.55%,0.02%,0.03%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,60.00,60.05
