Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 04:00:00,10.000,Y,120.22,121.08,121.38,0.59,0.70,0.87,2.16%,0.55,0.15%,1.26%,0.06%,1.24%,0.04%,1.07%,0.03%,0.52%,0.02%,0.05%,0.02%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.28,121.00,121.48,1.75,1.82,1.87,2.42%,0.13,0.15%,1.31%,0.06%,1.44%,0.04%,1.24%,0.03%,0.62%,0.02%,0.07%,0.02%,0.17%,0.02%,0.07%,0.01%,0.08%,0.01%,0.17%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.36,242.42,242.82,0.00,0.00,0.00,2.27%,0.00,0.15%,1.28%,0.06%,1.34%,0.04%,1.15%,0.03%,0.56%,0.02%,0.03%,0.02%,0.14%,0.01%,0.07%,0.01%,0.01%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.97,60.01,60.05
27-Jul-2018 04:10:00,10.000,Y,119.94,120.82,121.18,0.60,0.70,0.84,2.14%,0.55,0.12%,1.28%,0.05%,1.21%,0.03%,1.06%,0.02%,0.52%,0.02%,0.04%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.11,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,120.26,121.04,121.50,1.75,1.82,1.86,2.40%,0.13,0.12%,1.32%,0.05%,1.42%,0.03%,1.20%,0.02%,0.63%,0.02%,0.08%,0.01%,0.17%,0.01%,0.07%,0.01%,0.09%,0.01%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.18,242.20,242.58,0.00,0.00,0.00,2.25%,0.00,0.12%,1.30%,0.05%,1.31%,0.03%,1.13%,0.02%,0.57%,0.02%,0.03%,0.01%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.94,60.00,60.06
27-Jul-2018 04:20:00,10.000,Y,119.60,120.48,120.74,0.60,0.71,0.84,2.09%,0.55,0.13%,1.27%,0.05%,1.17%,0.03%,1.01%,0.02%,0.53%,0.02%,0.04%,0.02%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,120.32,121.06,121.36,1.75,1.82,1.87,2.38%,0.13,0.13%,1.35%,0.05%,1.39%,0.04%,1.16%,0.02%,0.64%,0.02%,0.08%,0.02%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.17%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.82,241.88,242.34,0.00,0.00,0.00,2.22%,0.00,0.13%,1.31%,0.05%,1.28%,0.03%,1.08%,0.02%,0.58%,0.02%,0.04%,0.02%,0.13%,0.01%,0.06%,0.01%,0.01%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.95,60.00,60.07
27-Jul-2018 04:30:00,10.000,Y,119.18,120.26,120.74,0.59,0.71,0.86,2.04%,0.55,0.11%,1.25%,0.04%,1.15%,0.03%,0.96%,0.02%,0.53%,0.02%,0.04%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,119.72,120.92,121.34,1.75,1.82,1.86,2.35%,0.13,0.11%,1.34%,0.04%,1.38%,0.03%,1.12%,0.02%,0.65%,0.02%,0.07%,0.01%,0.16%,0.01%,0.07%,0.01%,0.08%,0.01%,0.17%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.02,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.24,241.52,242.30,0.00,0.00,0.00,2.18%,0.00,0.11%,1.30%,0.04%,1.27%,0.03%,1.03%,0.02%,0.59%,0.02%,0.03%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,59.99,60.04
27-Jul-2018 04:40:00,10.000,Y,118.86,120.18,120.46,0.56,0.69,0.84,2.10%,0.53,0.12%,1.29%,0.05%,1.16%,0.03%,1.00%,0.02%,0.55%,0.02%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,119.76,120.68,121.16,1.74,1.81,1.87,2.34%,0.13,0.13%,1.36%,0.05%,1.35%,0.04%,1.12%,0.02%,0.65%,0.02%,0.09%,0.02%,0.17%,0.01%,0.07%,0.01%,0.09%,0.01%,0.17%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.10,241.22,241.64,0.00,0.00,0.00,2.21%,0.00,0.12%,1.33%,0.05%,1.25%,0.03%,1.06%,0.02%,0.60%,0.02%,0.04%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.05
27-Jul-2018 04:50:00,10.000,Y,119.22,120.06,120.38,0.57,0.69,0.83,2.08%,0.53,0.13%,1.31%,0.06%,1.14%,0.04%,0.97%,0.03%,0.55%,0.02%,0.04%,0.02%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,119.66,120.54,120.98,1.74,1.81,1.86,2.34%,0.13,0.14%,1.36%,0.06%,1.35%,0.04%,1.11%,0.03%,0.67%,0.02%,0.09%,0.02%,0.16%,0.02%,0.07%,0.01%,0.09%,0.01%,0.17%,0.01%,0.04%,0.01%,0.11%,0.01%,0.09%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.48,240.94,241.52,0.00,0.00,0.00,2.20%,0.00,0.13%,1.33%,0.06%,1.24%,0.04%,1.03%,0.03%,0.61%,0.02%,0.04%,0.02%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,60.01,60.06
27-Jul-2018 05:00:00,10.000,Y,119.10,120.18,120.56,0.57,0.70,0.83,2.11%,0.54,0.14%,1.33%,0.06%,1.18%,0.04%,0.95%,0.03%,0.57%,0.02%,0.03%,0.02%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,119.64,120.38,120.62,1.73,1.81,1.86,2.37%,0.13,0.14%,1.36%,0.06%,1.39%,0.04%,1.11%,0.03%,0.68%,0.02%,0.07%,0.02%,0.16%,0.01%,0.08%,0.01%,0.08%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.03,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.72,240.90,241.42,0.00,0.00,0.00,2.23%,0.00,0.14%,1.35%,0.06%,1.28%,0.04%,1.02%,0.03%,0.62%,0.02%,0.03%,0.02%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.01,60.06
27-Jul-2018 05:10:00,10.000,Y,118.82,119.96,120.46,0.58,0.70,0.82,2.09%,0.54,0.14%,1.34%,0.05%,1.14%,0.04%,0.92%,0.02%,0.58%,0.02%,0.03%,0.02%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,118.96,120.16,120.50,1.73,1.81,1.86,2.33%,0.13,0.14%,1.38%,0.05%,1.34%,0.04%,1.06%,0.03%,0.68%,0.02%,0.07%,0.02%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.92,240.46,241.12,0.00,0.00,0.00,2.20%,0.00,0.14%,1.36%,0.05%,1.24%,0.04%,0.98%,0.02%,0.63%,0.02%,0.03%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,60.01,60.08
27-Jul-2018 05:20:00,10.000,Y,118.60,119.46,120.54,0.59,0.70,0.84,2.02%,0.54,0.10%,1.30%,0.04%,1.10%,0.03%,0.87%,0.02%,0.61%,0.02%,0.02%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,118.88,119.82,120.34,1.71,1.80,1.86,2.25%,0.12,0.10%,1.35%,0.04%,1.28%,0.03%,0.99%,0.02%,0.72%,0.02%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.22,239.62,241.10,0.00,0.00,0.00,2.13%,0.00,0.10%,1.33%,0.04%,1.19%,0.03%,0.93%,0.02%,0.66%,0.02%,0.04%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.95,59.98,60.05
27-Jul-2018 05:30:00,10.000,Y,119.32,120.36,120.82,0.58,0.68,1.19,2.01%,0.52,0.15%,1.27%,0.06%,1.07%,0.04%,0.85%,0.03%,0.70%,0.02%,0.06%,0.02%,0.15%,0.01%,0.09%,0.02%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.48,120.16,120.76,1.73,1.80,1.85,2.25%,0.12,0.16%,1.29%,0.06%,1.25%,0.04%,0.98%,0.03%,0.81%,0.02%,0.14%,0.02%,0.23%,0.02%,0.10%,0.02%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.11%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.78,240.88,241.42,0.00,0.00,0.00,2.12%,0.00,0.15%,1.28%,0.06%,1.16%,0.04%,0.92%,0.03%,0.75%,0.02%,0.10%,0.02%,0.18%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.96,60.01,60.06
27-Jul-2018 05:40:00,10.000,Y,117.60,119.82,120.44,0.58,0.67,0.78,1.96%,0.50,0.14%,1.23%,0.05%,1.05%,0.03%,0.81%,0.03%,0.70%,0.02%,0.08%,0.02%,0.13%,0.02%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,118.22,120.28,120.94,1.73,1.81,1.86,2.26%,0.12,0.14%,1.29%,0.05%,1.25%,0.03%,0.97%,0.03%,0.83%,0.02%,0.19%,0.02%,0.26%,0.02%,0.15%,0.02%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.12%,0.01%,0.11%,0.03,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.18,240.44,241.72,0.00,0.00,0.00,2.10%,0.00,0.14%,1.26%,0.05%,1.15%,0.03%,0.89%,0.03%,0.77%,0.02%,0.13%,0.02%,0.19%,0.02%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.95,60.01,60.06
27-Jul-2018 05:50:00,10.000,Y,118.68,119.74,120.76,0.59,0.68,0.80,1.91%,0.51,0.16%,1.20%,0.06%,1.02%,0.04%,0.79%,0.03%,0.66%,0.02%,0.07%,0.02%,0.14%,0.02%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,119.12,120.10,121.04,1.73,1.80,1.86,2.25%,0.11,0.17%,1.30%,0.06%,1.23%,0.04%,0.97%,0.03%,0.81%,0.02%,0.21%,0.02%,0.26%,0.02%,0.16%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.12%,0.01%,0.11%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.64,240.18,242.06,0.00,0.00,0.00,2.07%,0.00,0.16%,1.25%,0.06%,1.12%,0.04%,0.88%,0.03%,0.73%,0.02%,0.14%,0.02%,0.19%,0.02%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.97,60.02,60.06
27-Jul-2018 06:00:00,10.000,Y,118.64,119.72,120.92,0.58,0.68,0.78,1.94%,0.51,0.12%,1.21%,0.04%,1.08%,0.03%,0.77%,0.02%,0.67%,0.02%,0.07%,0.01%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.20,121.06,121.74,1.74,1.82,1.87,2.31%,0.12,0.12%,1.33%,0.05%,1.31%,0.03%,0.96%,0.03%,0.83%,0.02%,0.20%,0.01%,0.26%,0.01%,0.16%,0.01%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.12%,0.01%,0.12%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.68,241.10,242.14,0.00,0.00,0.00,2.11%,0.00,0.12%,1.27%,0.04%,1.19%,0.03%,0.87%,0.02%,0.75%,0.02%,0.14%,0.01%,0.19%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.96,59.99,60.04
27-Jul-2018 06:10:00,10.000,Y,118.64,119.48,120.00,0.58,0.67,0.78,2.00%,0.50,0.12%,1.29%,0.04%,1.08%,0.03%,0.80%,0.02%,0.66%,0.02%,0.08%,0.02%,0.16%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.94,120.76,121.34,1.74,1.81,1.87,2.30%,0.12,0.12%,1.39%,0.04%,1.26%,0.03%,0.98%,0.02%,0.80%,0.02%,0.19%,0.02%,0.25%,0.01%,0.15%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.54,240.60,241.54,0.00,0.00,0.00,2.14%,0.00,0.12%,1.34%,0.04%,1.17%,0.03%,0.89%,0.02%,0.72%,0.02%,0.14%,0.01%,0.19%,0.01%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.93,60.00,60.04
27-Jul-2018 06:20:00,10.000,Y,118.44,119.52,120.28,0.57,0.66,0.76,1.99%,0.50,0.12%,1.34%,0.04%,1.03%,0.03%,0.76%,0.02%,0.66%,0.02%,0.10%,0.01%,0.17%,0.01%,0.16%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.33,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.76,120.84,121.32,1.74,1.81,1.87,2.32%,0.12,0.12%,1.45%,0.04%,1.22%,0.03%,0.96%,0.02%,0.80%,0.02%,0.20%,0.02%,0.25%,0.01%,0.15%,0.01%,0.11%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.01%,0.11%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.36,240.72,241.42,0.00,0.00,0.00,2.14%,0.00,0.12%,1.40%,0.04%,1.13%,0.03%,0.86%,0.02%,0.73%,0.02%,0.14%,0.01%,0.19%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,60.00,60.06
27-Jul-2018 06:30:00,10.000,Y,118.24,120.00,120.40,0.56,0.65,0.79,2.05%,0.49,0.14%,1.37%,0.05%,1.10%,0.04%,0.75%,0.03%,0.65%,0.02%,0.08%,0.02%,0.16%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.33,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.78,120.48,120.80,1.73,1.81,1.86,2.42%,0.12,0.14%,1.50%,0.05%,1.32%,0.04%,0.96%,0.03%,0.82%,0.02%,0.23%,0.02%,0.26%,0.02%,0.18%,0.01%,0.13%,0.01%,0.13%,0.01%,0.03%,0.01%,0.12%,0.01%,0.09%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.42,240.84,241.36,0.00,0.00,0.00,2.22%,0.00,0.14%,1.44%,0.05%,1.21%,0.04%,0.85%,0.03%,0.73%,0.02%,0.15%,0.02%,0.19%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,60.01,60.05
27-Jul-2018 06:40:00,10.000,Y,119.14,120.10,120.84,0.57,0.66,0.76,2.07%,0.50,0.12%,1.36%,0.04%,1.16%,0.03%,0.78%,0.03%,0.62%,0.02%,0.08%,0.02%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.33,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.62,120.36,120.74,1.73,1.81,1.86,2.42%,0.12,0.13%,1.49%,0.05%,1.37%,0.03%,0.96%,0.03%,0.79%,0.02%,0.24%,0.02%,0.21%,0.02%,0.24%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.34,240.80,241.32,0.00,0.00,0.00,2.24%,0.00,0.12%,1.42%,0.05%,1.26%,0.03%,0.87%,0.02%,0.71%,0.02%,0.16%,0.01%,0.16%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.97,60.00,60.06
27-Jul-2018 06:50:00,10.000,Y,119.32,120.30,120.88,0.52,0.65,0.96,2.10%,0.47,0.11%,1.33%,0.04%,1.21%,0.03%,0.82%,0.02%,0.66%,0.02%,0.09%,0.01%,0.12%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.25,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,118.76,120.04,120.72,1.42,1.67,8.84,2.42%,0.09,0.11%,1.45%,0.04%,1.39%,0.03%,0.99%,0.02%,0.79%,0.02%,0.21%,0.01%,0.22%,0.01%,0.22%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01,0.07,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.42,240.70,241.22,0.00,0.00,0.00,2.25%,0.00,0.11%,1.39%,0.04%,1.30%,0.03%,0.90%,0.02%,0.73%,0.02%,0.15%,0.01%,0.17%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.971,228,24,59.95,59.99,60.05
27-Jul-2018 07:00:00,10.000,Y,119.22,120.12,120.60,0.60,0.68,0.79,2.14%,0.43,0.14%,1.34%,0.06%,1.19%,0.03%,0.88%,0.03%,0.72%,0.02%,0.07%,0.02%,0.14%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.64,120.46,120.80,0.40,1.57,2.56,2.46%,0.22,0.14%,1.47%,0.06%,1.42%,0.04%,1.00%,0.03%,0.83%,0.02%,0.24%,0.02%,0.22%,0.02%,0.21%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01,0.19,0.00,0.07,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.84,240.92,241.54,0.00,0.00,0.00,2.29%,0.00,0.14%,1.40%,0.06%,1.30%,0.03%,0.94%,0.03%,0.77%,0.02%,0.15%,0.02%,0.16%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.915,240,0,59.95,60.01,60.06
27-Jul-2018 07:10:00,10.000,Y,118.84,120.00,120.50,0.61,0.68,0.80,2.18%,0.43,0.16%,1.36%,0.06%,1.19%,0.04%,0.91%,0.03%,0.75%,0.03%,0.05%,0.02%,0.15%,0.01%,0.12%,0.02%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.80,120.38,120.98,0.39,1.76,10.54,2.45%,0.15,0.16%,1.49%,0.06%,1.33%,0.04%,1.05%,0.03%,0.83%,0.02%,0.21%,0.02%,0.18%,0.02%,0.20%,0.02%,0.18%,0.02%,0.03%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.04,0.12,0.01,0.03,0.00,0.02,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,239.12,240.74,241.80,0.00,0.00,0.00,2.31%,0.00,0.16%,1.43%,0.06%,1.26%,0.04%,0.98%,0.03%,0.79%,0.02%,0.12%,0.02%,0.15%,0.02%,0.16%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.955,228,108,59.95,60.02,60.06
27-Jul-2018 07:20:00,10.000,Y,118.70,119.96,120.46,0.61,0.68,0.79,2.17%,0.44,0.09%,1.37%,0.04%,1.18%,0.03%,0.91%,0.02%,0.74%,0.02%,0.05%,0.01%,0.15%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.96,120.88,121.42,2.06,2.18,2.53,2.47%,0.12,0.10%,1.51%,0.04%,1.36%,0.03%,1.03%,0.02%,0.85%,0.02%,0.19%,0.02%,0.21%,0.01%,0.17%,0.01%,0.17%,0.01%,0.02%,0.01%,0.09%,0.01%,0.10%,0.01%,0.02%,0.04,0.10,0.01,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.94,241.16,241.74,0.00,0.00,0.00,2.32%,0.00,0.09%,1.44%,0.04%,1.27%,0.03%,0.97%,0.02%,0.79%,0.02%,0.12%,0.01%,0.17%,0.01%,0.15%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.818,264,168,59.95,59.99,60.03
27-Jul-2018 07:30:00,10.000,Y,118.80,120.02,120.54,0.61,0.68,0.80,2.18%,0.44,0.14%,1.36%,0.05%,1.21%,0.03%,0.90%,0.03%,0.74%,0.02%,0.05%,0.02%,0.15%,0.02%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.72,120.70,121.26,2.02,2.16,2.48,2.52%,0.18,0.14%,1.53%,0.05%,1.39%,0.03%,1.04%,0.03%,0.88%,0.02%,0.20%,0.02%,0.22%,0.02%,0.17%,0.02%,0.18%,0.01%,0.02%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.04,0.14,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,239.36,241.06,242.12,0.00,0.00,0.00,2.34%,0.00,0.14%,1.45%,0.05%,1.30%,0.03%,0.97%,0.03%,0.81%,0.02%,0.12%,0.02%,0.17%,0.01%,0.15%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.809,252,168,59.95,60.01,60.07
27-Jul-2018 07:40:00,10.000,Y,118.66,119.54,120.10,0.59,0.68,0.78,2.20%,0.43,0.13%,1.38%,0.05%,1.24%,0.04%,0.89%,0.03%,0.73%,0.02%,0.06%,0.02%,0.14%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.64,120.28,120.84,2.10,3.77,9.81,2.59%,0.25,0.13%,1.60%,0.05%,1.43%,0.04%,1.06%,0.03%,0.88%,0.02%,0.23%,0.02%,0.25%,0.02%,0.17%,0.02%,0.18%,0.01%,0.03%,0.01%,0.10%,0.01%,0.12%,0.01%,0.02%,0.03,0.20,0.01,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,237.74,240.18,241.02,0.00,0.00,0.00,2.39%,0.00,0.13%,1.49%,0.05%,1.34%,0.04%,0.97%,0.02%,0.80%,0.02%,0.14%,0.02%,0.18%,0.02%,0.15%,0.01%,0.09%,0.01%,0.01%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.851,456,168,59.95,60.00,60.05
27-Jul-2018 07:50:00,10.000,Y,118.54,119.58,120.24,0.59,0.68,0.80,2.21%,0.44,0.12%,1.37%,0.05%,1.25%,0.03%,0.88%,0.03%,0.76%,0.02%,0.08%,0.02%,0.16%,0.01%,0.15%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.64,119.76,120.54,2.10,6.14,9.62,2.58%,0.29,0.12%,1.58%,0.05%,1.44%,0.03%,1.02%,0.03%,0.90%,0.02%,0.26%,0.01%,0.24%,0.02%,0.21%,0.01%,0.18%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.01%,0.01%,0.03,0.23,0.01,0.09,0.00,0.05,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,238.42,239.70,240.50,0.00,0.00,0.00,2.38%,0.00,0.12%,1.47%,0.05%,1.34%,0.03%,0.95%,0.03%,0.83%,0.02%,0.16%,0.01%,0.19%,0.01%,0.18%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.910,756,156,59.94,59.99,60.04
27-Jul-2018 08:00:00,10.000,Y,118.44,119.52,120.40,0.59,0.68,0.79,2.20%,0.44,0.12%,1.38%,0.04%,1.21%,0.03%,0.90%,0.03%,0.76%,0.02%,0.10%,0.02%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.12,119.86,121.14,2.10,2.91,9.68,2.64%,0.36,0.13%,1.64%,0.05%,1.45%,0.03%,1.02%,0.02%,0.93%,0.02%,0.27%,0.02%,0.23%,0.01%,0.21%,0.02%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.02%,0.03,0.28,0.01,0.15,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,238.20,239.72,241.78,0.00,0.00,0.00,2.41%,0.00,0.12%,1.51%,0.05%,1.33%,0.03%,0.96%,0.03%,0.85%,0.02%,0.17%,0.02%,0.19%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.843,348,156,59.95,60.00,60.06
27-Jul-2018 08:10:00,10.000,Y,117.74,120.18,120.88,0.60,0.69,0.80,2.13%,0.45,0.13%,1.36%,0.05%,1.14%,0.04%,0.82%,0.03%,0.79%,0.02%,0.09%,0.02%,0.17%,0.02%,0.15%,0.02%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.36,120.80,121.28,2.20,2.82,9.75,2.60%,0.37,0.13%,1.62%,0.05%,1.41%,0.03%,0.97%,0.03%,0.97%,0.02%,0.26%,0.02%,0.24%,0.02%,0.23%,0.02%,0.19%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.01%,0.03,0.30,0.01,0.16,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.52,241.32,242.14,0.00,0.00,0.00,2.36%,0.00,0.13%,1.49%,0.05%,1.27%,0.03%,0.89%,0.02%,0.88%,0.02%,0.16%,0.02%,0.19%,0.01%,0.19%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.835,348,168,59.95,60.00,60.07
27-Jul-2018 08:20:00,10.000,Y,119.10,119.96,120.58,0.61,0.69,0.81,2.11%,0.45,0.11%,1.35%,0.04%,1.14%,0.03%,0.79%,0.02%,0.78%,0.02%,0.07%,0.01%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.04,120.62,121.06,2.20,2.70,9.69,2.63%,0.37,0.12%,1.66%,0.04%,1.42%,0.03%,0.97%,0.02%,0.97%,0.02%,0.26%,0.01%,0.25%,0.01%,0.21%,0.01%,0.20%,0.01%,0.03%,0.01%,0.12%,0.01%,0.12%,0.01%,0.01%,0.03,0.29,0.01,0.16,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.44,240.92,241.96,0.00,0.00,0.00,2.36%,0.00,0.11%,1.51%,0.04%,1.28%,0.03%,0.88%,0.02%,0.87%,0.02%,0.15%,0.01%,0.19%,0.01%,0.16%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.833,324,168,59.95,59.99,60.04
27-Jul-2018 08:30:00,10.000,Y,117.58,119.40,120.50,0.61,0.72,5.75,2.74%,0.44,0.14%,2.00%,0.06%,1.49%,0.03%,0.76%,0.06%,0.76%,0.02%,0.16%,0.03%,0.19%,0.02%,0.06%,0.02%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.20,0.00,0.16,0.00,0.13,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.52,120.02,121.32,2.04,2.69,9.66,3.19%,0.27,0.14%,2.27%,0.06%,1.72%,0.03%,0.94%,0.06%,0.98%,0.02%,0.14%,0.03%,0.19%,0.02%,0.20%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.03,0.16,0.01,0.11,0.00,0.09,0.00,0.09,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,236.60,239.76,241.84,0.00,0.00,0.00,2.95%,0.00,0.14%,2.13%,0.06%,1.61%,0.03%,0.85%,0.06%,0.87%,0.02%,0.10%,0.03%,0.17%,0.02%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.830,324,168,59.96,60.01,60.07
27-Jul-2018 08:40:00,10.000,Y,23.66,119.48,120.98,0.43,1.21,5.60,2.73%,0.44,0.15%,2.04%,0.06%,1.46%,0.05%,0.65%,0.04%,0.76%,0.03%,0.16%,0.02%,0.20%,0.02%,0.07%,0.01%,0.10%,0.02%,0.04%,0.02%,0.05%,0.01%,0.05%,0.01%,0.01%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,24.02,120.26,121.70,2.03,2.72,9.65,3.19%,0.31,0.16%,2.34%,0.06%,1.71%,0.05%,0.80%,0.05%,0.96%,0.03%,0.16%,0.03%,0.19%,0.02%,0.21%,0.01%,0.15%,0.02%,0.06%,0.02%,0.11%,0.01%,0.08%,0.01%,0.03%,0.03,0.20,0.01,0.15,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,47.78,240.08,243.02,0.00,0.00,0.00,2.95%,0.00,0.15%,2.19%,0.06%,1.58%,0.05%,0.72%,0.05%,0.86%,0.03%,0.10%,0.02%,0.18%,0.02%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.870,396,156,59.92,60.02,60.08
27-Jul-2018 08:50:00,10.000,Y,117.98,119.90,121.12,0.62,1.24,2.14,2.63%,0.45,0.13%,2.04%,0.07%,1.32%,0.04%,0.52%,0.03%,0.80%,0.03%,0.09%,0.02%,0.20%,0.02%,0.07%,0.01%,0.08%,0.02%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,118.88,120.86,121.60,2.02,2.64,9.65,3.18%,0.32,0.13%,2.39%,0.07%,1.66%,0.04%,0.70%,0.03%,0.98%,0.03%,0.17%,0.03%,0.23%,0.02%,0.19%,0.02%,0.16%,0.02%,0.04%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.05,0.19,0.01,0.15,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,237.50,241.10,242.90,0.00,0.00,0.00,2.90%,0.00,0.13%,2.21%,0.07%,1.49%,0.04%,0.61%,0.03%,0.89%,0.03%,0.08%,0.02%,0.20%,0.02%,0.13%,0.01%,0.06%,0.02%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.865,384,168,59.95,60.00,60.06
27-Jul-2018 09:00:00,10.000,Y,118.24,119.60,120.76,0.63,0.77,6.89,2.61%,0.48,0.16%,2.10%,0.06%,1.25%,0.05%,0.48%,0.03%,0.74%,0.03%,0.09%,0.02%,0.17%,0.02%,0.07%,0.02%,0.09%,0.02%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01,0.35,0.00,0.20,0.00,0.17,0.00,0.15,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.56,120.32,121.08,2.05,2.98,10.30,3.13%,0.80,0.16%,2.45%,0.06%,1.53%,0.05%,0.63%,0.03%,0.91%,0.03%,0.21%,0.03%,0.20%,0.03%,0.17%,0.02%,0.17%,0.02%,0.08%,0.02%,0.06%,0.01%,0.09%,0.01%,0.02%,0.04,0.50,0.02,0.39,0.02,0.26,0.02,0.23,0.02,0.22,0.02,0.16,0.02,0.12,0.02,0.09,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.03,237.96,240.26,241.34,0.00,0.00,0.00,2.86%,0.00,0.16%,2.27%,0.06%,1.39%,0.05%,0.55%,0.03%,0.82%,0.03%,0.11%,0.02%,0.15%,0.02%,0.12%,0.02%,0.05%,0.02%,0.02%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.823,360,156,59.96,60.01,60.06
27-Jul-2018 09:10:00,10.000,Y,119.36,120.64,122.48,0.62,0.71,0.83,2.80%,0.48,0.13%,2.17%,0.06%,1.44%,0.04%,0.64%,0.04%,0.70%,0.02%,0.13%,0.02%,0.15%,0.02%,0.06%,0.02%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.88,121.08,122.80,2.39,3.21,14.15,3.29%,1.04,0.13%,2.52%,0.06%,1.68%,0.04%,0.74%,0.04%,0.89%,0.03%,0.17%,0.03%,0.19%,0.02%,0.14%,0.02%,0.20%,0.02%,0.10%,0.02%,0.06%,0.02%,0.11%,0.02%,0.02%,0.04,0.69,0.03,0.50,0.03,0.31,0.03,0.28,0.03,0.27,0.03,0.21,0.03,0.15,0.03,0.12,0.02,0.11,0.02,0.08,0.02,0.05,0.01,0.03,239.72,242.08,245.60,0.00,0.00,0.00,3.03%,0.00,0.13%,2.34%,0.06%,1.56%,0.04%,0.69%,0.04%,0.79%,0.02%,0.10%,0.02%,0.14%,0.02%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.816,384,156,59.96,60.01,60.06
27-Jul-2018 09:20:00,10.000,Y,119.48,120.64,121.44,0.63,0.70,1.14,2.27%,0.47,0.11%,1.58%,0.05%,1.23%,0.03%,0.72%,0.02%,0.69%,0.02%,0.10%,0.02%,0.17%,0.02%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.68,120.82,121.50,2.52,3.03,10.27,2.83%,1.07,0.12%,1.93%,0.05%,1.54%,0.03%,0.86%,0.03%,0.90%,0.02%,0.30%,0.02%,0.25%,0.02%,0.17%,0.02%,0.23%,0.02%,0.10%,0.02%,0.07%,0.02%,0.11%,0.01%,0.03%,0.04,0.73,0.03,0.48,0.03,0.30,0.03,0.28,0.03,0.28,0.03,0.22,0.03,0.16,0.02,0.13,0.02,0.11,0.02,0.08,0.01,0.06,0.01,0.04,240.26,241.82,242.92,0.00,0.00,0.00,2.53%,0.00,0.11%,1.75%,0.05%,1.39%,0.03%,0.79%,0.02%,0.79%,0.02%,0.18%,0.01%,0.19%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.821,360,144,59.95,59.99,60.03
27-Jul-2018 09:30:00,10.000,Y,119.38,120.28,121.18,0.63,0.70,0.82,2.23%,0.47,0.11%,1.57%,0.05%,1.05%,0.03%,0.74%,0.03%,0.80%,0.02%,0.08%,0.02%,0.30%,0.01%,0.15%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.52,120.44,121.12,2.31,2.72,3.30,2.75%,0.97,0.11%,1.83%,0.05%,1.51%,0.03%,0.87%,0.03%,0.90%,0.02%,0.39%,0.02%,0.22%,0.02%,0.23%,0.02%,0.21%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.03,0.67,0.02,0.45,0.02,0.29,0.02,0.24,0.02,0.24,0.02,0.19,0.02,0.14,0.02,0.10,0.01,0.09,0.01,0.07,0.01,0.04,0.01,0.03,239.48,241.06,241.94,0.00,0.00,0.00,2.46%,0.00,0.11%,1.70%,0.05%,1.28%,0.03%,0.80%,0.02%,0.84%,0.02%,0.18%,0.01%,0.24%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.815,324,156,59.93,59.99,60.04
27-Jul-2018 09:40:00,10.000,Y,118.86,119.94,120.98,0.63,0.70,0.81,2.31%,0.47,0.12%,1.65%,0.05%,1.10%,0.03%,0.75%,0.03%,0.77%,0.02%,0.08%,0.01%,0.30%,0.01%,0.15%,0.01%,0.16%,0.01%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.05%,0.00,0.34,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.72,120.38,120.90,2.20,2.36,2.72,2.77%,0.54,0.12%,1.83%,0.05%,1.57%,0.03%,0.93%,0.03%,0.85%,0.02%,0.32%,0.02%,0.24%,0.01%,0.23%,0.01%,0.17%,0.01%,0.06%,0.01%,0.13%,0.01%,0.09%,0.01%,0.04%,0.03,0.39,0.01,0.28,0.00,0.18,0.00,0.09,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.28,240.68,241.30,0.00,0.00,0.00,2.51%,0.00,0.12%,1.74%,0.05%,1.34%,0.03%,0.84%,0.03%,0.81%,0.02%,0.16%,0.01%,0.26%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.818,288,156,59.95,60.00,60.04
27-Jul-2018 09:50:00,10.000,Y,118.86,120.12,120.84,0.62,0.70,0.83,2.31%,0.47,0.13%,1.65%,0.06%,1.11%,0.04%,0.77%,0.03%,0.75%,0.02%,0.08%,0.02%,0.30%,0.02%,0.16%,0.02%,0.17%,0.01%,0.15%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.00,0.34,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.88,120.04,120.74,2.17,2.30,2.66,2.77%,0.42,0.13%,1.83%,0.06%,1.55%,0.04%,0.93%,0.03%,0.86%,0.02%,0.30%,0.02%,0.22%,0.01%,0.25%,0.01%,0.19%,0.01%,0.04%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.03,0.33,0.01,0.21,0.00,0.10,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.42,240.50,241.08,0.00,0.00,0.00,2.51%,0.00,0.13%,1.74%,0.06%,1.33%,0.04%,0.84%,0.03%,0.80%,0.02%,0.15%,0.02%,0.25%,0.01%,0.16%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.96,60.00,60.05
27-Jul-2018 10:00:00,10.000,Y,118.76,120.24,120.90,0.60,0.70,0.81,2.33%,0.46,0.13%,1.62%,0.05%,1.16%,0.04%,0.77%,0.03%,0.77%,0.02%,0.09%,0.02%,0.30%,0.01%,0.18%,0.01%,0.18%,0.01%,0.16%,0.01%,0.16%,0.01%,0.11%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.04,120.20,120.92,2.18,2.27,2.68,2.79%,0.36,0.13%,1.81%,0.05%,1.59%,0.04%,0.93%,0.03%,0.89%,0.02%,0.30%,0.02%,0.23%,0.02%,0.29%,0.01%,0.18%,0.01%,0.05%,0.01%,0.14%,0.01%,0.09%,0.01%,0.05%,0.03,0.29,0.01,0.17,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,239.46,240.78,241.62,0.00,0.00,0.00,2.53%,0.00,0.13%,1.71%,0.05%,1.38%,0.04%,0.85%,0.03%,0.83%,0.02%,0.15%,0.02%,0.26%,0.01%,0.19%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.819,276,168,59.95,60.00,60.06
27-Jul-2018 10:10:00,10.000,Y,117.40,119.74,120.18,0.59,0.70,0.83,2.28%,0.47,0.11%,1.59%,0.05%,1.15%,0.03%,0.76%,0.02%,0.73%,0.02%,0.09%,0.01%,0.29%,0.01%,0.17%,0.01%,0.18%,0.01%,0.14%,0.01%,0.15%,0.01%,0.11%,0.01%,0.04%,0.00,0.34,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.38,120.32,121.52,2.16,2.26,2.71,2.79%,0.36,0.11%,1.81%,0.05%,1.60%,0.03%,0.92%,0.02%,0.88%,0.02%,0.32%,0.02%,0.23%,0.01%,0.27%,0.01%,0.18%,0.01%,0.06%,0.01%,0.14%,0.01%,0.09%,0.01%,0.05%,0.03,0.29,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,239.08,240.40,240.92,0.00,0.00,0.00,2.50%,0.00,0.11%,1.70%,0.05%,1.37%,0.03%,0.84%,0.02%,0.80%,0.02%,0.15%,0.01%,0.25%,0.01%,0.17%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.817,276,168,59.96,60.00,60.04
27-Jul-2018 10:20:00,10.000,Y,119.02,119.98,120.40,0.62,0.70,0.81,2.27%,0.48,0.12%,1.59%,0.05%,1.13%,0.03%,0.77%,0.02%,0.71%,0.02%,0.13%,0.02%,0.31%,0.01%,0.16%,0.01%,0.19%,0.01%,0.15%,0.01%,0.14%,0.01%,0.11%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.72,119.72,120.36,2.15,2.25,2.68,2.81%,0.37,0.12%,1.85%,0.04%,1.60%,0.03%,0.89%,0.03%,0.89%,0.02%,0.32%,0.02%,0.23%,0.01%,0.26%,0.01%,0.18%,0.01%,0.06%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.03,0.29,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.62,240.04,240.78,0.00,0.00,0.00,2.51%,0.00,0.12%,1.72%,0.04%,1.37%,0.03%,0.83%,0.02%,0.79%,0.02%,0.15%,0.01%,0.26%,0.01%,0.16%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.817,264,168,59.95,60.00,60.07
27-Jul-2018 10:30:00,10.000,Y,118.56,119.68,120.22,0.63,0.71,0.84,2.30%,0.48,0.12%,1.63%,0.05%,1.12%,0.03%,0.75%,0.03%,0.70%,0.02%,0.16%,0.02%,0.33%,0.01%,0.19%,0.01%,0.22%,0.01%,0.17%,0.01%,0.14%,0.01%,0.12%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.82,119.66,120.12,2.14,2.25,2.61,2.77%,0.36,0.12%,1.85%,0.05%,1.57%,0.03%,0.87%,0.03%,0.85%,0.02%,0.31%,0.02%,0.21%,0.01%,0.24%,0.01%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.54,239.68,240.42,0.00,0.00,0.00,2.50%,0.00,0.12%,1.74%,0.05%,1.35%,0.03%,0.81%,0.03%,0.77%,0.02%,0.13%,0.01%,0.26%,0.01%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.817,264,168,59.95,60.00,60.06
27-Jul-2018 10:40:00,10.000,Y,118.32,119.24,119.96,0.63,0.71,0.82,2.21%,0.48,0.12%,1.59%,0.05%,1.06%,0.03%,0.71%,0.02%,0.68%,0.02%,0.13%,0.02%,0.31%,0.01%,0.17%,0.01%,0.19%,0.01%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.02%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.62,119.62,120.12,2.16,2.25,2.67,2.72%,0.36,0.12%,1.84%,0.05%,1.51%,0.03%,0.86%,0.03%,0.84%,0.02%,0.29%,0.02%,0.24%,0.02%,0.23%,0.01%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.03,0.29,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.00,239.20,239.90,0.00,0.00,0.00,2.43%,0.00,0.12%,1.71%,0.05%,1.29%,0.03%,0.78%,0.02%,0.75%,0.02%,0.11%,0.01%,0.26%,0.01%,0.16%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,168,59.96,60.00,60.04
27-Jul-2018 10:50:00,10.000,Y,118.80,119.76,120.12,0.63,0.71,0.85,2.18%,0.48,0.11%,1.55%,0.05%,1.12%,0.03%,0.73%,0.02%,0.63%,0.02%,0.09%,0.01%,0.26%,0.02%,0.13%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.01%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.32,119.18,119.60,2.15,2.24,2.45,2.74%,0.36,0.11%,1.87%,0.05%,1.50%,0.03%,0.88%,0.02%,0.81%,0.02%,0.30%,0.02%,0.23%,0.01%,0.25%,0.01%,0.18%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.10,239.28,239.98,0.00,0.00,0.00,2.44%,0.00,0.10%,1.71%,0.05%,1.31%,0.03%,0.81%,0.02%,0.71%,0.02%,0.14%,0.01%,0.23%,0.01%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,156,59.93,59.99,60.04
27-Jul-2018 11:00:00,10.000,Y,118.42,119.42,119.86,0.64,0.71,0.83,2.20%,0.48,0.13%,1.57%,0.05%,1.13%,0.04%,0.74%,0.03%,0.60%,0.02%,0.07%,0.02%,0.24%,0.02%,0.13%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.01%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.24,119.22,119.78,2.15,2.23,2.41,2.78%,0.36,0.13%,1.90%,0.05%,1.52%,0.03%,0.91%,0.02%,0.79%,0.02%,0.30%,0.02%,0.25%,0.01%,0.23%,0.02%,0.20%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.72,238.98,239.64,0.00,0.00,0.00,2.47%,0.00,0.13%,1.74%,0.05%,1.33%,0.03%,0.83%,0.03%,0.70%,0.02%,0.15%,0.02%,0.23%,0.01%,0.15%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,156,59.94,60.00,60.05
27-Jul-2018 11:10:00,10.000,Y,118.46,119.58,120.56,0.63,0.71,0.84,2.30%,0.48,0.10%,1.65%,0.04%,1.20%,0.03%,0.74%,0.02%,0.62%,0.02%,0.08%,0.01%,0.25%,0.01%,0.13%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.14,119.12,119.90,2.16,2.27,2.64,2.85%,0.36,0.11%,1.95%,0.04%,1.58%,0.03%,0.92%,0.02%,0.80%,0.02%,0.30%,0.02%,0.28%,0.01%,0.23%,0.01%,0.18%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.03,0.28,0.00,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.78,239.04,240.82,0.00,0.00,0.00,2.55%,0.00,0.11%,1.80%,0.04%,1.39%,0.03%,0.83%,0.02%,0.71%,0.02%,0.15%,0.01%,0.25%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.823,276,156,59.95,59.99,60.04
27-Jul-2018 11:20:00,10.000,Y,118.18,119.42,119.94,0.62,0.70,0.81,2.32%,0.47,0.10%,1.67%,0.04%,1.21%,0.03%,0.74%,0.03%,0.66%,0.02%,0.05%,0.01%,0.23%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,118.34,119.26,119.80,2.18,2.27,2.51,2.85%,0.36,0.11%,1.97%,0.04%,1.56%,0.03%,0.90%,0.02%,0.81%,0.02%,0.28%,0.02%,0.28%,0.01%,0.22%,0.01%,0.19%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.78,239.04,239.64,0.00,0.00,0.00,2.57%,0.00,0.10%,1.82%,0.04%,1.39%,0.03%,0.82%,0.02%,0.73%,0.02%,0.14%,0.01%,0.24%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.824,276,156,59.94,59.99,60.04
27-Jul-2018 11:30:00,10.000,Y,118.34,119.34,119.74,0.63,0.71,0.95,2.40%,0.48,0.12%,1.79%,0.06%,1.21%,0.03%,0.75%,0.03%,0.64%,0.02%,0.05%,0.02%,0.21%,0.01%,0.13%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.16,119.10,119.88,2.17,2.32,3.99,2.90%,0.36,0.12%,2.08%,0.05%,1.53%,0.04%,0.86%,0.03%,0.83%,0.02%,0.27%,0.02%,0.29%,0.02%,0.20%,0.01%,0.19%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.03,0.29,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.64,238.76,239.50,0.00,0.00,0.00,2.64%,0.00,0.12%,1.94%,0.05%,1.37%,0.03%,0.80%,0.02%,0.74%,0.02%,0.13%,0.01%,0.23%,0.01%,0.15%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.824,276,156,59.95,60.00,60.07
27-Jul-2018 11:40:00,10.000,Y,118.40,119.52,120.00,0.62,0.71,1.05,2.52%,0.48,0.14%,1.90%,0.06%,1.23%,0.04%,0.75%,0.03%,0.69%,0.02%,0.06%,0.02%,0.21%,0.02%,0.16%,0.01%,0.15%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.84,118.96,119.86,2.17,3.04,3.62,3.01%,0.41,0.15%,2.18%,0.06%,1.55%,0.04%,0.87%,0.03%,0.90%,0.02%,0.29%,0.02%,0.31%,0.02%,0.23%,0.02%,0.19%,0.01%,0.04%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.03,0.35,0.01,0.13,0.00,0.11,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.26,238.82,239.42,0.00,0.00,0.00,2.75%,0.00,0.14%,2.04%,0.06%,1.39%,0.04%,0.81%,0.03%,0.79%,0.02%,0.14%,0.02%,0.24%,0.02%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.865,372,180,59.97,60.01,60.05
27-Jul-2018 11:50:00,10.000,Y,117.98,119.06,119.72,0.64,0.71,0.82,2.58%,0.48,0.11%,1.98%,0.05%,1.25%,0.03%,0.73%,0.02%,0.71%,0.02%,0.06%,0.02%,0.20%,0.01%,0.14%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.34,119.76,120.32,2.14,2.25,2.55,3.05%,0.35,0.11%,2.21%,0.05%,1.57%,0.03%,0.89%,0.02%,0.93%,0.02%,0.28%,0.02%,0.31%,0.01%,0.23%,0.01%,0.18%,0.01%,0.06%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.88,239.14,240.00,0.00,0.00,0.00,2.80%,0.00,0.11%,2.09%,0.05%,1.41%,0.03%,0.81%,0.02%,0.82%,0.02%,0.13%,0.01%,0.25%,0.01%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,168,59.95,59.99,60.02
