Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 12:00:00,10.000,Y,118.62,119.94,120.66,0.62,0.70,0.83,2.62%,0.47,0.14%,1.97%,0.05%,1.29%,0.04%,0.77%,0.03%,0.75%,0.02%,0.07%,0.02%,0.23%,0.02%,0.13%,0.02%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.88,119.86,120.56,2.16,2.25,2.64,3.21%,0.34,0.14%,2.34%,0.05%,1.66%,0.04%,0.91%,0.03%,0.95%,0.03%,0.30%,0.02%,0.30%,0.02%,0.27%,0.02%,0.19%,0.01%,0.08%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.24,240.14,241.16,0.00,0.00,0.00,2.90%,0.00,0.14%,2.15%,0.05%,1.48%,0.04%,0.84%,0.03%,0.85%,0.02%,0.14%,0.02%,0.25%,0.02%,0.18%,0.01%,0.05%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.817,264,168,59.97,60.01,60.08
27-Jul-2018 12:10:00,10.000,Y,119.06,120.42,120.96,0.63,0.70,0.83,2.65%,0.48,0.13%,2.00%,0.05%,1.31%,0.03%,0.74%,0.03%,0.75%,0.02%,0.08%,0.02%,0.26%,0.01%,0.13%,0.01%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.14,120.36,121.28,2.16,2.25,2.43,3.45%,0.34,0.13%,2.50%,0.05%,1.82%,0.03%,0.93%,0.03%,0.98%,0.02%,0.32%,0.02%,0.34%,0.02%,0.30%,0.01%,0.21%,0.01%,0.10%,0.01%,0.18%,0.01%,0.08%,0.01%,0.12%,0.03,0.26,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.40,241.10,241.78,0.00,0.00,0.00,3.02%,0.00,0.13%,2.25%,0.05%,1.56%,0.03%,0.83%,0.03%,0.86%,0.02%,0.15%,0.02%,0.28%,0.01%,0.20%,0.01%,0.04%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.815,264,168,59.96,60.00,60.05
27-Jul-2018 12:20:00,10.000,Y,119.08,120.22,120.92,0.64,0.71,0.82,2.61%,0.48,0.13%,1.95%,0.05%,1.32%,0.03%,0.76%,0.02%,0.71%,0.02%,0.12%,0.02%,0.27%,0.01%,0.11%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.58,120.88,121.44,2.02,2.18,2.37,3.34%,0.28,0.12%,2.38%,0.05%,1.75%,0.03%,0.98%,0.02%,1.02%,0.02%,0.32%,0.02%,0.35%,0.02%,0.29%,0.02%,0.17%,0.01%,0.07%,0.01%,0.15%,0.01%,0.10%,0.01%,0.09%,0.03,0.19,0.01,0.12,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,239.90,241.44,242.26,0.00,0.00,0.00,2.96%,0.00,0.12%,2.16%,0.05%,1.54%,0.03%,0.87%,0.02%,0.87%,0.02%,0.18%,0.02%,0.30%,0.01%,0.20%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.806,264,168,59.95,60.00,60.05
27-Jul-2018 12:30:00,10.000,Y,119.34,120.62,121.52,0.63,0.70,0.80,2.66%,0.48,0.12%,1.96%,0.05%,1.36%,0.03%,0.78%,0.03%,0.77%,0.02%,0.09%,0.02%,0.27%,0.01%,0.12%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,119.08,120.28,120.98,2.02,2.14,2.38,3.30%,0.27,0.13%,2.36%,0.05%,1.70%,0.03%,0.96%,0.03%,1.02%,0.02%,0.33%,0.02%,0.35%,0.02%,0.32%,0.01%,0.15%,0.01%,0.09%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.02,0.16,0.00,0.11,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,239.40,241.22,242.34,0.00,0.00,0.00,2.96%,0.00,0.12%,2.16%,0.05%,1.53%,0.03%,0.87%,0.02%,0.89%,0.02%,0.18%,0.01%,0.30%,0.01%,0.21%,0.01%,0.02%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.805,252,168,59.94,60.00,60.04
27-Jul-2018 12:40:00,10.000,Y,119.24,120.70,121.48,0.62,0.70,0.81,2.63%,0.48,0.13%,1.96%,0.06%,1.32%,0.03%,0.80%,0.03%,0.75%,0.02%,0.10%,0.02%,0.28%,0.02%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01,0.33,0.01,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.82,120.30,121.10,2.16,2.24,2.61,3.36%,0.34,0.13%,2.40%,0.05%,1.75%,0.04%,0.99%,0.03%,1.02%,0.02%,0.34%,0.02%,0.36%,0.01%,0.31%,0.01%,0.14%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.03,0.26,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.42,241.34,242.62,0.00,0.00,0.00,2.98%,0.00,0.13%,2.18%,0.05%,1.53%,0.04%,0.89%,0.03%,0.88%,0.02%,0.18%,0.02%,0.32%,0.02%,0.20%,0.01%,0.02%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.814,264,168,59.95,60.00,60.04
27-Jul-2018 12:50:00,10.000,Y,118.14,120.46,121.68,0.62,0.71,0.81,2.65%,0.48,0.12%,2.00%,0.05%,1.30%,0.03%,0.78%,0.03%,0.74%,0.02%,0.10%,0.02%,0.28%,0.02%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01,0.33,0.01,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,117.74,120.72,121.26,2.02,2.32,22.44,3.44%,0.40,0.13%,2.45%,0.05%,1.79%,0.04%,1.02%,0.03%,1.05%,0.02%,0.35%,0.02%,0.39%,0.02%,0.33%,0.02%,0.15%,0.01%,0.13%,0.01%,0.14%,0.01%,0.07%,0.01%,0.08%,0.03,0.31,0.01,0.18,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.22,241.52,243.22,0.00,0.00,0.00,3.03%,0.00,0.12%,2.22%,0.05%,1.55%,0.03%,0.89%,0.03%,0.90%,0.02%,0.19%,0.01%,0.33%,0.01%,0.20%,0.01%,0.03%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.812,276,168,59.95,60.00,60.04
27-Jul-2018 13:00:00,10.000,Y,119.78,120.76,121.50,0.61,0.70,0.84,2.70%,0.47,0.13%,2.00%,0.06%,1.35%,0.04%,0.83%,0.03%,0.79%,0.02%,0.09%,0.02%,0.27%,0.02%,0.09%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.50,120.58,121.22,2.38,2.63,2.95,3.45%,0.66,0.13%,2.42%,0.05%,1.81%,0.04%,1.05%,0.03%,1.07%,0.03%,0.37%,0.02%,0.39%,0.02%,0.34%,0.02%,0.15%,0.01%,0.12%,0.01%,0.15%,0.01%,0.07%,0.01%,0.08%,0.03,0.55,0.01,0.32,0.01,0.11,0.00,0.09,0.00,0.07,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,240.32,241.70,242.54,0.00,0.00,0.00,3.06%,0.00,0.13%,2.21%,0.05%,1.58%,0.04%,0.94%,0.03%,0.93%,0.02%,0.19%,0.02%,0.33%,0.02%,0.20%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.820,312,168,59.96,60.01,60.06
27-Jul-2018 13:10:00,10.000,Y,119.54,120.52,121.12,0.63,0.71,0.83,2.66%,0.48,0.14%,1.98%,0.05%,1.31%,0.03%,0.83%,0.03%,0.77%,0.02%,0.11%,0.02%,0.26%,0.01%,0.10%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.88,120.14,120.76,2.55,2.70,2.94,3.39%,0.72,0.14%,2.42%,0.05%,1.73%,0.03%,1.01%,0.03%,1.06%,0.02%,0.34%,0.02%,0.35%,0.02%,0.33%,0.02%,0.17%,0.01%,0.12%,0.01%,0.16%,0.01%,0.06%,0.01%,0.07%,0.03,0.60,0.01,0.35,0.01,0.12,0.00,0.09,0.00,0.08,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,239.30,241.00,241.82,0.00,0.00,0.00,3.00%,0.00,0.14%,2.20%,0.05%,1.52%,0.03%,0.92%,0.03%,0.91%,0.02%,0.18%,0.02%,0.29%,0.01%,0.20%,0.01%,0.04%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.823,324,168,59.96,60.00,60.05
27-Jul-2018 13:20:00,10.000,Y,119.46,120.52,121.16,0.62,0.70,0.84,2.68%,0.48,0.12%,1.97%,0.05%,1.33%,0.03%,0.86%,0.03%,0.79%,0.02%,0.10%,0.02%,0.25%,0.01%,0.10%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,118.98,119.98,120.54,2.17,2.67,3.21,3.42%,0.71,0.12%,2.45%,0.05%,1.76%,0.04%,1.01%,0.03%,1.05%,0.02%,0.35%,0.02%,0.33%,0.02%,0.34%,0.01%,0.17%,0.01%,0.13%,0.01%,0.15%,0.01%,0.05%,0.01%,0.08%,0.03,0.59,0.01,0.34,0.01,0.12,0.00,0.09,0.00,0.08,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,239.28,240.84,241.58,0.00,0.00,0.00,3.03%,0.00,0.12%,2.21%,0.05%,1.55%,0.03%,0.93%,0.02%,0.92%,0.02%,0.18%,0.02%,0.29%,0.01%,0.20%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.822,324,168,59.93,60.00,60.05
27-Jul-2018 13:30:00,10.000,Y,119.36,120.48,121.02,0.62,0.70,0.83,2.67%,0.47,0.14%,1.95%,0.05%,1.32%,0.03%,0.86%,0.03%,0.81%,0.02%,0.09%,0.02%,0.25%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.58,119.64,120.30,2.15,2.24,2.61,3.29%,0.35,0.14%,2.36%,0.05%,1.68%,0.04%,0.98%,0.03%,1.02%,0.02%,0.35%,0.02%,0.30%,0.02%,0.31%,0.02%,0.16%,0.01%,0.13%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.03,0.27,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.94,240.46,241.58,0.00,0.00,0.00,2.96%,0.00,0.14%,2.15%,0.05%,1.50%,0.03%,0.92%,0.02%,0.91%,0.02%,0.18%,0.02%,0.27%,0.01%,0.19%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.816,264,168,59.98,60.01,60.05
27-Jul-2018 13:40:00,10.000,Y,117.94,120.12,120.68,0.57,0.70,0.95,2.63%,0.47,0.13%,1.95%,0.05%,1.23%,0.03%,0.82%,0.02%,0.83%,0.02%,0.19%,0.02%,0.31%,0.02%,0.13%,0.01%,0.17%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,117.54,119.86,120.58,2.14,2.26,2.52,3.29%,0.40,0.13%,2.33%,0.05%,1.75%,0.03%,0.98%,0.03%,0.97%,0.02%,0.37%,0.02%,0.28%,0.02%,0.30%,0.01%,0.16%,0.01%,0.12%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.02,0.35,0.00,0.14,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,235.82,240.32,241.22,0.00,0.00,0.00,2.93%,0.00,0.13%,2.14%,0.05%,1.49%,0.03%,0.90%,0.03%,0.89%,0.02%,0.16%,0.02%,0.29%,0.02%,0.16%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,-0.978,312,12,59.95,60.00,60.04
27-Jul-2018 13:50:00,10.000,Y,119.10,120.38,121.02,0.61,0.70,0.81,2.65%,0.47,0.12%,1.95%,0.05%,1.25%,0.03%,0.82%,0.02%,0.86%,0.02%,0.19%,0.02%,0.34%,0.02%,0.17%,0.02%,0.21%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.60,120.10,120.94,0.79,1.81,2.79,3.25%,0.42,0.13%,2.28%,0.05%,1.73%,0.03%,1.01%,0.03%,0.97%,0.02%,0.37%,0.02%,0.28%,0.02%,0.29%,0.02%,0.18%,0.01%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01,0.37,0.00,0.14,0.00,0.04,0.00,0.08,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.82,240.82,241.58,0.00,0.00,0.00,2.92%,0.00,0.12%,2.11%,0.05%,1.49%,0.03%,0.91%,0.02%,0.91%,0.02%,0.15%,0.02%,0.29%,0.01%,0.17%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,-0.892,264,0,59.94,60.00,60.06
27-Jul-2018 14:00:00,10.000,Y,117.88,120.36,121.30,0.62,0.71,0.83,2.60%,0.48,0.12%,1.93%,0.04%,1.21%,0.03%,0.74%,0.02%,0.85%,0.02%,0.19%,0.02%,0.34%,0.02%,0.18%,0.01%,0.22%,0.01%,0.15%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.30,120.42,121.00,0.80,2.15,10.98,3.29%,0.40,0.12%,2.29%,0.05%,1.74%,0.03%,1.02%,0.02%,1.02%,0.02%,0.39%,0.02%,0.30%,0.01%,0.31%,0.02%,0.18%,0.01%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.04,0.33,0.01,0.17,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.52,241.12,241.78,0.00,0.00,0.00,2.91%,0.00,0.12%,2.11%,0.04%,1.48%,0.03%,0.88%,0.02%,0.94%,0.02%,0.17%,0.01%,0.30%,0.01%,0.20%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.962,276,108,59.95,60.00,60.05
27-Jul-2018 14:10:00,10.000,Y,118.76,119.94,120.58,0.63,0.71,0.80,2.59%,0.48,0.15%,1.94%,0.05%,1.17%,0.03%,0.74%,0.03%,0.85%,0.02%,0.17%,0.02%,0.33%,0.01%,0.19%,0.02%,0.21%,0.01%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.58,120.60,121.28,2.20,2.46,2.91,3.27%,0.36,0.14%,2.27%,0.05%,1.74%,0.03%,1.01%,0.03%,1.01%,0.02%,0.38%,0.02%,0.29%,0.02%,0.32%,0.02%,0.20%,0.01%,0.10%,0.01%,0.15%,0.01%,0.06%,0.01%,0.08%,0.04,0.28,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.34,240.88,242.10,0.00,0.00,0.00,2.90%,0.00,0.14%,2.11%,0.05%,1.45%,0.03%,0.88%,0.03%,0.93%,0.02%,0.17%,0.02%,0.27%,0.01%,0.21%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.842,300,168,59.96,60.01,60.06
27-Jul-2018 14:20:00,10.000,Y,117.24,119.70,120.52,0.59,0.71,0.82,2.68%,0.48,0.12%,2.01%,0.05%,1.23%,0.03%,0.77%,0.02%,0.86%,0.02%,0.16%,0.02%,0.33%,0.01%,0.20%,0.01%,0.21%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.84,120.56,121.26,2.15,2.32,2.56,3.27%,0.31,0.12%,2.24%,0.04%,1.77%,0.03%,1.05%,0.02%,1.00%,0.02%,0.38%,0.02%,0.29%,0.02%,0.34%,0.02%,0.20%,0.01%,0.10%,0.01%,0.16%,0.01%,0.05%,0.01%,0.09%,0.04,0.22,0.01,0.13,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,235.40,240.60,241.58,0.00,0.00,0.00,2.94%,0.00,0.12%,2.12%,0.04%,1.50%,0.03%,0.91%,0.02%,0.92%,0.02%,0.16%,0.01%,0.28%,0.01%,0.21%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.830,276,168,59.96,60.00,60.03
27-Jul-2018 14:30:00,10.000,Y,117.60,119.88,120.54,0.60,0.71,0.81,2.55%,0.48,0.10%,1.89%,0.04%,1.18%,0.02%,0.76%,0.02%,0.81%,0.02%,0.18%,0.02%,0.33%,0.01%,0.18%,0.01%,0.23%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.88,120.34,120.98,2.16,2.36,2.68,3.25%,0.34,0.09%,2.23%,0.04%,1.75%,0.02%,1.04%,0.02%,0.98%,0.02%,0.39%,0.02%,0.29%,0.01%,0.34%,0.01%,0.19%,0.01%,0.11%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.03,0.26,0.01,0.15,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,235.86,240.56,241.64,0.00,0.00,0.00,2.86%,0.00,0.10%,2.06%,0.04%,1.46%,0.02%,0.90%,0.02%,0.89%,0.02%,0.16%,0.01%,0.29%,0.01%,0.20%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.833,288,168,59.94,59.99,60.04
27-Jul-2018 14:40:00,10.000,Y,118.08,120.24,120.88,0.61,0.71,0.82,2.56%,0.48,0.16%,1.92%,0.06%,1.13%,0.04%,0.75%,0.03%,0.85%,0.02%,0.16%,0.02%,0.33%,0.02%,0.18%,0.02%,0.22%,0.01%,0.14%,0.02%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.22,120.54,121.18,2.19,2.34,2.65,3.27%,0.35,0.16%,2.28%,0.06%,1.72%,0.04%,1.01%,0.03%,1.01%,0.03%,0.38%,0.02%,0.30%,0.02%,0.34%,0.02%,0.20%,0.02%,0.12%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.68,241.10,242.14,0.00,0.00,0.00,2.88%,0.00,0.16%,2.10%,0.06%,1.42%,0.04%,0.88%,0.03%,0.92%,0.03%,0.14%,0.02%,0.29%,0.02%,0.22%,0.01%,0.05%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.828,288,168,59.95,60.01,60.06
27-Jul-2018 14:50:00,10.000,Y,119.42,120.66,121.60,0.62,0.70,0.82,2.66%,0.47,0.15%,1.97%,0.05%,1.19%,0.04%,0.79%,0.03%,0.92%,0.02%,0.13%,0.02%,0.33%,0.02%,0.21%,0.02%,0.23%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.32,120.08,121.16,2.22,2.41,9.73,3.22%,0.36,0.15%,2.25%,0.06%,1.70%,0.04%,0.99%,0.03%,1.00%,0.03%,0.37%,0.02%,0.29%,0.02%,0.33%,0.02%,0.17%,0.01%,0.11%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.03,0.28,0.01,0.16,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,239.74,241.08,241.90,0.00,0.00,0.00,2.91%,0.00,0.15%,2.11%,0.05%,1.44%,0.04%,0.89%,0.03%,0.95%,0.02%,0.14%,0.02%,0.29%,0.02%,0.23%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.828,288,168,59.98,60.02,60.08
27-Jul-2018 15:00:00,10.000,Y,118.54,121.14,121.86,0.57,0.69,2.08,2.71%,0.47,0.11%,2.00%,0.04%,1.29%,0.03%,0.83%,0.02%,0.87%,0.02%,0.10%,0.02%,0.29%,0.02%,0.21%,0.01%,0.19%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.78,119.44,121.88,2.20,7.15,9.92,3.15%,0.35,0.11%,2.20%,0.05%,1.68%,0.03%,1.00%,0.02%,0.97%,0.02%,0.31%,0.02%,0.28%,0.01%,0.29%,0.01%,0.16%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.03,0.30,0.01,0.08,0.00,0.06,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.12,240.92,242.18,0.00,0.00,0.00,2.90%,0.00,0.11%,2.09%,0.05%,1.48%,0.03%,0.91%,0.02%,0.91%,0.02%,0.12%,0.01%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.932,888,156,59.94,60.00,60.04
27-Jul-2018 15:10:00,10.000,Y,119.36,120.70,122.12,0.60,0.70,0.81,2.59%,0.46,0.14%,1.87%,0.05%,1.20%,0.03%,0.80%,0.03%,0.90%,0.02%,0.14%,0.02%,0.30%,0.02%,0.21%,0.02%,0.23%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.88,120.82,121.62,2.17,2.93,9.72,3.29%,0.35,0.14%,2.29%,0.05%,1.77%,0.03%,0.98%,0.03%,0.99%,0.02%,0.37%,0.02%,0.30%,0.02%,0.32%,0.02%,0.20%,0.01%,0.12%,0.01%,0.17%,0.01%,0.06%,0.01%,0.11%,0.03,0.28,0.01,0.15,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.82,241.86,242.62,0.00,0.00,0.00,2.90%,0.00,0.14%,2.08%,0.05%,1.48%,0.03%,0.89%,0.03%,0.94%,0.02%,0.13%,0.02%,0.28%,0.02%,0.22%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.831,360,168,59.97,60.01,60.05
27-Jul-2018 15:20:00,10.000,Y,119.48,120.54,121.42,0.60,0.96,5.78,2.61%,0.46,0.12%,1.87%,0.04%,1.24%,0.03%,0.82%,0.03%,0.91%,0.02%,0.17%,0.02%,0.30%,0.01%,0.21%,0.01%,0.22%,0.01%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.46,121.12,121.86,2.15,3.59,9.88,3.26%,0.34,0.12%,2.22%,0.04%,1.75%,0.03%,1.02%,0.03%,1.04%,0.02%,0.39%,0.02%,0.32%,0.02%,0.32%,0.01%,0.20%,0.01%,0.10%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.03,0.28,0.01,0.14,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.50,242.00,242.78,0.00,0.00,0.00,2.90%,0.00,0.12%,2.05%,0.04%,1.50%,0.03%,0.92%,0.02%,0.97%,0.02%,0.14%,0.02%,0.28%,0.01%,0.22%,0.01%,0.04%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.861,468,168,59.96,60.00,60.05
27-Jul-2018 15:30:00,10.000,Y,119.82,120.84,121.84,0.62,0.69,0.80,2.64%,0.47,0.13%,1.89%,0.05%,1.26%,0.03%,0.80%,0.03%,0.93%,0.02%,0.18%,0.02%,0.32%,0.01%,0.20%,0.02%,0.24%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.30,120.98,121.88,2.15,2.74,9.64,3.27%,0.34,0.13%,2.22%,0.05%,1.78%,0.03%,1.01%,0.03%,1.04%,0.02%,0.39%,0.02%,0.34%,0.02%,0.31%,0.01%,0.19%,0.01%,0.10%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.03,0.27,0.01,0.15,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.74,242.16,243.12,0.00,0.00,0.00,2.92%,0.00,0.13%,2.05%,0.05%,1.52%,0.03%,0.90%,0.03%,0.98%,0.02%,0.13%,0.02%,0.30%,0.01%,0.21%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.824,336,168,59.94,60.00,60.05
27-Jul-2018 15:40:00,10.000,Y,119.56,120.52,121.12,0.62,0.70,0.83,2.59%,0.47,0.14%,1.90%,0.05%,1.23%,0.03%,0.78%,0.03%,0.85%,0.02%,0.17%,0.02%,0.32%,0.02%,0.17%,0.02%,0.23%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,118.98,120.46,121.08,2.16,2.70,9.74,3.22%,0.34,0.13%,2.21%,0.05%,1.74%,0.03%,1.00%,0.03%,1.00%,0.02%,0.38%,0.02%,0.31%,0.02%,0.32%,0.01%,0.17%,0.01%,0.08%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.03,0.27,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.96,241.32,242.04,0.00,0.00,0.00,2.87%,0.00,0.13%,2.05%,0.05%,1.48%,0.03%,0.89%,0.03%,0.92%,0.02%,0.14%,0.02%,0.28%,0.01%,0.22%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.824,324,168,59.96,60.00,60.06
27-Jul-2018 15:50:00,10.000,Y,118.98,120.12,121.10,0.62,0.70,0.85,2.57%,0.47,0.12%,1.88%,0.05%,1.22%,0.03%,0.77%,0.03%,0.84%,0.02%,0.20%,0.02%,0.31%,0.01%,0.17%,0.01%,0.22%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.00,120.82,121.66,2.12,2.77,9.77,3.22%,0.34,0.12%,2.19%,0.05%,1.76%,0.03%,1.03%,0.03%,1.00%,0.02%,0.36%,0.02%,0.27%,0.01%,0.29%,0.01%,0.19%,0.01%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.03,0.27,0.01,0.15,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.96,241.28,242.32,0.00,0.00,0.00,2.86%,0.00,0.12%,2.03%,0.04%,1.49%,0.03%,0.90%,0.02%,0.92%,0.02%,0.13%,0.02%,0.26%,0.01%,0.19%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.825,336,168,59.94,60.00,60.05
27-Jul-2018 16:00:00,10.000,Y,119.20,120.50,121.42,0.63,0.70,0.82,2.54%,0.47,0.12%,1.85%,0.04%,1.21%,0.03%,0.75%,0.02%,0.87%,0.02%,0.21%,0.02%,0.31%,0.01%,0.18%,0.01%,0.22%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.16,120.78,121.52,2.17,2.65,9.73,3.29%,0.34,0.11%,2.23%,0.04%,1.81%,0.03%,1.03%,0.02%,1.02%,0.02%,0.40%,0.02%,0.30%,0.01%,0.31%,0.01%,0.19%,0.01%,0.10%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.03,0.27,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.02,241.62,242.82,0.00,0.00,0.00,2.88%,0.00,0.11%,2.04%,0.04%,1.51%,0.03%,0.88%,0.02%,0.94%,0.02%,0.14%,0.01%,0.27%,0.01%,0.20%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.821,324,168,59.93,59.99,60.07
27-Jul-2018 16:10:00,10.000,Y,119.72,120.76,121.28,0.61,0.70,0.79,2.62%,0.47,0.14%,1.89%,0.05%,1.28%,0.03%,0.77%,0.02%,0.88%,0.02%,0.22%,0.02%,0.32%,0.01%,0.16%,0.01%,0.21%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.90,121.16,121.68,2.17,2.27,2.70,3.33%,0.34,0.14%,2.23%,0.05%,1.86%,0.03%,1.05%,0.03%,1.03%,0.03%,0.38%,0.02%,0.32%,0.01%,0.30%,0.02%,0.19%,0.01%,0.10%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.03,0.27,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.58,242.26,243.12,0.00,0.00,0.00,2.94%,0.00,0.14%,2.06%,0.05%,1.57%,0.03%,0.91%,0.02%,0.95%,0.02%,0.13%,0.02%,0.29%,0.01%,0.20%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.813,276,168,59.96,60.01,60.07
27-Jul-2018 16:20:00,10.000,Y,119.96,121.02,121.56,0.61,0.70,0.80,2.66%,0.47,0.14%,1.92%,0.05%,1.32%,0.03%,0.75%,0.03%,0.88%,0.02%,0.20%,0.02%,0.32%,0.02%,0.16%,0.01%,0.22%,0.01%,0.13%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.74,120.88,121.54,2.15,2.25,2.59,3.34%,0.34,0.14%,2.24%,0.05%,1.90%,0.04%,1.04%,0.03%,1.01%,0.03%,0.40%,0.02%,0.32%,0.02%,0.31%,0.02%,0.18%,0.01%,0.11%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.03,0.27,0.01,0.15,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.88,242.22,242.90,0.00,0.00,0.00,2.96%,0.00,0.14%,2.08%,0.05%,1.61%,0.03%,0.89%,0.03%,0.94%,0.02%,0.14%,0.02%,0.29%,0.02%,0.20%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.813,276,168,59.97,60.01,60.05
27-Jul-2018 16:30:00,10.000,Y,120.02,121.06,121.78,0.61,0.69,0.81,2.68%,0.46,0.14%,1.96%,0.05%,1.30%,0.03%,0.77%,0.03%,0.87%,0.02%,0.19%,0.02%,0.32%,0.02%,0.18%,0.02%,0.22%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.62,121.08,121.72,2.15,2.25,2.66,3.31%,0.34,0.14%,2.27%,0.05%,1.81%,0.04%,1.03%,0.03%,1.00%,0.02%,0.37%,0.02%,0.33%,0.02%,0.29%,0.02%,0.19%,0.01%,0.09%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.03,0.27,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.22,242.48,243.12,0.00,0.00,0.00,2.96%,0.00,0.14%,2.12%,0.05%,1.55%,0.04%,0.90%,0.03%,0.93%,0.02%,0.12%,0.02%,0.29%,0.02%,0.20%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.812,264,168,59.96,60.01,60.06
27-Jul-2018 16:40:00,10.000,Y,119.22,120.66,121.60,0.61,0.69,0.82,2.66%,0.46,0.11%,1.94%,0.04%,1.27%,0.03%,0.83%,0.02%,0.87%,0.02%,0.18%,0.01%,0.31%,0.01%,0.17%,0.01%,0.22%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.12,120.32,121.58,2.15,2.24,2.67,3.34%,0.34,0.11%,2.37%,0.04%,1.73%,0.03%,1.04%,0.02%,1.02%,0.02%,0.36%,0.01%,0.33%,0.01%,0.29%,0.01%,0.20%,0.01%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.03,0.27,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.60,241.32,242.94,0.00,0.00,0.00,2.97%,0.00,0.11%,2.15%,0.04%,1.50%,0.03%,0.93%,0.02%,0.94%,0.02%,0.13%,0.01%,0.29%,0.01%,0.18%,0.01%,0.03%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.815,264,168,59.94,59.99,60.04
27-Jul-2018 16:50:00,10.000,Y,119.28,120.60,121.78,0.62,0.69,0.81,2.71%,0.46,0.13%,2.00%,0.05%,1.25%,0.03%,0.84%,0.03%,0.87%,0.02%,0.17%,0.02%,0.32%,0.01%,0.19%,0.02%,0.22%,0.01%,0.13%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.84,120.54,121.42,2.15,2.86,20.13,3.33%,0.51,0.13%,2.38%,0.05%,1.66%,0.03%,1.07%,0.03%,1.02%,0.02%,0.35%,0.02%,0.34%,0.02%,0.28%,0.02%,0.21%,0.01%,0.07%,0.01%,0.16%,0.01%,0.09%,0.01%,0.11%,0.08,0.42,0.01,0.21,0.01,0.10,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.74,241.48,242.38,0.00,0.00,0.00,2.98%,0.00,0.13%,2.19%,0.05%,1.46%,0.03%,0.96%,0.03%,0.94%,0.02%,0.12%,0.02%,0.30%,0.01%,0.19%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.819,336,180,59.97,60.01,60.06
27-Jul-2018 17:00:00,10.000,Y,119.38,120.60,121.84,0.61,0.69,0.83,2.68%,0.46,0.15%,2.03%,0.06%,1.19%,0.04%,0.77%,0.03%,0.89%,0.02%,0.16%,0.02%,0.32%,0.02%,0.18%,0.02%,0.21%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.20,0.00,0.16,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.64,120.72,121.40,2.17,2.67,12.77,3.35%,0.51,0.14%,2.40%,0.06%,1.68%,0.03%,1.05%,0.03%,1.02%,0.02%,0.38%,0.02%,0.36%,0.02%,0.30%,0.02%,0.21%,0.02%,0.08%,0.01%,0.16%,0.01%,0.09%,0.01%,0.11%,0.07,0.42,0.01,0.21,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.98,241.66,242.56,0.00,0.00,0.00,2.99%,0.00,0.15%,2.21%,0.06%,1.43%,0.03%,0.91%,0.03%,0.95%,0.02%,0.13%,0.02%,0.31%,0.02%,0.21%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.820,312,168,59.96,60.01,60.06
27-Jul-2018 17:10:00,10.000,Y,119.26,120.48,121.24,0.64,2.02,6.81,2.75%,0.45,0.13%,2.08%,0.05%,1.24%,0.03%,0.76%,0.02%,0.93%,0.02%,0.15%,0.02%,0.33%,0.01%,0.21%,0.02%,0.20%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.16,0.00,0.14,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.46,121.70,122.40,2.05,2.24,2.53,3.37%,0.33,0.14%,2.38%,0.05%,1.74%,0.03%,1.03%,0.03%,1.03%,0.02%,0.39%,0.02%,0.39%,0.02%,0.32%,0.02%,0.19%,0.01%,0.08%,0.01%,0.17%,0.01%,0.09%,0.01%,0.11%,0.03,0.25,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,241.16,242.52,243.62,0.00,0.00,0.00,3.03%,0.00,0.13%,2.23%,0.05%,1.49%,0.03%,0.89%,0.03%,0.98%,0.02%,0.13%,0.02%,0.32%,0.01%,0.24%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.917,444,168,59.94,60.01,60.06
27-Jul-2018 17:20:00,10.000,Y,120.16,121.18,122.06,0.60,1.14,2.13,2.77%,0.46,0.13%,2.09%,0.05%,1.24%,0.04%,0.76%,0.03%,0.97%,0.02%,0.14%,0.02%,0.32%,0.02%,0.18%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.24,121.84,122.40,2.03,2.20,2.62,3.38%,0.30,0.14%,2.41%,0.05%,1.69%,0.04%,1.03%,0.03%,1.08%,0.02%,0.37%,0.02%,0.39%,0.02%,0.33%,0.02%,0.18%,0.01%,0.11%,0.01%,0.16%,0.01%,0.10%,0.01%,0.11%,0.03,0.21,0.01,0.14,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,242.10,243.34,244.02,0.00,0.00,0.00,3.05%,0.00,0.14%,2.25%,0.05%,1.46%,0.04%,0.90%,0.03%,1.02%,0.02%,0.13%,0.02%,0.33%,0.02%,0.24%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.839,324,168,59.96,60.00,60.05
27-Jul-2018 17:30:00,10.000,Y,119.56,120.70,122.06,0.61,0.70,0.81,2.81%,0.47,0.12%,2.15%,0.04%,1.26%,0.03%,0.74%,0.02%,0.97%,0.02%,0.14%,0.02%,0.31%,0.01%,0.17%,0.01%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.98,121.42,122.30,2.04,2.22,2.38,3.41%,0.33,0.12%,2.49%,0.04%,1.69%,0.03%,0.97%,0.02%,1.09%,0.02%,0.35%,0.02%,0.36%,0.02%,0.30%,0.01%,0.17%,0.01%,0.09%,0.01%,0.15%,0.01%,0.09%,0.01%,0.10%,0.03,0.25,0.01,0.16,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.74,242.44,243.84,0.00,0.00,0.00,3.09%,0.00,0.12%,2.32%,0.04%,1.47%,0.03%,0.85%,0.02%,1.03%,0.02%,0.12%,0.01%,0.31%,0.01%,0.22%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.807,264,168,59.96,60.00,60.04
27-Jul-2018 17:40:00,10.000,Y,119.60,120.52,121.58,0.57,0.73,1.54,2.90%,0.47,0.13%,2.25%,0.05%,1.27%,0.03%,0.74%,0.02%,1.00%,0.02%,0.15%,0.02%,0.32%,0.01%,0.17%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.58,120.54,121.46,1.97,2.19,2.73,3.35%,0.31,0.13%,2.52%,0.05%,1.59%,0.03%,0.92%,0.03%,1.06%,0.02%,0.31%,0.02%,0.35%,0.02%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.03,0.22,0.01,0.15,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.14,241.40,242.42,0.00,0.00,0.00,3.11%,0.00,0.13%,2.38%,0.05%,1.43%,0.03%,0.83%,0.03%,1.03%,0.02%,0.10%,0.02%,0.31%,0.01%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,168,59.95,60.00,60.05
27-Jul-2018 17:50:00,10.000,Y,119.32,120.58,121.58,0.66,0.78,0.90,2.97%,0.51,0.12%,2.34%,0.05%,1.25%,0.03%,0.67%,0.02%,1.03%,0.02%,0.20%,0.02%,0.36%,0.02%,0.19%,0.01%,0.14%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.37,0.00,0.20,0.00,0.18,0.00,0.19,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,118.16,120.10,120.78,1.83,2.04,2.51,3.34%,0.24,0.11%,2.55%,0.05%,1.51%,0.03%,0.92%,0.03%,1.06%,0.02%,0.32%,0.02%,0.40%,0.01%,0.21%,0.01%,0.16%,0.01%,0.09%,0.01%,0.07%,0.01%,0.15%,0.01%,0.02%,0.03,0.12,0.01,0.13,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,239.28,241.02,241.74,0.00,0.00,0.00,3.13%,0.00,0.12%,2.45%,0.05%,1.38%,0.03%,0.80%,0.02%,1.05%,0.02%,0.08%,0.02%,0.33%,0.01%,0.19%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.784,240,168,59.95,59.99,60.04
27-Jul-2018 18:00:00,10.000,Y,119.58,120.62,121.30,0.72,0.81,0.90,3.03%,0.53,0.15%,2.42%,0.06%,1.31%,0.04%,0.65%,0.03%,0.98%,0.02%,0.13%,0.02%,0.32%,0.02%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.39,0.00,0.21,0.00,0.18,0.00,0.19,0.00,0.12,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.30,119.92,120.42,1.83,1.93,1.98,3.36%,0.25,0.15%,2.62%,0.06%,1.47%,0.04%,0.85%,0.03%,1.09%,0.02%,0.27%,0.02%,0.41%,0.02%,0.20%,0.02%,0.16%,0.01%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.03,0.08,0.01,0.16,0.00,0.12,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,239.76,240.88,241.48,0.00,0.00,0.00,3.18%,0.00,0.15%,2.52%,0.06%,1.39%,0.04%,0.75%,0.03%,1.03%,0.02%,0.09%,0.02%,0.33%,0.02%,0.17%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.745,216,180,59.94,60.01,60.06
27-Jul-2018 18:10:00,10.000,Y,118.60,120.04,121.12,0.72,0.81,1.75,3.17%,0.53,0.13%,2.61%,0.05%,1.28%,0.03%,0.58%,0.03%,1.04%,0.02%,0.07%,0.02%,0.27%,0.02%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.41,0.00,0.22,0.00,0.15,0.00,0.15,0.00,0.10,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,118.20,119.60,120.14,1.83,1.92,1.98,3.52%,0.25,0.13%,2.77%,0.05%,1.49%,0.03%,0.90%,0.03%,1.15%,0.02%,0.21%,0.02%,0.40%,0.02%,0.11%,0.01%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.03,0.08,0.01,0.16,0.00,0.12,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,238.56,240.00,241.02,0.00,0.00,0.00,3.32%,0.00,0.13%,2.69%,0.05%,1.38%,0.03%,0.74%,0.03%,1.09%,0.02%,0.09%,0.02%,0.30%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.748,216,168,59.96,60.00,60.07
27-Jul-2018 18:20:00,10.000,Y,118.32,119.46,120.60,0.71,0.82,0.99,3.44%,0.53,0.15%,2.87%,0.05%,1.39%,0.04%,0.67%,0.03%,1.03%,0.02%,0.09%,0.02%,0.26%,0.02%,0.15%,0.02%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.41,0.00,0.22,0.00,0.16,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,117.56,119.66,120.26,1.82,1.92,1.99,3.76%,0.25,0.14%,3.02%,0.06%,1.60%,0.03%,0.99%,0.03%,1.09%,0.02%,0.16%,0.02%,0.33%,0.02%,0.08%,0.02%,0.16%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.03,0.08,0.01,0.17,0.00,0.13,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,238.04,239.46,240.24,0.00,0.00,0.00,3.58%,0.00,0.14%,2.95%,0.05%,1.49%,0.03%,0.83%,0.03%,1.05%,0.02%,0.08%,0.02%,0.24%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.748,216,168,59.94,60.01,60.06
27-Jul-2018 18:30:00,10.000,Y,117.68,118.72,119.52,0.64,0.79,0.99,3.62%,0.54,0.08%,3.05%,0.04%,1.49%,0.02%,0.72%,0.02%,0.97%,0.02%,0.07%,0.01%,0.23%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.39,0.00,0.24,0.00,0.18,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,118.42,120.20,120.80,1.75,1.91,1.99,3.91%,0.24,0.08%,3.13%,0.04%,1.73%,0.02%,1.07%,0.02%,1.06%,0.02%,0.13%,0.01%,0.32%,0.01%,0.07%,0.01%,0.16%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.03,0.09,0.01,0.14,0.00,0.11,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,238.24,239.24,239.72,0.00,0.00,0.00,3.75%,0.00,0.08%,3.09%,0.04%,1.61%,0.02%,0.89%,0.02%,1.01%,0.02%,0.06%,0.01%,0.22%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.724,216,180,59.93,59.98,60.02
27-Jul-2018 18:40:00,10.000,Y,117.70,118.90,119.94,0.61,0.71,0.82,3.64%,0.56,0.10%,3.05%,0.04%,1.53%,0.03%,0.65%,0.02%,1.00%,0.02%,0.07%,0.01%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,118.38,120.02,120.58,1.70,1.82,1.88,4.01%,0.19,0.10%,3.22%,0.04%,1.74%,0.03%,1.13%,0.02%,1.08%,0.02%,0.13%,0.01%,0.34%,0.01%,0.09%,0.01%,0.17%,0.01%,0.06%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.03,0.18,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.04,239.24,239.84,0.00,0.00,0.00,3.80%,0.00,0.10%,3.13%,0.04%,1.64%,0.03%,0.89%,0.02%,1.03%,0.02%,0.06%,0.01%,0.24%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.93,59.98,60.03
27-Jul-2018 18:50:00,10.000,Y,118.02,119.30,120.50,0.62,0.71,0.81,3.71%,0.55,0.10%,3.08%,0.04%,1.64%,0.03%,0.66%,0.02%,1.02%,0.02%,0.08%,0.01%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,117.80,119.58,120.30,1.72,1.81,1.87,3.99%,0.18,0.10%,3.19%,0.04%,1.74%,0.03%,1.15%,0.02%,1.07%,0.02%,0.14%,0.01%,0.35%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.02,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.96,239.22,239.78,0.00,0.00,0.00,3.83%,0.00,0.10%,3.13%,0.04%,1.68%,0.03%,0.91%,0.02%,1.03%,0.02%,0.06%,0.01%,0.25%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.94,59.99,60.04
27-Jul-2018 19:00:00,10.000,Y,118.46,119.34,119.78,0.61,0.71,0.84,3.72%,0.55,0.10%,3.08%,0.04%,1.64%,0.03%,0.70%,0.02%,1.01%,0.02%,0.07%,0.02%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,118.28,119.42,120.00,1.73,1.81,1.87,4.12%,0.19,0.11%,3.31%,0.04%,1.81%,0.03%,1.15%,0.02%,1.07%,0.02%,0.15%,0.02%,0.35%,0.01%,0.08%,0.01%,0.17%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.84,239.10,239.88,0.00,0.00,0.00,3.90%,0.00,0.10%,3.20%,0.04%,1.72%,0.03%,0.93%,0.02%,1.03%,0.02%,0.05%,0.01%,0.26%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.93,59.99,60.03
27-Jul-2018 19:10:00,10.000,Y,118.38,119.56,120.00,0.61,0.70,0.81,3.80%,0.55,0.14%,3.17%,0.05%,1.66%,0.03%,0.70%,0.03%,1.01%,0.02%,0.07%,0.02%,0.25%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.04,119.90,120.54,1.73,1.81,1.87,4.11%,0.19,0.13%,3.29%,0.05%,1.83%,0.04%,1.15%,0.03%,1.10%,0.02%,0.15%,0.02%,0.38%,0.01%,0.08%,0.02%,0.15%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.70,239.80,240.14,0.00,0.00,0.00,3.94%,0.00,0.13%,3.23%,0.05%,1.74%,0.03%,0.92%,0.03%,1.04%,0.02%,0.05%,0.02%,0.28%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.96,60.01,60.05
27-Jul-2018 19:20:00,10.000,Y,118.78,119.80,120.44,0.63,0.71,0.81,3.79%,0.55,0.13%,3.15%,0.05%,1.67%,0.03%,0.67%,0.03%,1.03%,0.02%,0.06%,0.02%,0.28%,0.01%,0.12%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.84,119.82,120.42,1.73,1.81,1.87,4.25%,0.19,0.13%,3.42%,0.05%,1.87%,0.04%,1.15%,0.03%,1.11%,0.02%,0.15%,0.02%,0.37%,0.01%,0.10%,0.01%,0.17%,0.01%,0.06%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.03,0.18,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.54,239.94,241.04,0.00,0.00,0.00,4.00%,0.00,0.13%,3.28%,0.05%,1.76%,0.04%,0.91%,0.03%,1.06%,0.02%,0.06%,0.02%,0.28%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.95,60.00,60.05
27-Jul-2018 19:30:00,10.000,Y,119.00,119.94,120.46,0.61,0.70,0.81,3.86%,0.54,0.13%,3.21%,0.05%,1.70%,0.03%,0.73%,0.03%,1.02%,0.02%,0.06%,0.02%,0.27%,0.01%,0.12%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.32,120.18,120.80,1.74,1.82,1.87,4.28%,0.19,0.12%,3.42%,0.05%,1.91%,0.03%,1.20%,0.03%,1.10%,0.02%,0.16%,0.02%,0.38%,0.02%,0.10%,0.01%,0.18%,0.01%,0.06%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.14,240.46,240.92,0.00,0.00,0.00,4.05%,0.00,0.12%,3.31%,0.05%,1.80%,0.03%,0.96%,0.03%,1.05%,0.02%,0.06%,0.02%,0.29%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,180,59.94,60.00,60.06
27-Jul-2018 19:40:00,10.000,Y,118.36,119.40,120.28,0.61,0.70,0.82,3.89%,0.54,0.13%,3.16%,0.05%,1.85%,0.03%,0.78%,0.03%,0.96%,0.02%,0.07%,0.02%,0.28%,0.02%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,118.50,119.56,120.44,1.73,1.81,1.87,4.37%,0.20,0.13%,3.45%,0.05%,2.05%,0.03%,1.24%,0.03%,1.04%,0.02%,0.18%,0.02%,0.37%,0.02%,0.09%,0.02%,0.18%,0.01%,0.07%,0.01%,0.14%,0.01%,0.13%,0.01%,0.11%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.00,239.30,240.80,0.00,0.00,0.00,4.11%,0.00,0.13%,3.31%,0.05%,1.95%,0.03%,1.01%,0.03%,0.99%,0.02%,0.06%,0.02%,0.28%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.96,60.00,60.07
