Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 19:50:00,10.000,Y,118.26,119.44,120.02,0.62,0.70,0.81,3.94%,0.54,0.10%,3.19%,0.05%,1.91%,0.03%,0.79%,0.02%,0.94%,0.02%,0.06%,0.01%,0.30%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.38,119.28,119.84,1.72,1.80,1.86,4.33%,0.19,0.11%,3.41%,0.04%,2.11%,0.03%,1.23%,0.02%,0.97%,0.02%,0.19%,0.02%,0.35%,0.01%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.02,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.94,239.06,239.68,0.00,0.00,0.00,4.12%,0.00,0.10%,3.30%,0.04%,2.00%,0.03%,1.01%,0.02%,0.95%,0.02%,0.08%,0.01%,0.28%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.96,59.99,60.03
27-Jul-2018 20:00:00,10.000,Y,118.40,119.46,119.86,0.62,0.71,0.81,3.90%,0.55,0.14%,3.18%,0.06%,1.85%,0.04%,0.79%,0.03%,0.94%,0.02%,0.05%,0.02%,0.32%,0.02%,0.12%,0.02%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.00,0.35,0.01,0.31,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.48,119.50,119.88,1.73,1.81,1.86,4.28%,0.19,0.14%,3.35%,0.05%,2.09%,0.04%,1.24%,0.03%,0.98%,0.02%,0.19%,0.02%,0.36%,0.02%,0.06%,0.02%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.02%,0.08%,0.02,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.16,239.30,239.80,0.00,0.00,0.00,4.07%,0.00,0.14%,3.26%,0.05%,1.97%,0.04%,1.01%,0.03%,0.95%,0.02%,0.09%,0.02%,0.29%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.97,60.01,60.06
27-Jul-2018 20:10:00,10.000,Y,118.42,119.40,119.90,0.62,0.71,0.81,3.90%,0.55,0.12%,3.18%,0.04%,1.85%,0.03%,0.79%,0.03%,0.95%,0.02%,0.05%,0.01%,0.29%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.88,119.74,120.30,1.73,1.81,1.86,4.23%,0.19,0.11%,3.31%,0.04%,2.03%,0.03%,1.25%,0.02%,1.02%,0.02%,0.18%,0.01%,0.36%,0.01%,0.07%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.12%,0.01%,0.09%,0.02,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.30,239.48,240.24,0.00,0.00,0.00,4.05%,0.00,0.11%,3.24%,0.04%,1.94%,0.03%,1.01%,0.02%,0.97%,0.02%,0.07%,0.01%,0.27%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,180,59.96,60.00,60.04
27-Jul-2018 20:20:00,10.000,Y,118.42,119.46,120.40,0.62,0.71,0.83,3.87%,0.55,0.13%,3.09%,0.05%,1.91%,0.04%,0.85%,0.03%,0.94%,0.02%,0.07%,0.02%,0.29%,0.01%,0.12%,0.02%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.10,119.90,120.34,1.69,1.81,1.86,4.30%,0.19,0.14%,3.28%,0.05%,2.16%,0.04%,1.32%,0.03%,1.03%,0.02%,0.19%,0.02%,0.36%,0.02%,0.08%,0.02%,0.16%,0.01%,0.07%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.02,0.18,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.36,239.68,240.20,0.00,0.00,0.00,4.06%,0.00,0.13%,3.18%,0.05%,2.03%,0.04%,1.08%,0.03%,0.97%,0.02%,0.09%,0.02%,0.28%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,180,59.97,60.01,60.05
27-Jul-2018 20:30:00,10.000,Y,118.54,119.66,120.30,0.63,0.71,0.85,3.81%,0.56,0.13%,3.06%,0.05%,1.85%,0.04%,0.81%,0.03%,0.91%,0.02%,0.07%,0.02%,0.28%,0.01%,0.12%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,118.10,119.76,120.26,1.41,1.54,1.85,4.35%,0.09,0.13%,3.33%,0.05%,2.16%,0.04%,1.32%,0.03%,1.02%,0.03%,0.20%,0.02%,0.36%,0.01%,0.08%,0.02%,0.17%,0.01%,0.08%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.46,239.76,240.26,0.00,0.00,0.00,4.06%,0.00,0.13%,3.20%,0.05%,2.01%,0.04%,1.06%,0.03%,0.96%,0.02%,0.10%,0.02%,0.28%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.993,228,24,59.97,60.01,60.04
27-Jul-2018 20:40:00,10.000,Y,118.42,119.64,120.14,0.62,0.71,0.83,3.76%,0.56,0.14%,3.00%,0.06%,1.89%,0.04%,0.80%,0.03%,0.88%,0.02%,0.07%,0.02%,0.28%,0.02%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.82,119.68,120.26,0.04,0.98,1.54,4.27%,0.04,0.14%,3.29%,0.06%,2.12%,0.04%,1.28%,0.03%,1.02%,0.02%,0.19%,0.02%,0.36%,0.02%,0.07%,0.02%,0.17%,0.01%,0.07%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.12,239.64,240.36,0.00,0.00,0.00,4.00%,0.00,0.14%,3.14%,0.05%,2.00%,0.04%,1.04%,0.03%,0.94%,0.02%,0.11%,0.02%,0.27%,0.02%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.900,168,0,59.96,60.01,60.04
27-Jul-2018 20:50:00,10.000,Y,118.62,119.76,120.30,0.61,0.71,0.86,3.80%,0.55,0.12%,2.99%,0.05%,1.94%,0.03%,0.84%,0.02%,0.92%,0.02%,0.07%,0.01%,0.29%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.10,119.32,119.74,0.05,1.51,10.18,4.19%,0.15,0.11%,3.22%,0.05%,2.09%,0.03%,1.26%,0.02%,0.97%,0.02%,0.19%,0.02%,0.34%,0.01%,0.06%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.03,0.14,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.20,239.42,240.06,0.00,0.00,0.00,3.97%,0.00,0.11%,3.10%,0.05%,2.01%,0.03%,1.05%,0.02%,0.93%,0.02%,0.11%,0.01%,0.27%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.697,180,132,59.96,60.00,60.04
27-Jul-2018 21:00:00,10.000,Y,118.82,119.94,120.44,0.61,0.70,0.80,3.78%,0.54,0.14%,2.97%,0.05%,1.95%,0.04%,0.84%,0.03%,0.89%,0.02%,0.06%,0.02%,0.30%,0.01%,0.12%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.32,119.36,119.90,1.86,1.96,2.06,4.08%,0.20,0.13%,3.14%,0.05%,2.03%,0.04%,1.23%,0.03%,0.95%,0.02%,0.20%,0.02%,0.33%,0.02%,0.05%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.04,0.19,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.40,239.62,240.02,0.00,0.00,0.00,3.91%,0.00,0.14%,3.05%,0.05%,1.99%,0.04%,1.04%,0.03%,0.91%,0.02%,0.10%,0.02%,0.27%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.701,204,180,59.98,60.01,60.04
27-Jul-2018 21:10:00,10.000,Y,118.84,120.10,120.58,0.60,0.69,0.79,3.76%,0.53,0.15%,2.93%,0.06%,1.97%,0.03%,0.86%,0.03%,0.87%,0.02%,0.05%,0.02%,0.27%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.58,119.64,120.22,1.82,1.91,1.98,4.20%,0.20,0.14%,3.19%,0.06%,2.14%,0.03%,1.28%,0.03%,0.99%,0.02%,0.19%,0.02%,0.36%,0.02%,0.09%,0.02%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.03,0.19,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.76,240.08,240.58,0.00,0.00,0.00,3.96%,0.00,0.14%,3.06%,0.05%,2.05%,0.03%,1.07%,0.03%,0.92%,0.02%,0.09%,0.02%,0.26%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.680,192,180,59.95,60.01,60.05
27-Jul-2018 21:20:00,10.000,Y,118.20,119.78,120.40,0.60,0.69,0.82,3.65%,0.53,0.11%,2.83%,0.04%,1.91%,0.03%,0.90%,0.02%,0.85%,0.02%,0.06%,0.01%,0.24%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.04,119.98,120.78,1.79,1.88,1.94,4.14%,0.20,0.11%,3.14%,0.04%,2.13%,0.03%,1.26%,0.02%,0.98%,0.02%,0.17%,0.02%,0.32%,0.01%,0.07%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.70,240.08,240.62,0.00,0.00,0.00,3.89%,0.00,0.11%,2.98%,0.04%,2.02%,0.03%,1.08%,0.02%,0.91%,0.02%,0.09%,0.01%,0.24%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.669,180,180,59.95,59.99,60.02
27-Jul-2018 21:30:00,10.000,Y,118.92,119.94,120.66,0.59,0.68,0.79,3.66%,0.52,0.13%,2.78%,0.06%,1.98%,0.03%,0.91%,0.02%,0.86%,0.02%,0.07%,0.02%,0.27%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01,0.34,0.01,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.26,120.10,120.68,1.78,1.86,1.93,4.15%,0.20,0.12%,3.13%,0.05%,2.13%,0.03%,1.26%,0.03%,1.00%,0.02%,0.16%,0.02%,0.32%,0.01%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.18,240.38,240.96,0.00,0.00,0.00,3.89%,0.00,0.12%,2.95%,0.05%,2.06%,0.03%,1.08%,0.02%,0.92%,0.02%,0.09%,0.02%,0.25%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.661,180,180,59.96,60.00,60.06
27-Jul-2018 21:40:00,10.000,Y,119.02,120.36,120.78,0.60,0.69,0.82,3.61%,0.53,0.12%,2.77%,0.05%,1.92%,0.03%,0.86%,0.02%,0.87%,0.02%,0.05%,0.02%,0.26%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.14,120.10,120.60,1.78,1.85,1.90,4.00%,0.19,0.12%,2.96%,0.05%,2.11%,0.03%,1.29%,0.02%,0.92%,0.02%,0.18%,0.02%,0.33%,0.01%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.03,0.18,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.60,240.78,241.22,0.00,0.00,0.00,3.78%,0.00,0.12%,2.86%,0.05%,2.01%,0.03%,1.08%,0.02%,0.89%,0.02%,0.09%,0.01%,0.25%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.655,180,180,59.95,59.99,60.04
27-Jul-2018 21:50:00,10.000,Y,119.56,120.58,121.02,0.61,0.70,0.82,3.51%,0.54,0.13%,2.69%,0.05%,1.85%,0.03%,0.86%,0.03%,0.87%,0.02%,0.06%,0.02%,0.27%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.48,120.52,120.94,1.78,1.85,1.90,3.94%,0.19,0.13%,2.89%,0.05%,2.09%,0.04%,1.30%,0.03%,0.94%,0.02%,0.20%,0.02%,0.33%,0.01%,0.08%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.03,0.17,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.18,241.42,242.00,0.00,0.00,0.00,3.71%,0.00,0.13%,2.79%,0.05%,1.97%,0.03%,1.07%,0.03%,0.89%,0.02%,0.12%,0.02%,0.26%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.648,180,192,59.96,60.00,60.04
27-Jul-2018 22:00:00,10.000,Y,119.44,120.52,121.42,0.62,0.70,0.80,3.40%,0.54,0.13%,2.60%,0.05%,1.82%,0.03%,0.83%,0.02%,0.82%,0.02%,0.05%,0.02%,0.28%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.44,120.52,120.94,1.76,1.84,1.89,3.94%,0.19,0.13%,2.86%,0.05%,2.16%,0.04%,1.28%,0.03%,0.87%,0.02%,0.17%,0.02%,0.34%,0.01%,0.08%,0.02%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.03,0.17,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.14,241.38,241.88,0.00,0.00,0.00,3.65%,0.00,0.13%,2.73%,0.05%,1.99%,0.04%,1.05%,0.02%,0.83%,0.02%,0.10%,0.02%,0.25%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.645,180,192,59.96,60.00,60.04
27-Jul-2018 22:10:00,10.000,Y,119.66,120.84,121.56,0.62,0.70,0.83,3.33%,0.55,0.14%,2.53%,0.06%,1.79%,0.04%,0.83%,0.03%,0.82%,0.02%,0.03%,0.02%,0.25%,0.02%,0.15%,0.02%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01,0.35,0.01,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.34,120.34,120.94,1.76,1.83,1.88,3.77%,0.18,0.14%,2.69%,0.06%,2.11%,0.04%,1.24%,0.03%,0.86%,0.02%,0.16%,0.02%,0.33%,0.02%,0.09%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.06%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.96,241.52,242.10,0.00,0.00,0.00,3.53%,0.00,0.14%,2.61%,0.06%,1.95%,0.04%,1.03%,0.03%,0.82%,0.02%,0.08%,0.02%,0.23%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,180,180,59.96,60.01,60.06
27-Jul-2018 22:20:00,10.000,Y,119.26,120.22,120.78,0.62,0.70,0.83,3.28%,0.55,0.13%,2.48%,0.05%,1.74%,0.03%,0.88%,0.02%,0.80%,0.02%,0.04%,0.02%,0.24%,0.01%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.44,120.38,120.94,1.75,1.83,1.88,3.65%,0.17,0.13%,2.56%,0.05%,2.07%,0.03%,1.24%,0.02%,0.83%,0.02%,0.13%,0.02%,0.33%,0.02%,0.09%,0.02%,0.15%,0.01%,0.14%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.03,0.16,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,240.94,241.38,0.00,0.00,0.00,3.44%,0.00,0.12%,2.52%,0.05%,1.90%,0.03%,1.06%,0.02%,0.81%,0.02%,0.07%,0.02%,0.23%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.95,60.00,60.05
27-Jul-2018 22:30:00,10.000,Y,119.24,120.18,120.64,0.61,0.70,0.81,3.16%,0.55,0.13%,2.39%,0.05%,1.64%,0.04%,0.91%,0.03%,0.80%,0.02%,0.04%,0.02%,0.24%,0.02%,0.16%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.50,120.72,121.30,1.76,1.83,1.89,3.56%,0.17,0.14%,2.43%,0.05%,2.06%,0.04%,1.26%,0.03%,0.82%,0.02%,0.14%,0.02%,0.31%,0.02%,0.08%,0.01%,0.15%,0.01%,0.15%,0.01%,0.03%,0.01%,0.13%,0.01%,0.03%,0.03,0.15,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.14,241.24,241.68,0.00,0.00,0.00,3.34%,0.00,0.13%,2.41%,0.05%,1.85%,0.03%,1.08%,0.03%,0.80%,0.02%,0.07%,0.02%,0.22%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,60.00,60.05
27-Jul-2018 22:40:00,10.000,Y,119.38,120.60,120.96,0.62,0.70,0.81,3.07%,0.54,0.13%,2.29%,0.05%,1.59%,0.03%,0.93%,0.03%,0.80%,0.02%,0.04%,0.02%,0.23%,0.02%,0.16%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.94,120.84,121.24,1.76,1.83,1.88,3.48%,0.17,0.13%,2.35%,0.05%,2.05%,0.03%,1.24%,0.03%,0.79%,0.02%,0.14%,0.02%,0.30%,0.01%,0.08%,0.01%,0.14%,0.01%,0.13%,0.01%,0.03%,0.01%,0.12%,0.01%,0.03%,0.03,0.15,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.60,241.76,242.34,0.00,0.00,0.00,3.26%,0.00,0.13%,2.32%,0.05%,1.82%,0.03%,1.08%,0.03%,0.79%,0.02%,0.06%,0.02%,0.22%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,60.00,60.04
27-Jul-2018 22:50:00,10.000,Y,119.42,120.38,120.96,0.61,0.69,0.82,3.04%,0.53,0.13%,2.27%,0.05%,1.58%,0.03%,0.93%,0.02%,0.77%,0.02%,0.06%,0.02%,0.21%,0.01%,0.15%,0.02%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.72,120.78,121.42,1.76,1.83,1.88,3.42%,0.16,0.14%,2.32%,0.05%,2.03%,0.04%,1.20%,0.03%,0.75%,0.02%,0.12%,0.02%,0.28%,0.02%,0.10%,0.02%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.03,0.15,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.44,241.50,242.12,0.00,0.00,0.00,3.21%,0.00,0.13%,2.29%,0.05%,1.80%,0.03%,1.06%,0.02%,0.76%,0.02%,0.05%,0.02%,0.19%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.97,60.01,60.05
27-Jul-2018 23:00:00,10.000,Y,119.50,120.52,120.98,0.60,0.69,0.80,2.94%,0.53,0.11%,2.16%,0.04%,1.55%,0.03%,0.92%,0.02%,0.75%,0.02%,0.07%,0.01%,0.22%,0.01%,0.15%,0.01%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.06,120.98,121.78,1.75,1.83,1.88,3.38%,0.16,0.11%,2.24%,0.04%,2.03%,0.03%,1.22%,0.02%,0.75%,0.02%,0.13%,0.01%,0.29%,0.01%,0.10%,0.01%,0.13%,0.01%,0.13%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.03,0.15,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.52,241.84,242.58,0.00,0.00,0.00,3.14%,0.00,0.11%,2.20%,0.04%,1.79%,0.03%,1.07%,0.02%,0.75%,0.02%,0.05%,0.01%,0.21%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.96,59.99,60.04
27-Jul-2018 23:10:00,10.000,Y,119.80,120.72,121.26,0.60,0.69,0.80,2.83%,0.53,0.13%,2.07%,0.05%,1.47%,0.03%,0.96%,0.02%,0.72%,0.02%,0.07%,0.02%,0.21%,0.01%,0.15%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.16,121.16,121.56,1.75,1.83,1.87,3.34%,0.16,0.13%,2.22%,0.05%,1.94%,0.04%,1.27%,0.02%,0.77%,0.02%,0.11%,0.02%,0.30%,0.02%,0.12%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.03,0.15,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.10,242.22,242.58,0.00,0.00,0.00,3.07%,0.00,0.13%,2.14%,0.05%,1.71%,0.03%,1.11%,0.02%,0.74%,0.02%,0.05%,0.02%,0.21%,0.01%,0.12%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.97,60.00,60.05
27-Jul-2018 23:20:00,10.000,Y,119.88,120.94,121.82,0.59,0.68,0.78,2.91%,0.52,0.14%,2.11%,0.05%,1.52%,0.03%,1.01%,0.02%,0.72%,0.02%,0.06%,0.02%,0.19%,0.01%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.96,121.08,121.64,1.75,1.83,1.88,3.18%,0.16,0.13%,2.07%,0.05%,1.87%,0.04%,1.28%,0.03%,0.72%,0.02%,0.12%,0.02%,0.30%,0.01%,0.13%,0.01%,0.11%,0.01%,0.14%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.03,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.10,242.36,242.98,0.00,0.00,0.00,3.02%,0.00,0.14%,2.09%,0.05%,1.69%,0.03%,1.14%,0.02%,0.72%,0.02%,0.05%,0.01%,0.20%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.96,60.00,60.05
27-Jul-2018 23:30:00,10.000,Y,120.00,120.94,121.42,0.60,0.68,0.79,2.81%,0.52,0.11%,2.01%,0.05%,1.48%,0.03%,1.00%,0.02%,0.72%,0.02%,0.07%,0.01%,0.19%,0.01%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.16,120.98,121.48,1.76,1.82,1.88,3.08%,0.15,0.11%,1.97%,0.04%,1.83%,0.03%,1.26%,0.02%,0.68%,0.02%,0.12%,0.01%,0.29%,0.01%,0.11%,0.01%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.03,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.10,242.28,242.96,0.00,0.00,0.00,2.92%,0.00,0.11%,1.99%,0.04%,1.65%,0.03%,1.13%,0.02%,0.70%,0.02%,0.05%,0.01%,0.19%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.94,59.99,60.05
27-Jul-2018 23:40:00,10.000,Y,120.18,121.24,121.76,0.59,0.68,0.83,2.79%,0.52,0.15%,2.01%,0.06%,1.44%,0.04%,1.02%,0.03%,0.72%,0.02%,0.07%,0.02%,0.16%,0.02%,0.15%,0.02%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,119.74,120.72,121.06,1.74,1.82,1.86,2.99%,0.15,0.15%,1.92%,0.06%,1.75%,0.04%,1.25%,0.03%,0.65%,0.02%,0.11%,0.02%,0.28%,0.02%,0.12%,0.01%,0.10%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.02,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.92,242.28,242.86,0.00,0.00,0.00,2.87%,0.00,0.15%,1.96%,0.06%,1.59%,0.04%,1.13%,0.03%,0.68%,0.02%,0.05%,0.02%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.98,60.02,60.07
27-Jul-2018 23:50:00,10.000,Y,120.28,121.32,121.72,0.58,0.68,0.78,2.73%,0.52,0.09%,1.94%,0.04%,1.41%,0.03%,1.02%,0.02%,0.73%,0.01%,0.06%,0.01%,0.17%,0.01%,0.14%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.80,120.86,121.24,1.75,1.82,1.87,2.96%,0.15,0.09%,1.89%,0.04%,1.74%,0.03%,1.25%,0.02%,0.65%,0.02%,0.11%,0.01%,0.29%,0.01%,0.13%,0.01%,0.10%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.02,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.36,242.52,243.00,0.00,0.00,0.00,2.82%,0.00,0.09%,1.91%,0.04%,1.58%,0.03%,1.13%,0.02%,0.68%,0.01%,0.04%,0.01%,0.18%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.93,59.98,60.03
28-Jul-2018 00:00:00,10.000,Y,119.84,120.86,121.36,0.61,0.70,0.81,2.50%,0.54,0.13%,1.73%,0.05%,1.34%,0.04%,0.98%,0.03%,0.63%,0.02%,0.07%,0.02%,0.18%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.92,121.02,121.66,1.75,1.82,1.87,3.01%,0.15,0.14%,1.90%,0.05%,1.79%,0.04%,1.27%,0.03%,0.68%,0.02%,0.10%,0.02%,0.28%,0.02%,0.13%,0.01%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.02,0.14,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.02,242.22,242.66,0.00,0.00,0.00,2.74%,0.00,0.13%,1.81%,0.05%,1.56%,0.03%,1.12%,0.03%,0.65%,0.02%,0.07%,0.02%,0.20%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,60.01,60.07
28-Jul-2018 00:10:00,10.000,Y,120.24,121.28,122.02,0.59,0.70,0.81,2.53%,0.54,0.12%,1.71%,0.05%,1.43%,0.03%,0.98%,0.02%,0.59%,0.02%,0.07%,0.01%,0.18%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.90,121.18,121.72,1.75,1.82,1.87,2.96%,0.15,0.12%,1.85%,0.05%,1.76%,0.03%,1.26%,0.03%,0.68%,0.02%,0.08%,0.02%,0.29%,0.01%,0.14%,0.01%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.82,243.42,0.00,0.00,0.00,2.73%,0.00,0.12%,1.78%,0.05%,1.59%,0.03%,1.12%,0.02%,0.63%,0.02%,0.07%,0.01%,0.21%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.96,60.00,60.05
28-Jul-2018 00:20:00,10.000,Y,120.44,121.48,122.04,0.60,0.69,0.80,2.55%,0.54,0.11%,1.72%,0.04%,1.47%,0.03%,0.96%,0.02%,0.60%,0.02%,0.07%,0.01%,0.17%,0.01%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.60,120.84,121.42,1.75,1.82,1.87,2.89%,0.15,0.11%,1.81%,0.04%,1.73%,0.03%,1.20%,0.02%,0.67%,0.02%,0.08%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.15%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.02,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.44,242.66,243.30,0.00,0.00,0.00,2.71%,0.00,0.11%,1.77%,0.04%,1.60%,0.03%,1.07%,0.02%,0.63%,0.02%,0.06%,0.01%,0.20%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,59.99,60.03
28-Jul-2018 00:30:00,10.000,Y,120.18,121.24,121.76,0.62,0.71,0.83,2.38%,0.55,0.16%,1.59%,0.06%,1.35%,0.04%,0.93%,0.03%,0.59%,0.02%,0.06%,0.02%,0.19%,0.02%,0.11%,0.02%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.36,121.30,121.78,1.75,1.82,1.87,2.81%,0.14,0.16%,1.73%,0.06%,1.67%,0.05%,1.20%,0.03%,0.67%,0.03%,0.07%,0.02%,0.27%,0.02%,0.13%,0.02%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.03,0.13,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.84,242.90,243.46,0.00,0.00,0.00,2.58%,0.00,0.16%,1.66%,0.06%,1.51%,0.04%,1.06%,0.03%,0.62%,0.02%,0.06%,0.02%,0.21%,0.02%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,180,59.98,60.02,60.07
28-Jul-2018 00:40:00,10.000,Y,120.26,121.40,121.84,0.61,0.70,0.81,2.42%,0.54,0.11%,1.59%,0.04%,1.41%,0.03%,0.95%,0.02%,0.56%,0.02%,0.06%,0.01%,0.17%,0.01%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.24,121.14,121.72,1.74,1.82,1.88,2.75%,0.14,0.12%,1.70%,0.04%,1.66%,0.03%,1.17%,0.02%,0.62%,0.02%,0.07%,0.01%,0.26%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.02,0.13,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.72,242.88,243.44,0.00,0.00,0.00,2.57%,0.00,0.11%,1.64%,0.04%,1.53%,0.03%,1.06%,0.02%,0.58%,0.02%,0.06%,0.01%,0.20%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.96,59.99,60.02
28-Jul-2018 00:50:00,10.000,Y,120.18,121.16,121.68,0.60,0.69,0.81,2.38%,0.53,0.17%,1.56%,0.07%,1.36%,0.04%,0.95%,0.03%,0.56%,0.02%,0.06%,0.02%,0.16%,0.02%,0.11%,0.02%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.40,121.32,121.74,1.75,1.82,1.87,2.74%,0.14,0.17%,1.66%,0.07%,1.65%,0.04%,1.20%,0.04%,0.62%,0.03%,0.09%,0.02%,0.26%,0.02%,0.12%,0.02%,0.08%,0.02%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.03,0.13,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.64,242.82,243.50,0.00,0.00,0.00,2.54%,0.00,0.17%,1.61%,0.07%,1.51%,0.04%,1.07%,0.03%,0.58%,0.02%,0.06%,0.02%,0.18%,0.02%,0.08%,0.02%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.97,60.03,60.06
28-Jul-2018 01:00:00,10.000,Y,120.38,121.66,122.26,0.60,0.69,0.80,2.47%,0.53,0.10%,1.57%,0.04%,1.48%,0.03%,1.02%,0.02%,0.51%,0.01%,0.08%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.00,0.34,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.46,121.38,121.76,1.75,1.82,1.88,2.77%,0.14,0.10%,1.67%,0.04%,1.69%,0.03%,1.22%,0.02%,0.62%,0.02%,0.06%,0.01%,0.26%,0.01%,0.14%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.02,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.08,243.40,243.96,0.00,0.00,0.00,2.61%,0.00,0.10%,1.62%,0.04%,1.58%,0.02%,1.12%,0.02%,0.56%,0.01%,0.06%,0.01%,0.20%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.94,59.99,60.04
28-Jul-2018 01:10:00,10.000,Y,120.54,121.68,122.12,0.61,0.69,0.81,2.40%,0.53,0.12%,1.50%,0.05%,1.42%,0.03%,1.07%,0.02%,0.50%,0.02%,0.07%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.54,121.42,121.76,1.75,1.82,1.87,2.64%,0.14,0.12%,1.56%,0.05%,1.58%,0.03%,1.23%,0.02%,0.59%,0.02%,0.06%,0.01%,0.24%,0.01%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.02,0.13,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.34,243.44,243.88,0.00,0.00,0.00,2.51%,0.00,0.12%,1.53%,0.05%,1.50%,0.03%,1.15%,0.02%,0.54%,0.02%,0.06%,0.01%,0.19%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,60.00,60.05
28-Jul-2018 01:20:00,10.000,Y,120.60,121.52,122.38,0.59,0.69,0.81,2.40%,0.53,0.13%,1.49%,0.05%,1.42%,0.04%,1.08%,0.03%,0.48%,0.02%,0.08%,0.02%,0.16%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,120.90,121.76,122.12,1.76,1.83,1.88,2.66%,0.14,0.13%,1.59%,0.05%,1.56%,0.03%,1.25%,0.03%,0.60%,0.02%,0.06%,0.02%,0.24%,0.01%,0.13%,0.02%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.03,0.13,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.52,243.64,244.48,0.00,0.00,0.00,2.52%,0.00,0.13%,1.54%,0.05%,1.49%,0.03%,1.17%,0.02%,0.53%,0.02%,0.07%,0.01%,0.19%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.96,60.00,60.06
28-Jul-2018 01:30:00,10.000,Y,119.92,121.74,122.82,0.57,0.68,0.80,2.41%,0.51,0.11%,1.45%,0.04%,1.42%,0.03%,1.16%,0.02%,0.49%,0.02%,0.07%,0.01%,0.17%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.56,121.56,122.20,1.75,1.83,1.88,2.75%,0.14,0.11%,1.65%,0.04%,1.62%,0.03%,1.29%,0.02%,0.60%,0.02%,0.05%,0.01%,0.24%,0.01%,0.15%,0.01%,0.05%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.66,243.64,244.56,0.00,0.00,0.00,2.57%,0.00,0.11%,1.55%,0.04%,1.52%,0.03%,1.22%,0.02%,0.54%,0.02%,0.06%,0.01%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.95,59.99,60.04
28-Jul-2018 01:40:00,10.000,Y,119.80,120.78,121.12,0.59,0.68,0.79,2.35%,0.52,0.11%,1.44%,0.04%,1.39%,0.03%,1.10%,0.02%,0.48%,0.02%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,120.44,121.40,121.86,1.75,1.82,1.87,2.65%,0.14,0.11%,1.54%,0.04%,1.61%,0.03%,1.25%,0.02%,0.58%,0.02%,0.06%,0.01%,0.23%,0.01%,0.12%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.02,0.13,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.40,242.54,243.00,0.00,0.00,0.00,2.49%,0.00,0.11%,1.49%,0.04%,1.50%,0.03%,1.18%,0.02%,0.53%,0.02%,0.05%,0.01%,0.18%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,192,59.95,59.99,60.04
28-Jul-2018 01:50:00,10.000,Y,120.12,121.32,121.86,0.58,0.68,0.80,2.32%,0.52,0.16%,1.42%,0.06%,1.35%,0.04%,1.09%,0.03%,0.50%,0.02%,0.06%,0.02%,0.15%,0.02%,0.08%,0.02%,0.11%,0.02%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,120.28,121.34,121.68,1.75,1.82,1.87,2.63%,0.14,0.16%,1.49%,0.06%,1.61%,0.04%,1.25%,0.03%,0.59%,0.03%,0.06%,0.02%,0.25%,0.02%,0.13%,0.02%,0.07%,0.01%,0.14%,0.02%,0.04%,0.01%,0.08%,0.01%,0.07%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.82,242.98,243.52,0.00,0.00,0.00,2.46%,0.00,0.16%,1.45%,0.06%,1.48%,0.04%,1.17%,0.03%,0.54%,0.02%,0.05%,0.02%,0.18%,0.02%,0.08%,0.02%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.98,60.02,60.10
28-Jul-2018 02:00:00,10.000,Y,120.30,121.36,121.66,0.58,0.68,0.80,2.29%,0.52,0.13%,1.44%,0.05%,1.28%,0.03%,1.10%,0.02%,0.49%,0.02%,0.06%,0.02%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.08%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,120.78,121.62,122.02,1.75,1.83,1.87,2.61%,0.14,0.13%,1.51%,0.05%,1.54%,0.03%,1.27%,0.03%,0.58%,0.02%,0.06%,0.02%,0.25%,0.01%,0.13%,0.02%,0.07%,0.01%,0.15%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.28,243.32,243.70,0.00,0.00,0.00,2.44%,0.00,0.13%,1.47%,0.05%,1.41%,0.03%,1.18%,0.02%,0.53%,0.02%,0.05%,0.02%,0.18%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.94,60.00,60.08
28-Jul-2018 02:10:00,10.000,Y,120.52,121.38,121.86,0.61,0.70,0.82,2.21%,0.54,0.10%,1.38%,0.04%,1.23%,0.03%,1.07%,0.02%,0.48%,0.01%,0.06%,0.01%,0.17%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.54,121.52,121.86,1.73,1.82,1.91,2.63%,0.14,0.10%,1.52%,0.04%,1.57%,0.03%,1.27%,0.02%,0.60%,0.02%,0.04%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.22,243.24,243.74,0.00,0.00,0.00,2.41%,0.00,0.10%,1.45%,0.04%,1.40%,0.03%,1.17%,0.02%,0.54%,0.01%,0.05%,0.01%,0.19%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,59.99,60.04
28-Jul-2018 02:20:00,10.000,Y,120.42,121.30,121.66,0.61,0.70,0.80,2.26%,0.54,0.15%,1.40%,0.06%,1.28%,0.04%,1.06%,0.03%,0.50%,0.02%,0.06%,0.02%,0.15%,0.02%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,120.54,121.46,121.90,1.75,1.82,1.87,2.56%,0.13,0.15%,1.45%,0.06%,1.53%,0.04%,1.25%,0.03%,0.59%,0.02%,0.06%,0.02%,0.24%,0.02%,0.12%,0.02%,0.07%,0.01%,0.16%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.10,243.12,243.56,0.00,0.00,0.00,2.40%,0.00,0.15%,1.43%,0.06%,1.41%,0.04%,1.15%,0.03%,0.54%,0.02%,0.05%,0.02%,0.17%,0.02%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,60.01,60.05
28-Jul-2018 02:30:00,10.000,Y,120.60,121.46,121.88,0.58,0.70,0.81,2.24%,0.54,0.17%,1.40%,0.06%,1.26%,0.05%,1.05%,0.03%,0.48%,0.02%,0.06%,0.02%,0.15%,0.02%,0.09%,0.02%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,120.76,121.60,121.98,1.76,1.82,1.87,2.55%,0.13,0.17%,1.44%,0.06%,1.52%,0.05%,1.25%,0.03%,0.59%,0.03%,0.05%,0.02%,0.24%,0.02%,0.14%,0.02%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.02,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.34,243.40,243.82,0.00,0.00,0.00,2.38%,0.00,0.17%,1.42%,0.06%,1.39%,0.05%,1.15%,0.03%,0.53%,0.03%,0.05%,0.02%,0.17%,0.02%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.98,60.02,60.06
28-Jul-2018 02:40:00,10.000,Y,120.42,121.46,121.78,0.61,0.70,0.86,2.22%,0.54,0.11%,1.37%,0.05%,1.30%,0.03%,1.01%,0.02%,0.47%,0.02%,0.06%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.76,121.60,121.88,1.75,1.82,1.87,2.55%,0.13,0.11%,1.42%,0.05%,1.58%,0.03%,1.22%,0.02%,0.57%,0.02%,0.05%,0.01%,0.25%,0.01%,0.14%,0.01%,0.07%,0.01%,0.15%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.30,243.40,243.80,0.00,0.00,0.00,2.37%,0.00,0.11%,1.40%,0.05%,1.43%,0.03%,1.11%,0.02%,0.51%,0.02%,0.05%,0.01%,0.18%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.96,60.00,60.03
28-Jul-2018 02:50:00,10.000,Y,120.52,121.34,121.76,0.60,0.70,0.84,2.27%,0.54,0.12%,1.39%,0.05%,1.41%,0.03%,0.97%,0.02%,0.47%,0.02%,0.06%,0.02%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.62,121.66,122.04,1.75,1.82,1.87,2.54%,0.13,0.12%,1.41%,0.04%,1.64%,0.04%,1.16%,0.02%,0.57%,0.02%,0.05%,0.02%,0.22%,0.01%,0.12%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.26,243.34,243.84,0.00,0.00,0.00,2.39%,0.00,0.12%,1.40%,0.04%,1.52%,0.03%,1.06%,0.02%,0.51%,0.02%,0.05%,0.02%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.96,60.00,60.05
28-Jul-2018 03:00:00,10.000,Y,120.44,121.36,121.98,0.61,0.69,0.83,2.26%,0.54,0.12%,1.38%,0.05%,1.38%,0.03%,0.97%,0.02%,0.48%,0.02%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.80,121.62,121.90,1.75,1.82,1.87,2.52%,0.13,0.12%,1.42%,0.05%,1.61%,0.03%,1.15%,0.02%,0.57%,0.02%,0.04%,0.01%,0.21%,0.01%,0.11%,0.01%,0.07%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.34,243.34,244.02,0.00,0.00,0.00,2.38%,0.00,0.12%,1.40%,0.05%,1.49%,0.03%,1.06%,0.02%,0.52%,0.02%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.95,60.00,60.04
28-Jul-2018 03:10:00,10.000,Y,120.38,121.44,121.94,0.59,0.69,0.80,2.24%,0.53,0.13%,1.36%,0.05%,1.32%,0.04%,1.03%,0.02%,0.48%,0.02%,0.05%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.07%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,121.00,121.82,122.28,1.75,1.83,1.88,2.52%,0.13,0.13%,1.43%,0.05%,1.54%,0.04%,1.19%,0.03%,0.58%,0.02%,0.04%,0.02%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.40,243.60,244.12,0.00,0.00,0.00,2.37%,0.00,0.13%,1.40%,0.05%,1.43%,0.04%,1.11%,0.02%,0.53%,0.02%,0.04%,0.02%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.632,168,192,59.97,60.00,60.03
28-Jul-2018 03:20:00,10.000,Y,120.40,121.54,122.04,0.59,0.68,0.82,2.25%,0.52,0.12%,1.36%,0.04%,1.31%,0.03%,1.06%,0.02%,0.51%,0.02%,0.05%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,120.88,121.66,122.04,1.44,1.55,1.88,2.49%,0.05,0.12%,1.41%,0.05%,1.52%,0.04%,1.19%,0.02%,0.57%,0.02%,0.04%,0.01%,0.20%,0.01%,0.10%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.26,243.56,244.08,0.00,0.00,0.00,2.36%,0.00,0.12%,1.38%,0.04%,1.42%,0.03%,1.12%,0.02%,0.54%,0.02%,0.03%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.999,228,24,59.93,60.00,60.05
28-Jul-2018 03:30:00,10.000,Y,120.78,121.82,122.42,0.57,0.68,0.82,2.28%,0.52,0.13%,1.34%,0.05%,1.39%,0.03%,1.06%,0.03%,0.49%,0.02%,0.04%,0.02%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.48,121.72,122.14,0.05,0.86,1.55,2.49%,0.02,0.14%,1.42%,0.05%,1.51%,0.04%,1.19%,0.03%,0.60%,0.02%,0.04%,0.02%,0.19%,0.01%,0.12%,0.01%,0.03%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.68,243.88,244.74,0.00,0.00,0.00,2.38%,0.00,0.14%,1.38%,0.05%,1.45%,0.03%,1.13%,0.03%,0.54%,0.02%,0.04%,0.02%,0.15%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,-0.889,156,0,59.96,60.01,60.06
28-Jul-2018 03:40:00,10.000,Y,120.16,121.42,122.14,0.55,0.68,0.85,2.20%,0.52,0.15%,1.30%,0.05%,1.29%,0.04%,1.05%,0.03%,0.50%,0.02%,0.05%,0.02%,0.14%,0.02%,0.05%,0.02%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.58,121.86,122.26,0.05,1.69,10.48,2.43%,0.14,0.15%,1.36%,0.05%,1.43%,0.04%,1.24%,0.03%,0.61%,0.02%,0.03%,0.02%,0.19%,0.02%,0.10%,0.02%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.04,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.46,243.62,244.18,0.00,0.00,0.00,2.31%,0.00,0.15%,1.33%,0.05%,1.36%,0.04%,1.14%,0.03%,0.55%,0.02%,0.03%,0.02%,0.15%,0.02%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.807,192,156,59.96,60.01,60.07
