Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 03:50:00,10.000,Y,120.50,121.38,121.70,0.58,0.69,0.82,2.18%,0.53,0.09%,1.32%,0.04%,1.26%,0.03%,1.05%,0.02%,0.50%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,121.28,122.00,122.34,1.87,1.97,2.04,2.45%,0.16,0.09%,1.38%,0.04%,1.42%,0.03%,1.25%,0.02%,0.61%,0.02%,0.03%,0.01%,0.19%,0.01%,0.09%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.04,0.14,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.70,243.72,244.14,0.00,0.00,0.00,2.31%,0.00,0.09%,1.35%,0.04%,1.34%,0.03%,1.15%,0.02%,0.56%,0.01%,0.03%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.693,204,192,59.93,59.98,60.05
28-Jul-2018 04:00:00,10.000,Y,120.78,121.72,122.04,0.56,0.69,0.83,2.17%,0.53,0.13%,1.32%,0.05%,1.27%,0.03%,0.99%,0.02%,0.52%,0.02%,0.05%,0.02%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,121.30,122.02,122.38,1.84,1.92,1.98,2.40%,0.15,0.13%,1.38%,0.05%,1.41%,0.03%,1.17%,0.02%,0.62%,0.02%,0.04%,0.02%,0.17%,0.01%,0.09%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.03,0.14,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.00,244.10,244.60,0.00,0.00,0.00,2.28%,0.00,0.13%,1.35%,0.05%,1.34%,0.03%,1.08%,0.02%,0.57%,0.02%,0.04%,0.02%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.674,192,192,59.93,60.00,60.06
28-Jul-2018 04:10:00,10.000,Y,120.76,121.64,121.92,0.57,0.68,0.83,2.19%,0.53,0.10%,1.35%,0.04%,1.27%,0.03%,1.00%,0.02%,0.52%,0.01%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,121.02,121.84,122.22,1.82,1.89,1.94,2.38%,0.14,0.10%,1.37%,0.04%,1.42%,0.03%,1.13%,0.02%,0.62%,0.02%,0.04%,0.01%,0.18%,0.01%,0.09%,0.01%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.78,243.82,244.18,0.00,0.00,0.00,2.27%,0.00,0.10%,1.36%,0.04%,1.34%,0.03%,1.06%,0.02%,0.57%,0.01%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.664,180,192,59.93,59.98,60.04
28-Jul-2018 04:20:00,10.000,Y,120.88,121.68,122.04,0.57,0.69,0.83,2.17%,0.53,0.13%,1.35%,0.05%,1.21%,0.03%,1.02%,0.02%,0.53%,0.02%,0.05%,0.02%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.94,121.68,122.18,1.80,1.87,1.92,2.35%,0.14,0.13%,1.35%,0.05%,1.38%,0.03%,1.13%,0.02%,0.62%,0.02%,0.04%,0.02%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.74,243.72,244.16,0.00,0.00,0.00,2.25%,0.00,0.13%,1.35%,0.05%,1.29%,0.03%,1.07%,0.02%,0.57%,0.02%,0.04%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.657,180,192,59.95,60.01,60.06
28-Jul-2018 04:30:00,10.000,Y,120.58,121.62,121.96,0.60,0.69,0.84,2.17%,0.53,0.11%,1.34%,0.04%,1.24%,0.03%,0.99%,0.02%,0.53%,0.02%,0.05%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.88,121.66,122.22,1.79,1.86,1.90,2.36%,0.14,0.11%,1.35%,0.04%,1.42%,0.03%,1.12%,0.02%,0.63%,0.02%,0.04%,0.01%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.46,243.62,243.98,0.00,0.00,0.00,2.26%,0.00,0.11%,1.35%,0.04%,1.33%,0.03%,1.05%,0.02%,0.58%,0.02%,0.03%,0.01%,0.15%,0.01%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.651,180,192,59.95,59.99,60.06
28-Jul-2018 04:40:00,10.000,Y,120.76,121.56,121.76,0.60,0.69,0.83,2.12%,0.54,0.12%,1.33%,0.04%,1.16%,0.03%,1.00%,0.02%,0.53%,0.02%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.96,121.64,121.92,1.78,1.85,1.89,2.35%,0.13,0.12%,1.35%,0.04%,1.36%,0.03%,1.14%,0.02%,0.64%,0.02%,0.06%,0.01%,0.18%,0.01%,0.10%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.58,243.54,243.90,0.00,0.00,0.00,2.22%,0.00,0.12%,1.34%,0.04%,1.26%,0.03%,1.07%,0.02%,0.59%,0.02%,0.04%,0.01%,0.16%,0.01%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,180,192,59.95,60.00,60.04
28-Jul-2018 04:50:00,10.000,Y,120.58,121.58,121.90,0.57,0.70,0.87,2.10%,0.54,0.12%,1.34%,0.04%,1.14%,0.03%,0.96%,0.02%,0.54%,0.02%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,120.96,121.72,122.28,1.77,1.84,1.89,2.33%,0.13,0.12%,1.36%,0.05%,1.33%,0.03%,1.12%,0.02%,0.66%,0.02%,0.07%,0.01%,0.18%,0.01%,0.10%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.52,243.64,244.04,0.00,0.00,0.00,2.20%,0.00,0.12%,1.35%,0.04%,1.23%,0.03%,1.04%,0.02%,0.60%,0.02%,0.05%,0.01%,0.16%,0.01%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,192,59.96,60.00,60.06
28-Jul-2018 05:00:00,10.000,Y,120.30,121.14,121.54,0.59,0.70,0.86,2.08%,0.54,0.14%,1.33%,0.05%,1.12%,0.04%,0.95%,0.03%,0.54%,0.02%,0.05%,0.02%,0.15%,0.02%,0.07%,0.02%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,120.94,121.74,122.12,1.76,1.84,1.89,2.34%,0.13,0.15%,1.37%,0.05%,1.32%,0.03%,1.12%,0.03%,0.67%,0.03%,0.07%,0.02%,0.17%,0.02%,0.10%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.03,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.22,243.24,243.62,0.00,0.00,0.00,2.20%,0.00,0.15%,1.35%,0.05%,1.22%,0.04%,1.03%,0.03%,0.60%,0.02%,0.04%,0.02%,0.14%,0.02%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.95,60.01,60.07
28-Jul-2018 05:10:00,10.000,Y,120.70,121.58,122.00,0.57,0.70,0.82,2.09%,0.55,0.11%,1.37%,0.04%,1.05%,0.03%,0.99%,0.02%,0.56%,0.01%,0.04%,0.01%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.01%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,120.54,121.46,121.74,1.76,1.83,1.87,2.28%,0.13,0.11%,1.37%,0.04%,1.22%,0.03%,1.12%,0.02%,0.66%,0.02%,0.06%,0.01%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.03,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.08,243.40,243.78,0.00,0.00,0.00,2.17%,0.00,0.11%,1.37%,0.04%,1.13%,0.03%,1.05%,0.02%,0.61%,0.01%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.93,59.99,60.03
28-Jul-2018 05:20:00,10.000,Y,120.20,121.16,121.58,0.52,0.68,0.90,2.10%,0.53,0.11%,1.34%,0.04%,1.11%,0.03%,0.97%,0.02%,0.59%,0.02%,0.05%,0.01%,0.15%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.40,121.14,121.48,1.76,1.82,1.87,2.23%,0.13,0.11%,1.34%,0.04%,1.23%,0.03%,1.04%,0.02%,0.67%,0.02%,0.06%,0.01%,0.17%,0.01%,0.08%,0.01%,0.04%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.09%,0.03,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.60,242.64,243.24,0.00,0.00,0.00,2.15%,0.00,0.11%,1.34%,0.04%,1.17%,0.03%,1.00%,0.02%,0.63%,0.02%,0.05%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.93,59.99,60.06
28-Jul-2018 05:30:00,10.000,Y,120.26,121.12,121.42,0.57,0.66,0.79,2.05%,0.49,0.09%,1.22%,0.04%,1.15%,0.03%,0.89%,0.02%,0.72%,0.01%,0.05%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,120.50,121.28,121.68,1.75,1.82,1.87,2.22%,0.12,0.09%,1.22%,0.04%,1.29%,0.03%,0.97%,0.02%,0.81%,0.02%,0.14%,0.01%,0.24%,0.01%,0.11%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.60,242.76,243.20,0.00,0.00,0.00,2.13%,0.00,0.09%,1.22%,0.04%,1.22%,0.02%,0.93%,0.02%,0.76%,0.01%,0.09%,0.01%,0.18%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,59.98,60.02
28-Jul-2018 05:40:00,10.000,Y,120.30,121.20,121.68,0.54,0.66,0.77,2.02%,0.49,0.12%,1.19%,0.05%,1.16%,0.03%,0.87%,0.02%,0.71%,0.02%,0.06%,0.02%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,120.66,121.52,122.12,1.75,1.83,1.88,2.22%,0.12,0.12%,1.22%,0.05%,1.29%,0.03%,0.98%,0.02%,0.80%,0.02%,0.16%,0.02%,0.24%,0.01%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.01%,0.12%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.78,243.06,243.68,0.00,0.00,0.00,2.11%,0.00,0.12%,1.21%,0.05%,1.22%,0.03%,0.92%,0.02%,0.75%,0.02%,0.11%,0.02%,0.17%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.94,59.99,60.06
28-Jul-2018 05:50:00,10.000,Y,120.26,121.10,121.50,0.55,0.65,0.77,2.02%,0.48,0.11%,1.17%,0.05%,1.19%,0.03%,0.87%,0.02%,0.68%,0.02%,0.07%,0.01%,0.11%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.34,0.00,0.26,0.00,0.17,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,120.68,121.50,121.74,1.75,1.82,1.87,2.23%,0.12,0.12%,1.22%,0.05%,1.31%,0.03%,0.97%,0.02%,0.79%,0.02%,0.16%,0.01%,0.24%,0.01%,0.15%,0.01%,0.10%,0.01%,0.14%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.78,242.96,243.44,0.00,0.00,0.00,2.12%,0.00,0.12%,1.19%,0.05%,1.25%,0.03%,0.92%,0.02%,0.73%,0.02%,0.12%,0.01%,0.17%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,192,59.94,59.99,60.06
28-Jul-2018 06:00:00,10.000,Y,120.28,121.24,121.56,0.55,0.65,0.81,2.06%,0.48,0.13%,1.17%,0.05%,1.26%,0.03%,0.85%,0.03%,0.68%,0.02%,0.06%,0.02%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.33,0.00,0.26,0.00,0.17,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,120.70,121.44,121.86,1.75,1.82,1.87,2.26%,0.12,0.14%,1.23%,0.05%,1.38%,0.03%,0.94%,0.03%,0.77%,0.02%,0.16%,0.02%,0.24%,0.02%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.96,243.04,243.44,0.00,0.00,0.00,2.15%,0.00,0.14%,1.20%,0.05%,1.32%,0.03%,0.90%,0.03%,0.73%,0.02%,0.11%,0.02%,0.18%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,192,59.97,60.01,60.05
28-Jul-2018 06:10:00,10.000,Y,120.00,121.06,121.72,0.56,0.66,0.76,2.08%,0.49,0.15%,1.14%,0.06%,1.36%,0.04%,0.82%,0.03%,0.63%,0.02%,0.09%,0.02%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,119.66,120.86,121.56,1.74,1.81,1.86,2.19%,0.11,0.16%,1.19%,0.06%,1.40%,0.04%,0.86%,0.03%,0.72%,0.02%,0.17%,0.02%,0.18%,0.02%,0.17%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.80,242.26,243.26,0.00,0.00,0.00,2.13%,0.00,0.15%,1.17%,0.06%,1.38%,0.04%,0.84%,0.03%,0.67%,0.02%,0.13%,0.02%,0.14%,0.02%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,60.01,60.06
28-Jul-2018 06:20:00,10.000,Y,120.00,121.14,121.90,0.58,0.64,0.75,2.08%,0.48,0.16%,1.16%,0.06%,1.38%,0.04%,0.78%,0.03%,0.62%,0.02%,0.09%,0.02%,0.13%,0.02%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,119.50,120.56,121.32,1.74,1.81,1.86,2.21%,0.11,0.15%,1.19%,0.06%,1.44%,0.04%,0.84%,0.03%,0.71%,0.02%,0.17%,0.02%,0.18%,0.02%,0.18%,0.02%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.70,242.06,243.60,0.00,0.00,0.00,2.14%,0.00,0.15%,1.18%,0.06%,1.41%,0.04%,0.81%,0.03%,0.67%,0.02%,0.12%,0.02%,0.15%,0.02%,0.16%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.96,60.02,60.07
28-Jul-2018 06:30:00,10.000,Y,120.24,121.44,121.92,0.57,0.64,0.78,2.10%,0.48,0.18%,1.18%,0.07%,1.35%,0.05%,0.79%,0.03%,0.65%,0.03%,0.09%,0.02%,0.15%,0.02%,0.16%,0.02%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,120.38,121.24,121.72,1.75,1.82,1.87,2.29%,0.11,0.18%,1.23%,0.07%,1.46%,0.05%,0.89%,0.04%,0.78%,0.03%,0.20%,0.02%,0.22%,0.02%,0.20%,0.02%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,243.02,243.58,0.00,0.00,0.00,2.19%,0.00,0.18%,1.20%,0.07%,1.40%,0.05%,0.84%,0.04%,0.72%,0.03%,0.14%,0.02%,0.17%,0.02%,0.17%,0.02%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.632,168,192,59.96,60.03,60.09
28-Jul-2018 06:40:00,10.000,Y,119.24,120.74,121.28,0.58,0.65,0.78,2.05%,0.48,0.09%,1.16%,0.03%,1.31%,0.03%,0.79%,0.02%,0.65%,0.01%,0.08%,0.01%,0.15%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.50,121.52,122.10,1.75,1.82,1.87,2.33%,0.11,0.09%,1.24%,0.03%,1.48%,0.03%,0.92%,0.02%,0.81%,0.02%,0.21%,0.01%,0.22%,0.01%,0.22%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.32,242.60,243.42,0.00,0.00,0.00,2.18%,0.00,0.09%,1.20%,0.03%,1.40%,0.03%,0.85%,0.02%,0.73%,0.01%,0.14%,0.01%,0.18%,0.01%,0.18%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.632,168,192,59.93,59.98,60.03
28-Jul-2018 06:50:00,10.000,Y,119.70,121.14,121.56,0.57,0.64,0.78,2.10%,0.48,0.13%,1.22%,0.05%,1.31%,0.04%,0.80%,0.03%,0.68%,0.02%,0.09%,0.02%,0.15%,0.02%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.32,121.34,122.10,1.75,1.82,1.87,2.30%,0.11,0.13%,1.24%,0.05%,1.44%,0.04%,0.91%,0.03%,0.80%,0.02%,0.22%,0.02%,0.20%,0.02%,0.20%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.50,242.82,243.34,0.00,0.00,0.00,2.19%,0.00,0.13%,1.23%,0.05%,1.37%,0.04%,0.86%,0.03%,0.74%,0.02%,0.15%,0.02%,0.17%,0.01%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.632,168,192,59.92,60.00,60.06
28-Jul-2018 07:00:00,10.000,Y,120.00,120.98,121.48,0.53,0.69,5.77,2.09%,0.45,0.12%,1.23%,0.05%,1.25%,0.03%,0.84%,0.02%,0.72%,0.02%,0.08%,0.01%,0.16%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.22,0.00,0.16,0.00,0.11,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,120.10,121.30,121.70,1.75,1.99,14.18,2.29%,0.22,0.12%,1.27%,0.05%,1.41%,0.03%,0.90%,0.02%,0.82%,0.02%,0.24%,0.01%,0.19%,0.01%,0.18%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.02,0.18,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.42,242.62,243.20,0.00,0.00,0.00,2.18%,0.00,0.12%,1.25%,0.05%,1.32%,0.03%,0.87%,0.02%,0.77%,0.02%,0.15%,0.01%,0.16%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.717,216,180,59.96,60.00,60.08
28-Jul-2018 07:10:00,10.000,Y,119.86,120.82,121.32,0.61,1.39,2.14,2.09%,0.43,0.08%,1.25%,0.03%,1.20%,0.03%,0.86%,0.02%,0.72%,0.02%,0.08%,0.01%,0.15%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.34,0.00,0.17,0.00,0.13,0.00,0.12,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.02,120.96,121.52,1.99,2.09,2.41,2.36%,0.22,0.08%,1.30%,0.04%,1.47%,0.03%,0.94%,0.02%,0.81%,0.01%,0.24%,0.01%,0.21%,0.01%,0.18%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.03,0.17,0.01,0.11,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,240.74,242.14,242.88,0.00,0.00,0.00,2.21%,0.00,0.08%,1.28%,0.03%,1.33%,0.03%,0.90%,0.02%,0.76%,0.01%,0.16%,0.01%,0.18%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.857,336,168,59.89,59.96,60.05
28-Jul-2018 07:20:00,10.000,Y,118.92,120.30,120.96,0.60,0.89,5.98,2.07%,0.43,0.15%,1.23%,0.06%,1.20%,0.04%,0.86%,0.03%,0.69%,0.03%,0.08%,0.02%,0.15%,0.02%,0.12%,0.02%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.01%,0.01%,0.05%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.76,119.86,120.92,1.89,7.22,9.71,2.38%,0.31,0.16%,1.33%,0.06%,1.47%,0.04%,0.92%,0.03%,0.80%,0.03%,0.26%,0.02%,0.20%,0.02%,0.21%,0.02%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.03,0.26,0.01,0.09,0.00,0.07,0.00,0.09,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,239.04,240.50,242.04,0.00,0.00,0.00,2.21%,0.00,0.16%,1.28%,0.06%,1.33%,0.04%,0.88%,0.03%,0.74%,0.03%,0.16%,0.02%,0.17%,0.02%,0.16%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,948,0.932,924,156,59.88,60.01,60.11
28-Jul-2018 07:30:00,10.000,Y,118.96,120.30,123.10,0.59,0.68,0.98,2.11%,0.43,0.10%,1.28%,0.04%,1.20%,0.03%,0.86%,0.02%,0.74%,0.02%,0.09%,0.01%,0.15%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,115.74,120.68,121.44,1.88,3.54,44.62,2.38%,0.38,0.10%,1.36%,0.04%,1.43%,0.03%,0.93%,0.02%,0.82%,0.02%,0.26%,0.01%,0.23%,0.01%,0.21%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.03,0.33,0.01,0.11,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.10,241.32,242.68,0.00,0.00,0.00,2.23%,0.00,0.10%,1.32%,0.04%,1.32%,0.03%,0.90%,0.02%,0.78%,0.02%,0.17%,0.01%,0.18%,0.01%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.821,420,192,59.92,59.98,60.06
28-Jul-2018 07:40:00,10.000,Y,118.14,120.82,121.50,0.58,0.67,0.83,2.06%,0.43,0.11%,1.26%,0.04%,1.08%,0.03%,0.92%,0.02%,0.75%,0.02%,0.11%,0.01%,0.14%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.42,120.96,121.42,1.93,2.74,9.43,2.34%,0.28,0.11%,1.36%,0.05%,1.32%,0.03%,1.00%,0.02%,0.80%,0.02%,0.29%,0.01%,0.23%,0.01%,0.20%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.03,0.22,0.01,0.11,0.00,0.08,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,236.92,242.12,242.64,0.00,0.00,0.00,2.20%,0.00,0.11%,1.31%,0.04%,1.20%,0.03%,0.96%,0.02%,0.78%,0.02%,0.20%,0.01%,0.18%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.803,324,180,59.92,59.99,60.05
28-Jul-2018 07:50:00,10.000,Y,119.50,120.58,122.48,0.59,0.78,6.71,2.07%,0.43,0.18%,1.31%,0.07%,1.00%,0.04%,0.94%,0.03%,0.75%,0.03%,0.12%,0.02%,0.15%,0.02%,0.13%,0.02%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,116.76,120.92,121.46,2.00,3.62,37.26,2.35%,0.44,0.18%,1.41%,0.07%,1.24%,0.04%,1.04%,0.03%,0.81%,0.03%,0.30%,0.02%,0.23%,0.02%,0.20%,0.02%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.03,0.38,0.01,0.12,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,239.56,241.86,242.48,0.00,0.00,0.00,2.20%,0.00,0.18%,1.36%,0.07%,1.12%,0.04%,0.99%,0.03%,0.78%,0.03%,0.21%,0.02%,0.18%,0.02%,0.16%,0.02%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.827,444,192,59.97,60.03,60.08
28-Jul-2018 08:00:00,10.000,Y,119.88,121.00,122.02,0.56,1.06,6.47,2.03%,0.43,0.16%,1.24%,0.06%,0.98%,0.04%,0.97%,0.04%,0.76%,0.03%,0.14%,0.02%,0.16%,0.02%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01,0.34,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,117.86,120.14,121.30,2.01,7.73,39.76,2.54%,1.64,0.16%,1.66%,0.06%,1.35%,0.04%,0.98%,0.03%,0.78%,0.03%,0.29%,0.02%,0.22%,0.02%,0.22%,0.02%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.39,1.45,0.05,0.58,0.03,0.23,0.01,0.11,0.01,0.06,0.01,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,239.88,241.48,242.26,0.00,0.00,0.00,2.27%,0.00,0.16%,1.45%,0.06%,1.16%,0.04%,0.97%,0.03%,0.77%,0.02%,0.21%,0.02%,0.18%,0.02%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1032,0.890,960,204,59.96,60.02,60.05
28-Jul-2018 08:10:00,10.000,Y,118.82,120.04,121.04,1.93,2.03,2.13,2.11%,0.42,0.15%,1.34%,0.06%,1.05%,0.04%,0.93%,0.03%,0.75%,0.03%,0.12%,0.02%,0.16%,0.02%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.33,0.00,0.17,0.00,0.13,0.00,0.11,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.08,120.52,121.12,2.15,2.77,9.69,2.43%,0.35,0.15%,1.52%,0.06%,1.30%,0.04%,0.99%,0.03%,0.83%,0.03%,0.33%,0.02%,0.21%,0.02%,0.23%,0.02%,0.14%,0.01%,0.02%,0.01%,0.11%,0.01%,0.07%,0.01%,0.01%,0.03,0.27,0.01,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.38,240.92,242.06,0.00,0.00,0.00,2.26%,0.00,0.15%,1.43%,0.06%,1.17%,0.04%,0.95%,0.03%,0.79%,0.02%,0.22%,0.02%,0.17%,0.02%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.929,516,156,59.96,60.02,60.07
28-Jul-2018 08:20:00,10.000,Y,118.82,119.80,120.56,0.61,0.95,2.12,2.11%,0.43,0.14%,1.35%,0.06%,1.07%,0.04%,0.91%,0.03%,0.74%,0.03%,0.10%,0.02%,0.16%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.16,120.16,120.98,2.12,2.75,9.60,2.47%,0.37,0.14%,1.53%,0.06%,1.33%,0.04%,1.00%,0.03%,0.82%,0.03%,0.30%,0.02%,0.22%,0.02%,0.22%,0.02%,0.13%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.03,0.29,0.01,0.17,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.72,240.30,241.10,0.00,0.00,0.00,2.28%,0.00,0.14%,1.44%,0.06%,1.20%,0.04%,0.95%,0.03%,0.78%,0.03%,0.20%,0.02%,0.18%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.848,372,168,59.96,60.01,60.07
28-Jul-2018 08:30:00,10.000,Y,118.82,119.96,120.70,0.59,0.68,0.80,2.17%,0.43,0.13%,1.41%,0.06%,1.12%,0.04%,0.90%,0.03%,0.73%,0.02%,0.11%,0.02%,0.17%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.33,0.00,0.19,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.78,120.28,120.70,2.03,2.68,9.55,2.49%,0.30,0.13%,1.58%,0.06%,1.34%,0.04%,0.99%,0.03%,0.80%,0.02%,0.33%,0.02%,0.22%,0.01%,0.21%,0.01%,0.14%,0.01%,0.02%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.03,0.21,0.01,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,239.14,240.58,241.22,0.00,0.00,0.00,2.32%,0.00,0.13%,1.50%,0.06%,1.23%,0.04%,0.94%,0.03%,0.76%,0.02%,0.22%,0.02%,0.19%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.823,324,168,59.95,60.00,60.06
28-Jul-2018 08:40:00,10.000,Y,118.60,119.60,120.30,0.61,0.69,0.81,2.11%,0.44,0.10%,1.39%,0.05%,1.09%,0.03%,0.89%,0.02%,0.68%,0.02%,0.08%,0.01%,0.17%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.60,120.20,120.58,2.01,2.64,9.65,2.55%,0.36,0.10%,1.62%,0.05%,1.39%,0.03%,1.03%,0.02%,0.80%,0.02%,0.32%,0.01%,0.24%,0.01%,0.21%,0.01%,0.15%,0.01%,0.02%,0.01%,0.12%,0.01%,0.08%,0.01%,0.01%,0.03,0.28,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.74,240.14,240.72,0.00,0.00,0.00,2.32%,0.00,0.10%,1.51%,0.05%,1.24%,0.03%,0.96%,0.02%,0.74%,0.02%,0.20%,0.01%,0.19%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.825,312,168,59.95,59.98,60.03
28-Jul-2018 08:50:00,10.000,Y,118.36,119.22,119.90,0.60,0.69,0.79,2.13%,0.44,0.10%,1.40%,0.04%,1.09%,0.03%,0.90%,0.02%,0.68%,0.02%,0.08%,0.01%,0.18%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.62,120.16,120.64,2.14,2.73,9.57,2.58%,0.37,0.10%,1.66%,0.04%,1.40%,0.03%,1.03%,0.02%,0.80%,0.02%,0.30%,0.01%,0.24%,0.01%,0.20%,0.01%,0.15%,0.01%,0.02%,0.01%,0.11%,0.01%,0.08%,0.01%,0.01%,0.03,0.29,0.01,0.17,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.16,239.72,240.20,0.00,0.00,0.00,2.35%,0.00,0.10%,1.53%,0.04%,1.24%,0.03%,0.96%,0.02%,0.74%,0.02%,0.19%,0.01%,0.20%,0.01%,0.16%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.828,324,168,59.93,59.98,60.06
28-Jul-2018 09:00:00,10.000,Y,118.00,119.22,119.86,0.60,0.69,0.79,2.15%,0.44,0.13%,1.43%,0.05%,1.12%,0.03%,0.89%,0.03%,0.65%,0.02%,0.09%,0.02%,0.18%,0.01%,0.09%,0.02%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.42,119.96,120.52,2.01,2.50,9.54,2.58%,0.34,0.13%,1.67%,0.05%,1.39%,0.03%,1.01%,0.03%,0.83%,0.02%,0.28%,0.02%,0.24%,0.01%,0.22%,0.02%,0.12%,0.01%,0.03%,0.01%,0.12%,0.01%,0.06%,0.01%,0.01%,0.03,0.25,0.01,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,238.34,239.54,240.30,0.00,0.00,0.00,2.36%,0.00,0.13%,1.55%,0.05%,1.25%,0.03%,0.95%,0.03%,0.74%,0.02%,0.18%,0.01%,0.20%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.824,300,168,59.95,60.01,60.07
28-Jul-2018 09:10:00,10.000,Y,118.22,119.66,120.36,0.60,0.69,0.81,2.13%,0.45,0.08%,1.46%,0.04%,1.08%,0.03%,0.85%,0.02%,0.66%,0.02%,0.08%,0.01%,0.18%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.64,120.10,120.48,1.99,2.62,9.55,2.57%,0.36,0.09%,1.69%,0.04%,1.35%,0.03%,0.98%,0.02%,0.85%,0.02%,0.29%,0.01%,0.26%,0.01%,0.24%,0.01%,0.12%,0.01%,0.03%,0.01%,0.12%,0.01%,0.07%,0.01%,0.01%,0.03,0.28,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.68,240.10,240.78,0.00,0.00,0.00,2.35%,0.00,0.08%,1.57%,0.04%,1.22%,0.03%,0.91%,0.02%,0.76%,0.02%,0.18%,0.01%,0.22%,0.01%,0.17%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.825,312,168,59.91,59.97,60.04
28-Jul-2018 09:20:00,10.000,Y,117.90,119.10,119.74,0.61,0.74,6.17,2.12%,0.45,0.11%,1.51%,0.05%,1.07%,0.03%,0.77%,0.03%,0.64%,0.02%,0.09%,0.02%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.70,119.60,120.40,2.01,2.17,2.61,2.59%,0.33,0.11%,1.72%,0.05%,1.37%,0.03%,0.96%,0.03%,0.80%,0.02%,0.30%,0.02%,0.24%,0.01%,0.23%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.01%,0.03,0.24,0.01,0.15,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,237.52,239.02,240.44,0.00,0.00,0.00,2.35%,0.00,0.11%,1.61%,0.05%,1.22%,0.03%,0.86%,0.02%,0.72%,0.02%,0.19%,0.02%,0.20%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.820,264,156,59.91,59.99,60.08
28-Jul-2018 09:30:00,10.000,Y,117.90,119.20,119.62,0.62,0.69,1.13,2.08%,0.45,0.12%,1.48%,0.05%,1.06%,0.03%,0.75%,0.03%,0.63%,0.02%,0.08%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.62,119.86,120.36,1.99,2.15,2.42,2.58%,0.32,0.12%,1.72%,0.04%,1.37%,0.03%,0.94%,0.03%,0.80%,0.02%,0.29%,0.02%,0.26%,0.02%,0.24%,0.01%,0.10%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.01%,0.03,0.23,0.01,0.14,0.00,0.09,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,237.22,239.40,240.14,0.00,0.00,0.00,2.32%,0.00,0.12%,1.60%,0.04%,1.22%,0.03%,0.84%,0.03%,0.71%,0.02%,0.18%,0.01%,0.21%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.813,252,156,59.95,59.99,60.05
28-Jul-2018 09:40:00,10.000,Y,118.16,119.22,119.64,0.60,0.69,0.80,2.12%,0.45,0.13%,1.49%,0.05%,1.09%,0.03%,0.80%,0.02%,0.63%,0.02%,0.10%,0.02%,0.15%,0.02%,0.08%,0.02%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,118.94,119.72,120.08,2.13,2.22,2.65,2.58%,0.37,0.13%,1.74%,0.05%,1.34%,0.03%,0.95%,0.03%,0.80%,0.02%,0.27%,0.02%,0.25%,0.02%,0.23%,0.02%,0.10%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.01%,0.03,0.29,0.01,0.18,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.88,239.28,239.96,0.00,0.00,0.00,2.34%,0.00,0.13%,1.61%,0.05%,1.21%,0.03%,0.87%,0.02%,0.72%,0.02%,0.18%,0.02%,0.20%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,156,59.95,60.00,60.06
28-Jul-2018 09:50:00,10.000,Y,118.60,119.56,119.88,0.58,0.68,0.79,2.22%,0.43,0.13%,1.56%,0.05%,0.99%,0.03%,0.87%,0.03%,0.78%,0.02%,0.07%,0.02%,0.25%,0.02%,0.10%,0.01%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.06,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,118.54,119.66,120.34,2.12,2.21,2.41,2.58%,0.38,0.12%,1.78%,0.05%,1.34%,0.03%,0.93%,0.03%,0.77%,0.02%,0.31%,0.02%,0.22%,0.01%,0.23%,0.02%,0.12%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.03,0.29,0.01,0.18,0.00,0.10,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.00,239.56,240.34,0.00,0.00,0.00,2.38%,0.00,0.12%,1.67%,0.05%,1.16%,0.03%,0.89%,0.03%,0.77%,0.02%,0.15%,0.02%,0.23%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,156,59.96,60.00,60.05
28-Jul-2018 10:00:00,10.000,Y,118.30,119.28,120.02,0.60,0.68,0.80,2.27%,0.43,0.13%,1.58%,0.05%,1.04%,0.03%,0.87%,0.03%,0.79%,0.02%,0.08%,0.02%,0.25%,0.02%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.10,119.12,119.56,2.11,2.21,2.67,2.60%,0.38,0.14%,1.78%,0.05%,1.38%,0.03%,0.90%,0.03%,0.76%,0.02%,0.32%,0.02%,0.21%,0.01%,0.22%,0.02%,0.13%,0.01%,0.03%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.03,0.29,0.01,0.18,0.00,0.10,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,237.36,238.74,239.38,0.00,0.00,0.00,2.40%,0.00,0.14%,1.68%,0.05%,1.21%,0.03%,0.87%,0.03%,0.77%,0.02%,0.15%,0.02%,0.21%,0.01%,0.16%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.819,264,156,59.94,60.01,60.07
28-Jul-2018 10:10:00,10.000,Y,117.00,119.30,119.76,0.60,0.68,0.80,2.23%,0.43,0.11%,1.52%,0.04%,1.05%,0.03%,0.87%,0.02%,0.76%,0.02%,0.08%,0.02%,0.28%,0.01%,0.14%,0.01%,0.13%,0.01%,0.13%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,116.48,118.92,119.44,2.12,2.25,2.74,2.58%,0.42,0.12%,1.77%,0.05%,1.37%,0.03%,0.90%,0.02%,0.74%,0.02%,0.31%,0.02%,0.19%,0.01%,0.24%,0.01%,0.15%,0.01%,0.03%,0.01%,0.12%,0.01%,0.05%,0.01%,0.01%,0.01,0.37,0.00,0.15,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,233.80,238.56,239.40,0.00,0.00,0.00,2.37%,0.00,0.12%,1.65%,0.04%,1.21%,0.03%,0.88%,0.02%,0.75%,0.02%,0.13%,0.01%,0.23%,0.01%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,-0.950,324,0,59.95,60.00,60.05
28-Jul-2018 10:20:00,10.000,Y,118.10,118.98,119.50,0.60,0.68,0.82,2.19%,0.43,0.12%,1.49%,0.05%,1.02%,0.03%,0.85%,0.03%,0.77%,0.02%,0.09%,0.02%,0.29%,0.02%,0.15%,0.02%,0.15%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.94,119.24,119.70,0.80,1.55,2.77,2.58%,0.43,0.12%,1.77%,0.05%,1.38%,0.03%,0.88%,0.03%,0.77%,0.02%,0.32%,0.02%,0.20%,0.02%,0.25%,0.02%,0.15%,0.01%,0.03%,0.01%,0.11%,0.01%,0.07%,0.01%,0.01%,0.01,0.38,0.00,0.17,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.10,238.58,239.26,0.00,0.00,0.00,2.36%,0.00,0.12%,1.63%,0.05%,1.20%,0.03%,0.86%,0.03%,0.76%,0.02%,0.14%,0.02%,0.24%,0.01%,0.17%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,-0.868,228,0,59.93,60.00,60.04
28-Jul-2018 10:30:00,10.000,Y,118.18,119.28,119.82,0.60,0.68,0.81,2.21%,0.43,0.13%,1.51%,0.05%,1.00%,0.03%,0.85%,0.03%,0.79%,0.02%,0.08%,0.02%,0.31%,0.02%,0.15%,0.02%,0.17%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.14,119.42,119.76,0.81,2.40,11.07,2.56%,0.40,0.13%,1.76%,0.05%,1.34%,0.03%,0.88%,0.03%,0.80%,0.02%,0.31%,0.02%,0.22%,0.02%,0.26%,0.01%,0.15%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.01%,0.01%,0.04,0.32,0.01,0.19,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.62,239.04,239.70,0.00,0.00,0.00,2.35%,0.00,0.13%,1.63%,0.05%,1.17%,0.03%,0.85%,0.03%,0.79%,0.02%,0.14%,0.02%,0.25%,0.01%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.898,300,144,59.95,60.01,60.08
28-Jul-2018 10:40:00,10.000,Y,118.02,119.02,119.58,0.60,0.68,0.81,2.22%,0.44,0.11%,1.50%,0.04%,1.04%,0.03%,0.86%,0.02%,0.80%,0.02%,0.08%,0.01%,0.33%,0.01%,0.14%,0.01%,0.16%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.13,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.64,119.72,120.16,2.14,2.40,2.60,2.59%,0.37,0.11%,1.78%,0.04%,1.36%,0.03%,0.85%,0.02%,0.82%,0.02%,0.33%,0.02%,0.23%,0.01%,0.25%,0.01%,0.16%,0.01%,0.02%,0.01%,0.10%,0.01%,0.08%,0.01%,0.02%,0.04,0.29,0.01,0.18,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.40,239.08,239.68,0.00,0.00,0.00,2.38%,0.00,0.11%,1.64%,0.04%,1.20%,0.03%,0.84%,0.02%,0.80%,0.02%,0.14%,0.01%,0.26%,0.01%,0.17%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.843,288,168,59.94,59.99,60.05
28-Jul-2018 10:50:00,10.000,Y,118.04,118.94,119.48,0.60,0.68,0.80,2.23%,0.44,0.12%,1.50%,0.04%,1.05%,0.03%,0.87%,0.02%,0.78%,0.02%,0.09%,0.01%,0.32%,0.01%,0.14%,0.01%,0.17%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.13,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.52,119.38,119.84,2.13,2.26,2.78,2.62%,0.31,0.12%,1.79%,0.04%,1.38%,0.03%,0.89%,0.02%,0.82%,0.02%,0.33%,0.02%,0.23%,0.02%,0.26%,0.01%,0.16%,0.01%,0.03%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.03,0.21,0.01,0.14,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,237.62,238.66,239.24,0.00,0.00,0.00,2.39%,0.00,0.12%,1.64%,0.04%,1.21%,0.03%,0.87%,0.02%,0.78%,0.02%,0.14%,0.01%,0.27%,0.01%,0.17%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.833,276,156,59.92,59.99,60.05
28-Jul-2018 11:00:00,10.000,Y,118.22,119.04,119.42,0.61,0.69,0.79,2.21%,0.45,0.13%,1.51%,0.05%,1.04%,0.03%,0.85%,0.03%,0.74%,0.02%,0.10%,0.02%,0.34%,0.01%,0.14%,0.02%,0.19%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.02%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.06,119.12,119.84,2.22,2.31,2.81,2.65%,0.38,0.13%,1.82%,0.05%,1.41%,0.03%,0.87%,0.03%,0.80%,0.02%,0.34%,0.02%,0.23%,0.02%,0.26%,0.02%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.03,0.30,0.01,0.19,0.00,0.10,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.28,238.50,239.20,0.00,0.00,0.00,2.39%,0.00,0.13%,1.66%,0.05%,1.22%,0.03%,0.86%,0.03%,0.76%,0.02%,0.14%,0.02%,0.27%,0.01%,0.17%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.833,276,156,59.95,60.01,60.06
28-Jul-2018 11:10:00,10.000,Y,117.94,119.22,119.92,0.60,0.69,0.81,2.20%,0.45,0.15%,1.53%,0.06%,1.01%,0.04%,0.81%,0.03%,0.72%,0.02%,0.11%,0.02%,0.34%,0.01%,0.16%,0.02%,0.21%,0.02%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.04%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.98,119.84,121.04,2.06,2.26,2.66,2.64%,0.35,0.15%,1.80%,0.06%,1.43%,0.04%,0.88%,0.03%,0.77%,0.03%,0.33%,0.02%,0.24%,0.02%,0.24%,0.02%,0.16%,0.01%,0.02%,0.01%,0.10%,0.01%,0.09%,0.01%,0.02%,0.03,0.26,0.01,0.16,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.88,239.40,241.06,0.00,0.00,0.00,2.38%,0.00,0.15%,1.67%,0.06%,1.22%,0.04%,0.84%,0.03%,0.73%,0.02%,0.12%,0.02%,0.27%,0.01%,0.17%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.826,276,156,59.96,60.02,60.07
28-Jul-2018 11:20:00,10.000,Y,118.74,119.66,120.28,0.62,0.70,0.81,2.17%,0.46,0.16%,1.50%,0.06%,1.01%,0.04%,0.78%,0.03%,0.73%,0.03%,0.12%,0.02%,0.34%,0.02%,0.17%,0.02%,0.20%,0.01%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.00,0.34,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.50,120.58,121.20,2.19,2.28,2.61,2.65%,0.37,0.17%,1.77%,0.06%,1.47%,0.04%,0.90%,0.03%,0.77%,0.03%,0.31%,0.02%,0.24%,0.02%,0.24%,0.02%,0.16%,0.01%,0.02%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.03,0.29,0.01,0.18,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.34,240.58,241.16,0.00,0.00,0.00,2.38%,0.00,0.16%,1.64%,0.06%,1.24%,0.04%,0.83%,0.03%,0.75%,0.03%,0.11%,0.02%,0.27%,0.02%,0.19%,0.02%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.823,276,168,59.97,60.02,60.06
28-Jul-2018 11:30:00,10.000,Y,118.88,119.96,120.38,0.61,0.69,0.82,2.22%,0.46,0.14%,1.53%,0.05%,1.05%,0.04%,0.80%,0.03%,0.74%,0.02%,0.12%,0.02%,0.34%,0.02%,0.18%,0.02%,0.20%,0.01%,0.16%,0.01%,0.11%,0.01%,0.11%,0.01%,0.03%,0.00,0.34,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.12,120.32,121.02,2.18,2.27,2.71,2.72%,0.36,0.14%,1.83%,0.06%,1.51%,0.04%,0.93%,0.03%,0.77%,0.02%,0.29%,0.02%,0.26%,0.02%,0.25%,0.02%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.03,0.29,0.01,0.18,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.38,240.62,241.40,0.00,0.00,0.00,2.44%,0.00,0.14%,1.68%,0.05%,1.28%,0.04%,0.85%,0.03%,0.75%,0.02%,0.10%,0.02%,0.28%,0.01%,0.20%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.821,276,168,59.94,60.01,60.05
