Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 11:40:00,10.000,Y,118.98,119.88,120.40,0.61,1.59,6.68,2.28%,0.44,0.14%,1.58%,0.06%,1.10%,0.04%,0.81%,0.03%,0.73%,0.02%,0.15%,0.02%,0.31%,0.02%,0.19%,0.02%,0.19%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.06,120.14,120.88,2.02,2.25,2.46,2.89%,0.35,0.14%,2.01%,0.05%,1.61%,0.04%,0.91%,0.03%,0.78%,0.02%,0.27%,0.02%,0.27%,0.02%,0.27%,0.01%,0.17%,0.01%,0.05%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.06,240.36,241.14,0.00,0.00,0.00,2.55%,0.00,0.14%,1.79%,0.05%,1.36%,0.04%,0.86%,0.03%,0.75%,0.02%,0.08%,0.02%,0.26%,0.02%,0.21%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.889,384,156,59.96,60.01,60.06
28-Jul-2018 11:50:00,10.000,Y,118.70,120.00,120.52,0.60,0.69,0.83,2.23%,0.45,0.14%,1.52%,0.05%,1.12%,0.04%,0.80%,0.03%,0.72%,0.02%,0.14%,0.02%,0.31%,0.02%,0.19%,0.02%,0.19%,0.01%,0.15%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.68,119.86,120.34,2.02,2.22,2.40,2.88%,0.33,0.14%,1.97%,0.05%,1.64%,0.04%,0.90%,0.03%,0.77%,0.02%,0.26%,0.02%,0.26%,0.02%,0.25%,0.02%,0.17%,0.01%,0.05%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.03,0.25,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.88,240.18,240.78,0.00,0.00,0.00,2.52%,0.00,0.14%,1.75%,0.05%,1.38%,0.04%,0.84%,0.03%,0.74%,0.02%,0.08%,0.02%,0.27%,0.02%,0.19%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.819,264,168,59.96,60.01,60.06
28-Jul-2018 12:00:00,10.000,Y,118.74,120.04,120.46,0.60,0.68,0.82,2.33%,0.44,0.17%,1.58%,0.06%,1.20%,0.04%,0.82%,0.03%,0.75%,0.03%,0.14%,0.02%,0.30%,0.02%,0.20%,0.02%,0.19%,0.02%,0.14%,0.02%,0.13%,0.01%,0.11%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.04,120.04,120.58,2.02,2.23,2.44,2.80%,0.35,0.17%,1.90%,0.07%,1.60%,0.04%,0.90%,0.03%,0.75%,0.03%,0.25%,0.02%,0.27%,0.02%,0.24%,0.02%,0.15%,0.02%,0.03%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.90,240.40,240.96,0.00,0.00,0.00,2.53%,0.00,0.16%,1.74%,0.06%,1.40%,0.04%,0.85%,0.03%,0.74%,0.02%,0.07%,0.02%,0.26%,0.02%,0.20%,0.02%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.820,264,168,59.98,60.02,60.06
28-Jul-2018 12:10:00,10.000,Y,119.00,120.22,120.88,0.60,0.69,0.80,2.40%,0.45,0.16%,1.62%,0.06%,1.25%,0.04%,0.85%,0.03%,0.76%,0.03%,0.10%,0.02%,0.32%,0.02%,0.20%,0.02%,0.18%,0.02%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.16,0.00,0.15,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.54,119.98,120.64,2.03,2.21,2.66,2.74%,0.33,0.16%,1.88%,0.06%,1.55%,0.04%,0.88%,0.03%,0.72%,0.03%,0.28%,0.02%,0.26%,0.02%,0.23%,0.02%,0.13%,0.01%,0.03%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.03,0.25,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.86,240.56,241.36,0.00,0.00,0.00,2.54%,0.00,0.16%,1.75%,0.06%,1.40%,0.04%,0.85%,0.03%,0.74%,0.03%,0.10%,0.02%,0.27%,0.02%,0.19%,0.02%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.815,264,168,59.97,60.02,60.07
28-Jul-2018 12:20:00,10.000,Y,117.88,120.02,120.58,0.54,0.69,0.79,2.44%,0.45,0.12%,1.66%,0.05%,1.33%,0.03%,0.83%,0.02%,0.73%,0.02%,0.10%,0.01%,0.32%,0.01%,0.15%,0.01%,0.15%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.16,0.00,0.15,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.14,119.92,120.66,2.04,2.24,2.65,2.75%,0.36,0.12%,1.87%,0.05%,1.57%,0.03%,0.89%,0.03%,0.72%,0.02%,0.27%,0.02%,0.27%,0.01%,0.25%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,235.44,240.28,241.32,0.00,0.00,0.00,2.57%,0.00,0.12%,1.76%,0.05%,1.44%,0.03%,0.85%,0.02%,0.72%,0.02%,0.10%,0.01%,0.28%,0.01%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,168,59.95,60.00,60.05
28-Jul-2018 12:30:00,10.000,Y,119.00,120.34,121.50,0.60,0.68,0.79,2.45%,0.44,0.15%,1.66%,0.05%,1.32%,0.04%,0.84%,0.03%,0.75%,0.02%,0.09%,0.02%,0.32%,0.02%,0.16%,0.02%,0.16%,0.02%,0.12%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.16,0.00,0.14,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.48,120.20,121.02,2.13,2.23,2.61,2.84%,0.36,0.15%,1.94%,0.05%,1.63%,0.04%,0.89%,0.03%,0.74%,0.02%,0.28%,0.02%,0.27%,0.02%,0.26%,0.02%,0.14%,0.01%,0.04%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.84,240.88,242.74,0.00,0.00,0.00,2.62%,0.00,0.15%,1.80%,0.05%,1.47%,0.03%,0.86%,0.03%,0.74%,0.02%,0.10%,0.02%,0.29%,0.02%,0.18%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.816,264,168,59.97,60.01,60.05
28-Jul-2018 12:40:00,10.000,Y,119.52,120.54,121.12,0.57,0.74,6.66,2.44%,0.45,0.16%,1.66%,0.06%,1.29%,0.04%,0.83%,0.03%,0.78%,0.02%,0.09%,0.02%,0.32%,0.02%,0.14%,0.02%,0.15%,0.01%,0.11%,0.02%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01,0.33,0.01,0.19,0.00,0.16,0.00,0.14,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.24,120.46,121.16,2.05,2.23,2.43,2.85%,0.35,0.16%,1.91%,0.06%,1.63%,0.04%,0.93%,0.03%,0.79%,0.03%,0.29%,0.02%,0.29%,0.02%,0.25%,0.02%,0.13%,0.02%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.03,0.27,0.00,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.04,241.34,241.92,0.00,0.00,0.00,2.62%,0.00,0.16%,1.78%,0.06%,1.46%,0.04%,0.88%,0.03%,0.78%,0.02%,0.12%,0.02%,0.30%,0.02%,0.18%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.820,276,168,59.96,60.02,60.07
28-Jul-2018 12:50:00,10.000,Y,118.32,120.54,121.12,0.61,0.68,0.79,2.42%,0.45,0.16%,1.63%,0.06%,1.27%,0.04%,0.87%,0.03%,0.77%,0.02%,0.10%,0.02%,0.34%,0.02%,0.13%,0.02%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.56,120.70,121.50,2.04,2.16,2.47,2.87%,0.26,0.16%,1.89%,0.06%,1.64%,0.04%,0.97%,0.03%,0.82%,0.02%,0.30%,0.02%,0.29%,0.02%,0.25%,0.02%,0.13%,0.02%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.03,0.17,0.01,0.11,0.00,0.08,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,238.22,241.56,242.06,0.00,0.00,0.00,2.62%,0.00,0.16%,1.76%,0.06%,1.46%,0.04%,0.91%,0.03%,0.79%,0.02%,0.13%,0.02%,0.31%,0.02%,0.17%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.812,252,168,59.95,60.02,60.07
28-Jul-2018 13:00:00,10.000,Y,118.92,120.44,121.46,0.61,0.68,0.77,2.38%,0.44,0.16%,1.60%,0.06%,1.32%,0.04%,0.76%,0.03%,0.75%,0.02%,0.11%,0.02%,0.31%,0.02%,0.11%,0.02%,0.15%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.58,120.94,121.76,2.13,2.31,2.51,2.98%,0.35,0.16%,1.93%,0.06%,1.82%,0.04%,0.91%,0.03%,0.80%,0.02%,0.28%,0.02%,0.29%,0.02%,0.27%,0.02%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,239.44,241.74,242.88,0.00,0.00,0.00,2.66%,0.00,0.16%,1.77%,0.06%,1.57%,0.04%,0.83%,0.03%,0.77%,0.02%,0.12%,0.02%,0.29%,0.02%,0.17%,0.02%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.827,276,168,59.96,60.02,60.07
28-Jul-2018 13:10:00,10.000,Y,119.54,120.80,121.70,0.60,0.68,0.81,2.51%,0.44,0.16%,1.74%,0.06%,1.30%,0.04%,0.84%,0.03%,0.79%,0.02%,0.08%,0.02%,0.34%,0.02%,0.13%,0.02%,0.13%,0.02%,0.12%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.52,121.04,121.90,2.07,2.25,2.53,2.83%,0.33,0.16%,1.90%,0.06%,1.57%,0.04%,1.00%,0.03%,0.80%,0.03%,0.27%,0.02%,0.27%,0.02%,0.26%,0.02%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.03,0.25,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.64,242.18,243.38,0.00,0.00,0.00,2.64%,0.00,0.16%,1.82%,0.06%,1.43%,0.03%,0.91%,0.03%,0.79%,0.02%,0.11%,0.02%,0.29%,0.02%,0.18%,0.02%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.99,60.02,60.06
28-Jul-2018 13:20:00,10.000,Y,119.60,120.78,121.42,0.60,0.68,0.78,2.42%,0.44,0.15%,1.64%,0.06%,1.22%,0.04%,0.88%,0.03%,0.80%,0.03%,0.10%,0.02%,0.32%,0.02%,0.12%,0.02%,0.15%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.58,120.82,121.66,2.19,2.27,2.65,2.96%,0.35,0.16%,2.00%,0.06%,1.63%,0.04%,1.00%,0.03%,0.85%,0.03%,0.31%,0.02%,0.29%,0.02%,0.29%,0.02%,0.14%,0.01%,0.07%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.66,241.94,242.56,0.00,0.00,0.00,2.67%,0.00,0.16%,1.82%,0.06%,1.42%,0.04%,0.94%,0.03%,0.82%,0.03%,0.15%,0.02%,0.30%,0.02%,0.18%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.819,276,168,59.96,60.02,60.06
28-Jul-2018 13:30:00,10.000,Y,119.60,120.80,121.46,0.59,0.68,0.80,2.49%,0.44,0.14%,1.67%,0.05%,1.37%,0.03%,0.94%,0.03%,0.74%,0.02%,0.06%,0.02%,0.26%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.32,0.00,0.19,0.00,0.16,0.00,0.14,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.62,120.92,121.70,2.17,2.26,2.68,2.96%,0.36,0.14%,2.02%,0.05%,1.60%,0.03%,1.02%,0.03%,0.87%,0.02%,0.27%,0.02%,0.31%,0.02%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.84,242.08,242.60,0.00,0.00,0.00,2.72%,0.00,0.14%,1.84%,0.05%,1.48%,0.03%,0.98%,0.03%,0.80%,0.02%,0.16%,0.02%,0.29%,0.01%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.817,276,168,59.95,60.01,60.05
28-Jul-2018 13:40:00,10.000,Y,118.92,120.74,121.50,0.60,0.68,0.79,2.50%,0.44,0.13%,1.69%,0.05%,1.35%,0.03%,0.91%,0.02%,0.78%,0.02%,0.06%,0.02%,0.26%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.16,0.00,0.14,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.16,120.62,121.46,2.16,2.25,2.68,3.02%,0.35,0.12%,2.06%,0.05%,1.66%,0.03%,1.00%,0.02%,0.88%,0.02%,0.29%,0.02%,0.31%,0.02%,0.28%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.03,0.27,0.01,0.17,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.90,241.72,242.48,0.00,0.00,0.00,2.75%,0.00,0.12%,1.88%,0.04%,1.50%,0.03%,0.95%,0.02%,0.83%,0.02%,0.17%,0.01%,0.28%,0.01%,0.19%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.96,60.00,60.04
28-Jul-2018 13:50:00,10.000,Y,120.10,121.06,121.72,0.60,0.68,0.79,2.56%,0.44,0.12%,1.68%,0.05%,1.44%,0.03%,0.94%,0.03%,0.79%,0.02%,0.09%,0.01%,0.27%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.32,0.00,0.19,0.00,0.16,0.00,0.14,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.78,120.46,121.28,2.04,2.23,2.38,3.00%,0.34,0.12%,2.02%,0.05%,1.64%,0.03%,1.03%,0.03%,0.89%,0.02%,0.29%,0.02%,0.33%,0.01%,0.26%,0.02%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.03,0.27,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.04,241.86,242.66,0.00,0.00,0.00,2.77%,0.00,0.12%,1.85%,0.04%,1.54%,0.03%,0.98%,0.03%,0.84%,0.02%,0.18%,0.01%,0.29%,0.01%,0.18%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.816,264,168,59.92,59.99,60.07
28-Jul-2018 14:00:00,10.000,Y,119.86,120.92,121.46,0.59,1.26,6.16,2.57%,0.43,0.14%,1.70%,0.05%,1.43%,0.04%,0.97%,0.03%,0.78%,0.02%,0.08%,0.02%,0.27%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.00,0.32,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.92,120.84,121.82,2.05,2.23,2.68,2.92%,0.33,0.14%,1.97%,0.05%,1.57%,0.04%,1.04%,0.03%,0.87%,0.02%,0.27%,0.02%,0.31%,0.02%,0.23%,0.02%,0.12%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.03,0.25,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,241.08,242.10,242.70,0.00,0.00,0.00,2.73%,0.00,0.14%,1.84%,0.05%,1.50%,0.04%,1.00%,0.03%,0.83%,0.02%,0.16%,0.02%,0.29%,0.01%,0.16%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.862,348,168,59.96,60.01,60.07
28-Jul-2018 14:10:00,10.000,Y,119.72,120.74,121.26,1.95,2.04,2.18,2.58%,0.42,0.15%,1.71%,0.06%,1.42%,0.03%,0.97%,0.03%,0.78%,0.02%,0.09%,0.02%,0.27%,0.02%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.17,0.00,0.15,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.08,121.12,121.72,2.05,2.23,2.72,2.91%,0.33,0.15%,1.99%,0.06%,1.53%,0.03%,1.06%,0.03%,0.86%,0.02%,0.30%,0.02%,0.29%,0.02%,0.24%,0.02%,0.12%,0.02%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.03,0.25,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,241.10,242.22,242.68,0.00,0.00,0.00,2.74%,0.00,0.15%,1.85%,0.06%,1.48%,0.03%,1.02%,0.03%,0.82%,0.02%,0.18%,0.02%,0.28%,0.02%,0.17%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.922,444,168,59.98,60.02,60.06
28-Jul-2018 14:20:00,10.000,Y,119.88,121.16,121.72,0.58,0.69,2.09,2.64%,0.43,0.14%,1.72%,0.06%,1.48%,0.03%,0.99%,0.03%,0.82%,0.02%,0.10%,0.02%,0.28%,0.02%,0.11%,0.02%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.56,120.74,121.60,2.16,2.25,2.69,2.95%,0.35,0.13%,2.01%,0.06%,1.60%,0.03%,1.02%,0.03%,0.88%,0.02%,0.27%,0.02%,0.31%,0.02%,0.23%,0.02%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.62,242.26,243.04,0.00,0.00,0.00,2.78%,0.00,0.14%,1.86%,0.06%,1.53%,0.03%,1.00%,0.03%,0.85%,0.02%,0.18%,0.02%,0.29%,0.02%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.96,60.01,60.06
28-Jul-2018 14:30:00,10.000,Y,119.76,120.84,121.48,0.58,0.67,0.80,2.63%,0.43,0.13%,1.70%,0.05%,1.48%,0.03%,1.00%,0.03%,0.81%,0.02%,0.11%,0.02%,0.27%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.46,120.46,121.04,2.15,2.24,2.42,2.93%,0.35,0.13%,1.97%,0.05%,1.60%,0.03%,1.03%,0.03%,0.90%,0.02%,0.26%,0.02%,0.30%,0.02%,0.24%,0.01%,0.11%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.42,241.62,242.10,0.00,0.00,0.00,2.77%,0.00,0.13%,1.83%,0.05%,1.54%,0.03%,1.01%,0.03%,0.86%,0.02%,0.17%,0.02%,0.28%,0.01%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.818,264,168,59.97,60.00,60.04
28-Jul-2018 14:40:00,10.000,Y,120.20,121.16,121.68,0.58,0.68,0.79,2.54%,0.44,0.12%,1.66%,0.05%,1.42%,0.03%,0.97%,0.03%,0.77%,0.02%,0.11%,0.02%,0.28%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.42,120.32,120.92,2.15,2.23,2.62,2.99%,0.35,0.12%,2.02%,0.04%,1.67%,0.03%,1.01%,0.03%,0.88%,0.02%,0.28%,0.02%,0.31%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.03,0.27,0.00,0.16,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.76,241.82,242.34,0.00,0.00,0.00,2.75%,0.00,0.12%,1.84%,0.04%,1.54%,0.03%,0.99%,0.02%,0.82%,0.02%,0.18%,0.02%,0.29%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.817,264,168,59.95,60.00,60.05
28-Jul-2018 14:50:00,10.000,Y,119.70,120.84,121.28,0.60,0.78,6.20,2.57%,0.44,0.14%,1.74%,0.05%,1.43%,0.03%,0.91%,0.03%,0.75%,0.02%,0.10%,0.02%,0.26%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.72,120.76,121.56,2.14,2.24,2.66,2.95%,0.35,0.14%,1.99%,0.05%,1.63%,0.03%,1.01%,0.03%,0.89%,0.02%,0.26%,0.02%,0.32%,0.02%,0.24%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.72,241.94,242.56,0.00,0.00,0.00,2.75%,0.00,0.14%,1.86%,0.05%,1.53%,0.03%,0.96%,0.03%,0.82%,0.02%,0.16%,0.02%,0.29%,0.02%,0.17%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.823,276,168,59.94,60.01,60.07
28-Jul-2018 15:00:00,10.000,Y,119.36,120.42,121.02,1.95,2.04,2.16,2.52%,0.43,0.15%,1.72%,0.06%,1.38%,0.04%,0.87%,0.03%,0.76%,0.02%,0.10%,0.02%,0.26%,0.02%,0.09%,0.02%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.32,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.00,121.02,121.72,2.15,2.23,2.62,2.97%,0.35,0.15%,1.99%,0.06%,1.66%,0.04%,1.00%,0.03%,0.89%,0.02%,0.27%,0.02%,0.32%,0.02%,0.23%,0.02%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.38,241.80,242.40,0.00,0.00,0.00,2.74%,0.00,0.15%,1.85%,0.06%,1.52%,0.04%,0.93%,0.03%,0.83%,0.02%,0.17%,0.02%,0.28%,0.02%,0.16%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.921,444,168,59.96,60.01,60.10
28-Jul-2018 15:10:00,10.000,Y,119.68,120.66,121.32,1.95,2.04,2.16,2.48%,0.43,0.15%,1.69%,0.06%,1.35%,0.04%,0.87%,0.03%,0.75%,0.02%,0.09%,0.02%,0.25%,0.02%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.32,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,120.14,121.28,121.94,2.15,2.25,2.47,3.02%,0.35,0.15%,2.02%,0.06%,1.68%,0.04%,1.02%,0.03%,0.91%,0.02%,0.27%,0.02%,0.33%,0.02%,0.29%,0.02%,0.12%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.03,0.27,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.64,242.28,243.40,0.00,0.00,0.00,2.74%,0.00,0.15%,1.86%,0.06%,1.51%,0.04%,0.95%,0.03%,0.83%,0.02%,0.16%,0.02%,0.29%,0.02%,0.20%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.922,456,168,59.97,60.01,60.06
28-Jul-2018 15:20:00,10.000,Y,119.94,120.86,121.28,1.95,2.04,2.14,2.48%,0.43,0.13%,1.67%,0.05%,1.38%,0.03%,0.87%,0.02%,0.76%,0.02%,0.08%,0.02%,0.25%,0.02%,0.12%,0.02%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.08,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.96,121.22,121.92,2.15,2.25,2.57,3.10%,0.35,0.12%,2.11%,0.05%,1.70%,0.03%,0.99%,0.02%,0.92%,0.02%,0.28%,0.02%,0.36%,0.02%,0.30%,0.01%,0.16%,0.01%,0.09%,0.01%,0.16%,0.01%,0.07%,0.01%,0.07%,0.03,0.27,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,241.08,242.42,243.20,0.00,0.00,0.00,2.78%,0.00,0.12%,1.89%,0.04%,1.54%,0.03%,0.93%,0.02%,0.84%,0.02%,0.16%,0.02%,0.29%,0.01%,0.21%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.922,456,168,59.93,60.00,60.05
28-Jul-2018 15:30:00,10.000,Y,119.92,120.90,121.38,1.93,2.04,2.16,2.56%,0.42,0.15%,1.75%,0.06%,1.41%,0.03%,0.85%,0.03%,0.81%,0.03%,0.10%,0.02%,0.26%,0.02%,0.12%,0.02%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01,0.32,0.00,0.17,0.00,0.14,0.00,0.12,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,120.00,120.94,121.44,2.15,2.24,2.49,2.95%,0.35,0.15%,2.00%,0.06%,1.62%,0.03%,0.96%,0.03%,0.92%,0.03%,0.27%,0.02%,0.31%,0.02%,0.28%,0.02%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.96,242.18,242.88,0.00,0.00,0.00,2.75%,0.00,0.15%,1.87%,0.06%,1.51%,0.03%,0.91%,0.03%,0.86%,0.02%,0.16%,0.02%,0.28%,0.02%,0.20%,0.02%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.922,444,156,59.96,60.01,60.06
28-Jul-2018 15:40:00,10.000,Y,119.60,120.50,121.10,1.94,2.04,2.13,2.59%,0.42,0.11%,1.75%,0.05%,1.47%,0.04%,0.84%,0.03%,0.80%,0.02%,0.07%,0.02%,0.24%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.18,0.00,0.15,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.80,121.04,121.58,2.15,2.24,2.52,2.98%,0.35,0.10%,2.01%,0.05%,1.64%,0.04%,0.97%,0.03%,0.93%,0.02%,0.27%,0.01%,0.32%,0.01%,0.27%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.03,0.28,0.01,0.17,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,240.28,241.88,242.50,0.00,0.00,0.00,2.78%,0.00,0.11%,1.89%,0.05%,1.56%,0.04%,0.91%,0.03%,0.87%,0.02%,0.15%,0.01%,0.27%,0.01%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.922,444,168,59.95,59.99,60.03
28-Jul-2018 15:50:00,10.000,Y,119.52,120.56,121.04,0.60,0.78,2.12,2.66%,0.43,0.11%,1.75%,0.04%,1.57%,0.03%,0.92%,0.02%,0.77%,0.02%,0.09%,0.01%,0.24%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.20,120.30,120.96,2.04,2.18,2.42,2.93%,0.31,0.11%,1.97%,0.04%,1.63%,0.02%,0.99%,0.02%,0.88%,0.02%,0.25%,0.01%,0.29%,0.01%,0.24%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.03,0.22,0.01,0.14,0.00,0.08,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.92,241.20,242.00,0.00,0.00,0.00,2.78%,0.00,0.11%,1.86%,0.04%,1.60%,0.03%,0.95%,0.02%,0.82%,0.02%,0.15%,0.01%,0.26%,0.01%,0.19%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.95,59.99,60.05
28-Jul-2018 16:00:00,10.000,Y,119.38,120.42,121.02,0.59,0.68,0.78,2.67%,0.43,0.12%,1.76%,0.05%,1.57%,0.03%,0.93%,0.03%,0.74%,0.02%,0.09%,0.02%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.20,120.44,121.06,2.00,2.10,2.42,3.06%,0.25,0.13%,2.09%,0.05%,1.72%,0.03%,0.98%,0.03%,0.88%,0.02%,0.23%,0.02%,0.29%,0.01%,0.27%,0.02%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.03,0.13,0.01,0.10,0.00,0.09,0.00,0.09,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,239.98,241.20,241.76,0.00,0.00,0.00,2.85%,0.00,0.13%,1.92%,0.05%,1.64%,0.03%,0.95%,0.02%,0.81%,0.02%,0.13%,0.02%,0.26%,0.01%,0.20%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.806,252,168,59.95,60.00,60.06
28-Jul-2018 16:10:00,10.000,Y,119.10,120.16,120.82,0.60,0.68,0.79,2.65%,0.43,0.14%,1.83%,0.06%,1.51%,0.04%,0.85%,0.03%,0.74%,0.02%,0.07%,0.02%,0.22%,0.02%,0.13%,0.02%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.92,120.92,121.40,2.02,2.17,2.39,3.01%,0.30,0.14%,2.04%,0.05%,1.67%,0.04%,1.00%,0.03%,0.89%,0.02%,0.25%,0.02%,0.31%,0.02%,0.26%,0.02%,0.13%,0.01%,0.05%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.03,0.21,0.01,0.13,0.00,0.08,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.08,241.42,242.08,0.00,0.00,0.00,2.82%,0.00,0.14%,1.93%,0.05%,1.59%,0.04%,0.92%,0.03%,0.82%,0.02%,0.13%,0.02%,0.26%,0.02%,0.19%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.810,264,168,59.94,60.01,60.06
28-Jul-2018 16:20:00,10.000,Y,119.54,120.66,121.14,0.59,0.68,0.80,2.62%,0.44,0.12%,1.77%,0.04%,1.53%,0.03%,0.84%,0.02%,0.75%,0.02%,0.08%,0.02%,0.25%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.58,120.66,121.30,2.04,2.22,2.69,3.01%,0.34,0.12%,2.05%,0.04%,1.64%,0.03%,1.02%,0.03%,0.90%,0.02%,0.25%,0.02%,0.34%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.03,0.26,0.01,0.16,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.56,241.66,242.16,0.00,0.00,0.00,2.80%,0.00,0.12%,1.91%,0.04%,1.58%,0.03%,0.92%,0.02%,0.82%,0.02%,0.14%,0.02%,0.28%,0.01%,0.18%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.815,264,168,59.96,60.00,60.06
28-Jul-2018 16:30:00,10.000,Y,119.54,120.56,121.12,0.61,0.68,0.81,2.58%,0.44,0.15%,1.77%,0.06%,1.47%,0.03%,0.80%,0.03%,0.75%,0.02%,0.08%,0.02%,0.24%,0.01%,0.12%,0.02%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.82,120.82,121.56,2.05,2.22,2.51,3.07%,0.33,0.15%,2.08%,0.06%,1.72%,0.03%,1.00%,0.03%,0.90%,0.02%,0.26%,0.02%,0.34%,0.02%,0.25%,0.02%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.03,0.25,0.01,0.15,0.00,0.08,0.00,0.06,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.56,241.74,242.32,0.00,0.00,0.00,2.81%,0.00,0.15%,1.92%,0.06%,1.59%,0.03%,0.90%,0.03%,0.82%,0.02%,0.14%,0.02%,0.28%,0.02%,0.18%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.816,264,168,59.96,60.02,60.08
28-Jul-2018 16:40:00,10.000,Y,119.72,120.72,121.26,0.59,0.68,0.79,2.54%,0.44,0.10%,1.70%,0.04%,1.48%,0.03%,0.82%,0.02%,0.75%,0.02%,0.10%,0.01%,0.25%,0.01%,0.12%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.00,0.33,0.00,0.19,0.00,0.14,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,120.06,121.02,121.42,2.05,2.24,2.64,3.07%,0.33,0.10%,2.04%,0.04%,1.76%,0.02%,1.01%,0.02%,0.92%,0.02%,0.25%,0.01%,0.34%,0.01%,0.24%,0.01%,0.12%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.03,0.25,0.01,0.15,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.82,242.08,242.60,0.00,0.00,0.00,2.80%,0.00,0.10%,1.87%,0.03%,1.62%,0.02%,0.92%,0.02%,0.84%,0.02%,0.15%,0.01%,0.28%,0.01%,0.18%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.817,264,168,59.93,59.99,60.02
28-Jul-2018 16:50:00,10.000,Y,119.18,120.80,121.28,0.59,0.68,2.00,2.57%,0.44,0.14%,1.72%,0.05%,1.51%,0.03%,0.80%,0.03%,0.77%,0.02%,0.09%,0.02%,0.25%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.14,0.00,0.13,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,120.06,120.88,121.34,1.96,2.17,2.32,3.03%,0.30,0.14%,2.03%,0.05%,1.73%,0.03%,0.97%,0.03%,0.91%,0.02%,0.26%,0.02%,0.32%,0.02%,0.24%,0.02%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.03,0.21,0.01,0.13,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,240.70,242.02,242.48,0.00,0.00,0.00,2.79%,0.00,0.14%,1.88%,0.05%,1.62%,0.03%,0.88%,0.02%,0.84%,0.02%,0.15%,0.02%,0.27%,0.01%,0.18%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.827,264,156,59.96,60.01,60.06
28-Jul-2018 17:00:00,10.000,Y,119.44,120.48,121.02,0.57,0.70,6.44,2.62%,0.46,0.14%,1.80%,0.05%,1.52%,0.03%,0.75%,0.03%,0.79%,0.02%,0.09%,0.02%,0.24%,0.01%,0.12%,0.02%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.22,0.00,0.16,0.00,0.12,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,119.82,120.98,121.54,1.44,1.79,5.80,3.06%,0.19,0.14%,2.06%,0.06%,1.75%,0.03%,0.96%,0.03%,0.93%,0.02%,0.27%,0.02%,0.34%,0.02%,0.23%,0.02%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01,0.15,0.00,0.05,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.64,241.82,242.74,0.00,0.00,0.00,2.83%,0.00,0.14%,1.93%,0.05%,1.63%,0.03%,0.85%,0.03%,0.86%,0.02%,0.15%,0.02%,0.28%,0.01%,0.18%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,-0.974,276,0,59.96,60.01,60.06
28-Jul-2018 17:10:00,10.000,Y,119.40,120.42,121.18,0.57,0.66,1.06,2.59%,0.50,0.11%,1.81%,0.04%,1.46%,0.03%,0.71%,0.02%,0.81%,0.02%,0.09%,0.01%,0.26%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.33,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,120.20,121.38,122.62,0.04,0.60,10.53,3.19%,0.02,0.12%,2.23%,0.04%,1.74%,0.03%,0.93%,0.02%,1.00%,0.02%,0.24%,0.02%,0.36%,0.01%,0.25%,0.01%,0.14%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.88,242.14,243.10,0.00,0.00,0.00,2.88%,0.00,0.11%,2.02%,0.04%,1.60%,0.03%,0.82%,0.02%,0.90%,0.02%,0.14%,0.01%,0.30%,0.01%,0.20%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,0.767,120,12,59.95,60.00,60.06
28-Jul-2018 17:20:00,10.000,Y,118.08,120.52,121.32,0.56,0.67,1.26,2.68%,0.50,0.14%,1.93%,0.06%,1.44%,0.04%,0.69%,0.03%,0.86%,0.02%,0.05%,0.02%,0.25%,0.02%,0.18%,0.02%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.29,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,118.66,121.34,121.90,1.94,2.10,2.36,3.22%,0.18,0.14%,2.25%,0.06%,1.70%,0.04%,1.00%,0.03%,1.04%,0.02%,0.23%,0.02%,0.44%,0.02%,0.22%,0.02%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.02%,0.05,0.16,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.04,242.20,242.86,0.00,0.00,0.00,2.94%,0.00,0.14%,2.09%,0.06%,1.57%,0.04%,0.85%,0.03%,0.95%,0.02%,0.12%,0.02%,0.33%,0.02%,0.20%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.729,228,192,59.92,60.01,60.06
28-Jul-2018 17:30:00,10.000,Y,119.46,120.54,120.98,0.59,0.68,0.80,2.78%,0.51,0.12%,2.05%,0.05%,1.46%,0.03%,0.66%,0.02%,0.90%,0.02%,0.04%,0.02%,0.25%,0.01%,0.19%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.42,121.34,121.90,1.88,1.97,2.04,3.23%,0.17,0.13%,2.31%,0.05%,1.65%,0.03%,0.90%,0.02%,1.09%,0.02%,0.19%,0.02%,0.44%,0.01%,0.21%,0.02%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.04,0.15,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.16,242.24,242.70,0.00,0.00,0.00,2.99%,0.00,0.12%,2.18%,0.05%,1.56%,0.03%,0.78%,0.02%,0.99%,0.02%,0.10%,0.02%,0.33%,0.01%,0.20%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.696,204,192,59.95,60.00,60.05
28-Jul-2018 17:40:00,10.000,Y,118.90,120.10,120.70,0.61,0.69,0.79,2.86%,0.53,0.10%,2.14%,0.05%,1.49%,0.03%,0.60%,0.03%,0.93%,0.02%,0.05%,0.01%,0.26%,0.01%,0.19%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.38,121.44,122.08,1.84,1.93,1.99,3.29%,0.17,0.10%,2.40%,0.04%,1.68%,0.03%,0.83%,0.03%,1.10%,0.02%,0.17%,0.02%,0.42%,0.01%,0.21%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.02%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.84,241.88,242.36,0.00,0.00,0.00,3.07%,0.00,0.10%,2.27%,0.04%,1.59%,0.03%,0.72%,0.03%,1.01%,0.02%,0.10%,0.01%,0.33%,0.01%,0.20%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.678,192,192,59.94,59.98,60.04
28-Jul-2018 17:50:00,10.000,Y,119.40,120.52,120.96,0.62,0.69,0.82,2.95%,0.53,0.09%,2.25%,0.04%,1.48%,0.03%,0.59%,0.02%,0.99%,0.02%,0.06%,0.01%,0.26%,0.01%,0.19%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.40,121.22,121.94,1.83,1.90,1.95,3.36%,0.17,0.09%,2.50%,0.04%,1.66%,0.03%,0.82%,0.02%,1.13%,0.02%,0.18%,0.01%,0.43%,0.01%,0.21%,0.01%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.00,242.08,242.50,0.00,0.00,0.00,3.15%,0.00,0.09%,2.38%,0.04%,1.57%,0.03%,0.70%,0.02%,1.06%,0.02%,0.11%,0.01%,0.33%,0.01%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.668,192,192,59.95,59.99,60.04
28-Jul-2018 18:00:00,10.000,Y,119.58,120.52,120.94,0.60,0.69,0.82,3.07%,0.53,0.17%,2.43%,0.06%,1.46%,0.04%,0.55%,0.03%,0.98%,0.03%,0.09%,0.02%,0.21%,0.02%,0.20%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.28,121.22,121.76,1.81,1.88,1.93,3.50%,0.17,0.17%,2.66%,0.06%,1.68%,0.04%,0.81%,0.03%,1.14%,0.03%,0.19%,0.02%,0.44%,0.02%,0.23%,0.02%,0.17%,0.02%,0.10%,0.01%,0.10%,0.01%,0.13%,0.01%,0.03%,0.03,0.16,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.88,242.08,242.70,0.00,0.00,0.00,3.27%,0.00,0.17%,2.54%,0.06%,1.57%,0.04%,0.68%,0.03%,1.06%,0.03%,0.13%,0.02%,0.31%,0.02%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.661,180,192,59.97,60.02,60.08
28-Jul-2018 18:10:00,10.000,Y,118.84,119.94,120.40,0.62,0.70,0.82,3.21%,0.54,0.13%,2.55%,0.05%,1.56%,0.04%,0.49%,0.03%,0.99%,0.02%,0.08%,0.02%,0.24%,0.01%,0.18%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.70,121.06,121.62,1.79,1.87,1.93,3.65%,0.17,0.13%,2.79%,0.05%,1.78%,0.04%,0.80%,0.03%,1.18%,0.02%,0.16%,0.02%,0.45%,0.02%,0.20%,0.02%,0.15%,0.01%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.03,0.16,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.42,241.34,242.16,0.00,0.00,0.00,3.42%,0.00,0.13%,2.67%,0.05%,1.67%,0.03%,0.64%,0.03%,1.08%,0.02%,0.11%,0.02%,0.32%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.656,180,192,59.95,60.00,60.07
28-Jul-2018 18:20:00,10.000,Y,118.80,119.94,120.52,0.62,0.71,0.83,3.44%,0.55,0.11%,2.72%,0.05%,1.73%,0.03%,0.66%,0.03%,0.92%,0.02%,0.05%,0.01%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.56,120.48,121.06,1.78,1.86,1.91,3.95%,0.19,0.12%,3.03%,0.05%,2.00%,0.03%,1.02%,0.03%,1.07%,0.02%,0.13%,0.02%,0.34%,0.02%,0.13%,0.02%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.32,240.76,241.44,0.00,0.00,0.00,3.68%,0.00,0.11%,2.88%,0.05%,1.87%,0.03%,0.84%,0.02%,0.99%,0.02%,0.06%,0.01%,0.24%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.653,180,180,59.93,59.99,60.05
28-Jul-2018 18:30:00,10.000,Y,118.32,120.00,120.64,0.63,0.72,0.83,3.54%,0.56,0.16%,2.81%,0.07%,1.82%,0.04%,0.64%,0.03%,0.89%,0.03%,0.07%,0.02%,0.21%,0.02%,0.13%,0.02%,0.07%,0.02%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.01,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.12,120.38,120.92,1.76,1.85,1.90,3.86%,0.18,0.16%,2.99%,0.07%,1.93%,0.04%,1.01%,0.03%,1.03%,0.03%,0.10%,0.02%,0.32%,0.02%,0.09%,0.02%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.78,240.72,241.24,0.00,0.00,0.00,3.69%,0.00,0.16%,2.90%,0.07%,1.87%,0.04%,0.82%,0.03%,0.94%,0.03%,0.06%,0.02%,0.22%,0.02%,0.10%,0.02%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.649,180,180,59.96,60.02,60.06
28-Jul-2018 18:40:00,10.000,Y,118.88,120.06,120.58,0.63,0.72,0.85,3.51%,0.57,0.13%,2.77%,0.06%,1.82%,0.04%,0.61%,0.03%,0.90%,0.03%,0.06%,0.02%,0.23%,0.02%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,118.94,120.12,120.76,1.76,1.84,1.90,3.94%,0.18,0.13%,3.08%,0.06%,1.93%,0.04%,1.00%,0.03%,1.04%,0.03%,0.10%,0.02%,0.31%,0.02%,0.09%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.02,0.17,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.26,240.54,241.12,0.00,0.00,0.00,3.71%,0.00,0.13%,2.92%,0.06%,1.88%,0.04%,0.80%,0.03%,0.95%,0.03%,0.06%,0.02%,0.22%,0.02%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.647,180,180,59.95,60.00,60.05
28-Jul-2018 18:50:00,10.000,Y,118.98,120.16,120.78,0.63,0.72,0.83,3.57%,0.57,0.11%,2.82%,0.04%,1.88%,0.03%,0.63%,0.02%,0.87%,0.02%,0.04%,0.01%,0.25%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.00,0.35,0.00,0.32,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,119.10,120.22,120.70,1.76,1.84,1.89,4.08%,0.19,0.10%,3.14%,0.04%,2.05%,0.03%,1.10%,0.02%,1.06%,0.02%,0.13%,0.02%,0.35%,0.01%,0.11%,0.01%,0.17%,0.01%,0.09%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.03,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.40,240.70,241.24,0.00,0.00,0.00,3.81%,0.00,0.10%,2.98%,0.04%,1.96%,0.03%,0.86%,0.02%,0.95%,0.02%,0.07%,0.01%,0.25%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.643,180,180,59.93,59.99,60.05
28-Jul-2018 19:00:00,10.000,Y,118.82,120.18,120.92,0.64,0.72,0.84,3.62%,0.57,0.14%,2.86%,0.05%,1.89%,0.04%,0.64%,0.03%,0.88%,0.02%,0.04%,0.02%,0.26%,0.02%,0.16%,0.02%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.00,0.35,0.00,0.32,0.00,0.22,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.06,120.24,121.28,1.75,1.83,1.89,4.11%,0.19,0.14%,3.18%,0.05%,2.07%,0.04%,1.09%,0.03%,1.04%,0.02%,0.15%,0.02%,0.34%,0.02%,0.10%,0.02%,0.17%,0.01%,0.07%,0.01%,0.13%,0.01%,0.13%,0.02%,0.10%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.64,240.76,241.32,0.00,0.00,0.00,3.85%,0.00,0.14%,3.02%,0.05%,1.98%,0.04%,0.87%,0.03%,0.95%,0.02%,0.08%,0.02%,0.24%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.641,180,180,59.97,60.01,60.07
28-Jul-2018 19:10:00,10.000,Y,118.96,119.94,120.68,0.64,0.72,0.82,3.57%,0.56,0.11%,2.86%,0.05%,1.84%,0.03%,0.60%,0.02%,0.84%,0.02%,0.05%,0.02%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.35,0.01,0.31,0.00,0.22,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.58,120.28,121.22,1.75,1.83,1.88,4.14%,0.19,0.11%,3.20%,0.05%,2.08%,0.03%,1.07%,0.02%,1.05%,0.02%,0.14%,0.02%,0.36%,0.01%,0.11%,0.01%,0.18%,0.01%,0.08%,0.01%,0.15%,0.01%,0.13%,0.01%,0.11%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.50,240.58,241.08,0.00,0.00,0.00,3.84%,0.00,0.11%,3.03%,0.05%,1.96%,0.03%,0.84%,0.02%,0.94%,0.02%,0.07%,0.01%,0.27%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.640,168,180,59.93,59.99,60.05
28-Jul-2018 19:20:00,10.000,Y,119.56,120.54,120.86,0.63,0.72,0.83,3.58%,0.56,0.12%,2.83%,0.05%,1.86%,0.03%,0.63%,0.03%,0.89%,0.02%,0.04%,0.02%,0.28%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,119.24,120.18,120.82,1.75,1.83,1.87,4.17%,0.19,0.13%,3.22%,0.05%,2.12%,0.03%,1.08%,0.03%,1.04%,0.02%,0.16%,0.02%,0.35%,0.01%,0.11%,0.02%,0.18%,0.01%,0.07%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.92,241.06,241.74,0.00,0.00,0.00,3.86%,0.00,0.12%,3.02%,0.05%,1.99%,0.03%,0.86%,0.02%,0.95%,0.02%,0.08%,0.02%,0.27%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.639,168,180,59.94,60.00,60.06
28-Jul-2018 19:30:00,10.000,Y,119.70,120.74,121.40,0.62,0.71,0.85,3.64%,0.56,0.12%,2.89%,0.05%,1.89%,0.03%,0.61%,0.02%,0.92%,0.02%,0.04%,0.02%,0.26%,0.01%,0.17%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.32,120.32,120.98,1.75,1.82,1.87,4.08%,0.19,0.12%,3.16%,0.05%,2.07%,0.03%,1.05%,0.02%,1.02%,0.02%,0.15%,0.02%,0.34%,0.01%,0.09%,0.02%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.12%,0.01%,0.08%,0.03,0.17,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.42,241.42,242.08,0.00,0.00,0.00,3.85%,0.00,0.12%,3.02%,0.05%,1.98%,0.03%,0.83%,0.02%,0.96%,0.02%,0.07%,0.02%,0.25%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.638,168,180,59.95,60.00,60.06
