Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 19:40:00,10.000,Y,119.62,120.54,121.12,0.63,0.72,0.82,3.56%,0.57,0.11%,2.83%,0.05%,1.81%,0.03%,0.62%,0.02%,0.90%,0.02%,0.05%,0.01%,0.26%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,119.80,120.76,121.14,1.76,1.83,1.88,4.11%,0.19,0.12%,3.17%,0.05%,2.09%,0.03%,1.05%,0.02%,1.06%,0.02%,0.13%,0.02%,0.36%,0.01%,0.10%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.66,241.64,242.08,0.00,0.00,0.00,3.82%,0.00,0.11%,3.00%,0.05%,1.95%,0.03%,0.84%,0.02%,0.97%,0.02%,0.08%,0.02%,0.27%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.635,168,192,59.94,59.99,60.06
28-Jul-2018 19:50:00,10.000,Y,119.78,120.68,121.32,0.63,0.71,0.82,3.65%,0.55,0.09%,2.89%,0.04%,1.90%,0.03%,0.65%,0.02%,0.91%,0.02%,0.03%,0.01%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.46,120.68,121.28,1.76,1.83,1.88,4.17%,0.19,0.10%,3.23%,0.04%,2.12%,0.03%,1.07%,0.02%,1.05%,0.02%,0.15%,0.01%,0.34%,0.01%,0.09%,0.01%,0.17%,0.01%,0.08%,0.01%,0.12%,0.01%,0.13%,0.01%,0.10%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.70,241.70,242.32,0.00,0.00,0.00,3.90%,0.00,0.10%,3.06%,0.04%,2.01%,0.03%,0.86%,0.02%,0.97%,0.02%,0.08%,0.01%,0.25%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.635,168,192,59.95,59.98,60.03
28-Jul-2018 20:00:00,10.000,Y,119.84,120.80,121.22,0.62,0.70,0.81,3.68%,0.55,0.12%,2.91%,0.05%,1.92%,0.03%,0.69%,0.02%,0.88%,0.02%,0.04%,0.02%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.88,120.80,121.34,1.76,1.83,1.88,4.19%,0.19,0.12%,3.23%,0.04%,2.12%,0.03%,1.12%,0.02%,1.04%,0.02%,0.16%,0.02%,0.34%,0.01%,0.08%,0.02%,0.16%,0.01%,0.08%,0.01%,0.12%,0.01%,0.13%,0.01%,0.10%,0.03,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.94,241.94,242.58,0.00,0.00,0.00,3.92%,0.00,0.12%,3.07%,0.04%,2.02%,0.03%,0.90%,0.02%,0.95%,0.02%,0.09%,0.01%,0.24%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.634,168,192,59.95,60.00,60.05
28-Jul-2018 20:10:00,10.000,Y,119.72,120.74,121.38,0.62,0.70,0.82,3.70%,0.54,0.13%,2.95%,0.05%,1.90%,0.04%,0.70%,0.02%,0.90%,0.02%,0.04%,0.02%,0.25%,0.01%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,120.20,121.22,121.64,1.75,1.83,1.88,4.14%,0.19,0.13%,3.20%,0.05%,2.09%,0.04%,1.14%,0.02%,1.01%,0.02%,0.18%,0.02%,0.35%,0.02%,0.07%,0.01%,0.17%,0.01%,0.07%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.18,242.28,242.74,0.00,0.00,0.00,3.91%,0.00,0.13%,3.07%,0.05%,1.99%,0.04%,0.92%,0.02%,0.94%,0.02%,0.07%,0.02%,0.24%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.632,168,192,59.96,60.01,60.06
28-Jul-2018 20:20:00,10.000,Y,119.60,120.70,121.46,0.61,0.70,0.83,3.66%,0.54,0.13%,2.88%,0.05%,1.90%,0.04%,0.72%,0.03%,0.90%,0.02%,0.05%,0.02%,0.25%,0.01%,0.12%,0.02%,0.10%,0.01%,0.10%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,120.02,121.34,121.98,1.76,1.84,1.89,4.10%,0.19,0.13%,3.14%,0.05%,2.12%,0.04%,1.13%,0.03%,1.00%,0.02%,0.17%,0.02%,0.34%,0.02%,0.06%,0.02%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.03,0.18,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.12,242.38,243.00,0.00,0.00,0.00,3.86%,0.00,0.13%,3.01%,0.05%,2.01%,0.03%,0.92%,0.03%,0.94%,0.02%,0.08%,0.02%,0.24%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.632,168,192,59.95,60.00,60.05
28-Jul-2018 20:30:00,10.000,Y,119.82,120.84,121.32,0.60,0.70,0.82,3.76%,0.54,0.11%,2.92%,0.05%,2.03%,0.04%,0.71%,0.03%,0.90%,0.02%,0.05%,0.02%,0.24%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,120.00,121.02,121.64,1.76,1.83,1.88,4.16%,0.19,0.12%,3.14%,0.05%,2.23%,0.03%,1.13%,0.03%,0.99%,0.02%,0.18%,0.02%,0.34%,0.01%,0.06%,0.02%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.90,242.20,242.78,0.00,0.00,0.00,3.94%,0.00,0.12%,3.03%,0.05%,2.13%,0.03%,0.91%,0.03%,0.93%,0.02%,0.09%,0.01%,0.24%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.633,168,192,59.94,60.00,60.04
28-Jul-2018 20:40:00,10.000,Y,119.22,120.44,121.40,0.62,0.71,0.84,3.66%,0.55,0.10%,2.84%,0.04%,1.99%,0.03%,0.70%,0.02%,0.86%,0.02%,0.07%,0.01%,0.26%,0.01%,0.11%,0.01%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.48,120.94,121.60,1.75,1.83,1.88,4.27%,0.19,0.10%,3.20%,0.04%,2.31%,0.03%,1.17%,0.02%,1.00%,0.02%,0.20%,0.01%,0.37%,0.01%,0.07%,0.01%,0.18%,0.01%,0.08%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.03,0.18,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.42,241.70,242.46,0.00,0.00,0.00,3.95%,0.00,0.10%,3.02%,0.04%,2.15%,0.03%,0.93%,0.02%,0.92%,0.02%,0.11%,0.01%,0.28%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.632,168,192,59.88,59.98,60.04
28-Jul-2018 20:50:00,10.000,Y,119.78,120.84,121.38,0.61,0.70,0.81,3.72%,0.54,0.11%,2.87%,0.05%,2.03%,0.03%,0.75%,0.02%,0.88%,0.02%,0.07%,0.01%,0.27%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.66,120.82,121.84,1.75,1.83,1.88,4.26%,0.19,0.10%,3.19%,0.04%,2.30%,0.03%,1.19%,0.02%,0.99%,0.02%,0.20%,0.02%,0.36%,0.01%,0.07%,0.01%,0.19%,0.01%,0.08%,0.01%,0.12%,0.01%,0.13%,0.01%,0.12%,0.03,0.18,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.76,242.00,242.76,0.00,0.00,0.00,3.97%,0.00,0.10%,3.03%,0.04%,2.16%,0.03%,0.97%,0.02%,0.93%,0.02%,0.11%,0.01%,0.27%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.633,168,192,59.94,59.99,60.06
28-Jul-2018 21:00:00,10.000,Y,119.84,120.78,121.56,0.60,0.71,0.82,3.66%,0.55,0.13%,2.82%,0.05%,2.00%,0.04%,0.75%,0.03%,0.87%,0.02%,0.07%,0.02%,0.28%,0.02%,0.12%,0.02%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.86,121.30,121.84,1.75,1.83,1.89,4.27%,0.19,0.14%,3.16%,0.05%,2.34%,0.04%,1.22%,0.03%,1.02%,0.02%,0.18%,0.02%,0.37%,0.02%,0.09%,0.02%,0.17%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.12%,0.03,0.18,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.22,242.42,243.10,0.00,0.00,0.00,3.95%,0.00,0.13%,2.99%,0.05%,2.17%,0.03%,0.98%,0.03%,0.93%,0.02%,0.10%,0.02%,0.28%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.631,168,192,59.95,60.00,60.06
28-Jul-2018 21:10:00,10.000,Y,119.92,120.98,121.42,0.62,0.71,0.81,3.59%,0.55,0.13%,2.74%,0.06%,1.96%,0.03%,0.77%,0.03%,0.86%,0.02%,0.09%,0.02%,0.29%,0.02%,0.14%,0.01%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.30,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.06,121.06,121.82,1.76,1.83,1.88,4.16%,0.19,0.14%,3.09%,0.05%,2.25%,0.04%,1.20%,0.03%,1.00%,0.02%,0.20%,0.02%,0.35%,0.02%,0.07%,0.02%,0.18%,0.01%,0.08%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.02,0.17,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.24,242.36,243.12,0.00,0.00,0.00,3.86%,0.00,0.13%,2.91%,0.06%,2.11%,0.04%,0.98%,0.03%,0.92%,0.02%,0.13%,0.02%,0.28%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.632,168,192,59.95,60.01,60.05
28-Jul-2018 21:20:00,10.000,Y,119.76,121.04,121.54,0.64,0.71,0.81,3.60%,0.55,0.14%,2.76%,0.06%,1.96%,0.04%,0.78%,0.03%,0.83%,0.02%,0.09%,0.02%,0.29%,0.02%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.34,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,120.68,121.60,122.20,1.77,1.84,1.88,4.27%,0.19,0.13%,3.16%,0.05%,2.31%,0.04%,1.25%,0.03%,1.01%,0.02%,0.17%,0.02%,0.37%,0.02%,0.10%,0.02%,0.17%,0.01%,0.09%,0.01%,0.14%,0.01%,0.13%,0.01%,0.13%,0.03,0.18,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.86,242.98,243.50,0.00,0.00,0.00,3.92%,0.00,0.14%,2.96%,0.05%,2.13%,0.04%,1.02%,0.03%,0.91%,0.02%,0.12%,0.02%,0.29%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.629,168,192,59.96,60.01,60.05
28-Jul-2018 21:30:00,10.000,Y,120.10,121.04,122.26,0.62,0.71,0.82,3.58%,0.55,0.14%,2.74%,0.05%,1.95%,0.04%,0.79%,0.03%,0.86%,0.02%,0.09%,0.02%,0.29%,0.01%,0.15%,0.02%,0.12%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.72,121.04,122.00,1.75,1.83,1.89,4.12%,0.19,0.14%,3.08%,0.06%,2.19%,0.04%,1.21%,0.03%,0.98%,0.02%,0.17%,0.02%,0.33%,0.02%,0.08%,0.02%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.11%,0.01%,0.10%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.88,242.42,243.80,0.00,0.00,0.00,3.83%,0.00,0.14%,2.91%,0.05%,2.07%,0.04%,1.00%,0.03%,0.90%,0.02%,0.11%,0.02%,0.26%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.632,168,192,59.95,60.01,60.05
28-Jul-2018 21:40:00,10.000,Y,119.90,120.82,121.28,0.63,0.71,0.83,3.51%,0.55,0.12%,2.67%,0.05%,1.95%,0.03%,0.78%,0.02%,0.79%,0.02%,0.08%,0.02%,0.29%,0.01%,0.15%,0.01%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.30,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.96,120.98,121.44,1.76,1.83,1.87,4.07%,0.19,0.12%,3.02%,0.05%,2.22%,0.03%,1.21%,0.03%,0.94%,0.02%,0.16%,0.02%,0.33%,0.02%,0.08%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.02,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.14,242.14,242.54,0.00,0.00,0.00,3.78%,0.00,0.12%,2.84%,0.05%,2.09%,0.03%,0.99%,0.03%,0.85%,0.02%,0.11%,0.01%,0.27%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.632,168,192,59.96,60.00,60.03
28-Jul-2018 21:50:00,10.000,Y,118.94,120.10,120.90,0.61,0.71,0.84,3.46%,0.55,0.14%,2.65%,0.05%,1.89%,0.03%,0.80%,0.03%,0.76%,0.02%,0.06%,0.02%,0.28%,0.02%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.30,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.68,120.80,121.60,1.74,1.82,1.88,3.93%,0.18,0.14%,2.88%,0.05%,2.15%,0.03%,1.22%,0.03%,0.89%,0.02%,0.16%,0.02%,0.32%,0.02%,0.08%,0.02%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.02,0.17,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.84,241.24,242.54,0.00,0.00,0.00,3.67%,0.00,0.14%,2.76%,0.05%,2.02%,0.03%,1.01%,0.03%,0.81%,0.02%,0.10%,0.02%,0.25%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,180,59.95,60.01,60.06
28-Jul-2018 22:00:00,10.000,Y,119.34,120.28,120.72,0.62,0.71,0.84,3.40%,0.55,0.12%,2.58%,0.05%,1.88%,0.03%,0.78%,0.03%,0.77%,0.02%,0.03%,0.01%,0.26%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.64,120.60,121.14,1.75,1.82,1.87,3.83%,0.18,0.13%,2.76%,0.05%,2.16%,0.03%,1.19%,0.03%,0.86%,0.02%,0.16%,0.02%,0.33%,0.01%,0.09%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.03,0.16,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.00,241.24,241.88,0.00,0.00,0.00,3.59%,0.00,0.12%,2.67%,0.05%,2.02%,0.03%,0.98%,0.02%,0.80%,0.02%,0.09%,0.01%,0.24%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,60.00,60.04
28-Jul-2018 22:10:00,10.000,Y,119.50,120.48,121.10,0.62,0.69,0.79,3.37%,0.53,0.11%,2.52%,0.04%,1.92%,0.02%,0.81%,0.02%,0.76%,0.02%,0.03%,0.01%,0.25%,0.01%,0.13%,0.01%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.16,121.12,121.52,1.75,1.83,1.88,3.83%,0.18,0.11%,2.74%,0.04%,2.18%,0.03%,1.19%,0.02%,0.86%,0.02%,0.15%,0.01%,0.33%,0.01%,0.11%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.03,0.16,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.80,241.94,242.42,0.00,0.00,0.00,3.58%,0.00,0.11%,2.63%,0.04%,2.05%,0.02%,1.00%,0.02%,0.80%,0.02%,0.08%,0.01%,0.24%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.94,59.99,60.03
28-Jul-2018 22:20:00,10.000,Y,119.34,120.40,120.94,0.61,0.70,0.82,3.27%,0.54,0.09%,2.44%,0.04%,1.87%,0.02%,0.77%,0.02%,0.74%,0.01%,0.04%,0.01%,0.23%,0.01%,0.13%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.28,121.18,121.74,1.75,1.83,1.88,3.69%,0.18,0.09%,2.62%,0.04%,2.12%,0.03%,1.15%,0.02%,0.85%,0.01%,0.14%,0.01%,0.31%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.03,0.16,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.90,241.92,242.44,0.00,0.00,0.00,3.46%,0.00,0.09%,2.53%,0.04%,2.00%,0.03%,0.96%,0.02%,0.78%,0.01%,0.08%,0.01%,0.23%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,180,59.94,59.98,60.02
28-Jul-2018 22:30:00,10.000,Y,119.42,120.46,121.04,0.60,0.69,0.81,3.20%,0.54,0.10%,2.33%,0.04%,1.86%,0.03%,0.82%,0.02%,0.72%,0.02%,0.03%,0.01%,0.23%,0.01%,0.14%,0.01%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.26,120.44,121.22,1.74,1.82,1.87,3.64%,0.17,0.11%,2.56%,0.04%,2.13%,0.03%,1.16%,0.02%,0.80%,0.02%,0.15%,0.01%,0.30%,0.01%,0.10%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.03,0.16,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.14,241.24,242.06,0.00,0.00,0.00,3.41%,0.00,0.10%,2.45%,0.04%,2.00%,0.03%,0.99%,0.02%,0.75%,0.02%,0.08%,0.01%,0.22%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.94,59.99,60.03
28-Jul-2018 22:40:00,10.000,Y,119.22,120.24,121.06,0.61,0.70,0.80,3.12%,0.54,0.11%,2.27%,0.05%,1.82%,0.03%,0.81%,0.02%,0.71%,0.02%,0.04%,0.01%,0.23%,0.01%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.40,120.44,120.92,1.74,1.82,1.87,3.60%,0.17,0.11%,2.49%,0.05%,2.17%,0.03%,1.12%,0.02%,0.76%,0.02%,0.14%,0.02%,0.27%,0.02%,0.08%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.03,0.16,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.74,241.02,241.68,0.00,0.00,0.00,3.35%,0.00,0.11%,2.38%,0.05%,1.99%,0.03%,0.96%,0.02%,0.73%,0.02%,0.07%,0.01%,0.21%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.93,59.99,60.05
28-Jul-2018 22:50:00,10.000,Y,119.62,120.60,121.04,0.60,0.69,0.80,3.09%,0.54,0.12%,2.22%,0.05%,1.80%,0.03%,0.85%,0.02%,0.70%,0.02%,0.05%,0.02%,0.21%,0.01%,0.13%,0.01%,0.14%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.62,120.62,121.10,1.74,1.82,1.87,3.58%,0.17,0.12%,2.48%,0.05%,2.15%,0.03%,1.15%,0.03%,0.75%,0.02%,0.14%,0.02%,0.27%,0.01%,0.10%,0.02%,0.13%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.03,0.15,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.50,241.56,242.12,0.00,0.00,0.00,3.32%,0.00,0.12%,2.35%,0.05%,1.98%,0.03%,1.00%,0.02%,0.72%,0.02%,0.07%,0.01%,0.20%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.96,60.00,60.05
28-Jul-2018 23:00:00,10.000,Y,119.78,120.74,121.10,0.61,0.69,0.80,3.01%,0.53,0.10%,2.16%,0.04%,1.77%,0.03%,0.82%,0.02%,0.70%,0.02%,0.04%,0.01%,0.21%,0.01%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.08,120.88,121.30,1.75,1.82,1.87,3.51%,0.17,0.11%,2.39%,0.04%,2.15%,0.03%,1.13%,0.02%,0.76%,0.02%,0.13%,0.01%,0.28%,0.01%,0.11%,0.02%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.02,0.15,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.98,241.96,242.38,0.00,0.00,0.00,3.25%,0.00,0.11%,2.27%,0.04%,1.96%,0.03%,0.97%,0.02%,0.73%,0.02%,0.07%,0.01%,0.21%,0.01%,0.12%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.93,59.99,60.04
28-Jul-2018 23:10:00,10.000,Y,119.78,120.78,121.42,0.61,0.69,0.83,2.96%,0.53,0.09%,2.14%,0.04%,1.72%,0.02%,0.79%,0.02%,0.72%,0.01%,0.05%,0.01%,0.20%,0.01%,0.15%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,120.18,121.08,121.46,1.74,1.82,1.88,3.33%,0.16,0.09%,2.24%,0.04%,2.04%,0.03%,1.10%,0.02%,0.75%,0.01%,0.12%,0.01%,0.28%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.03,0.15,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.14,242.20,242.78,0.00,0.00,0.00,3.13%,0.00,0.09%,2.19%,0.04%,1.88%,0.02%,0.94%,0.02%,0.72%,0.01%,0.05%,0.01%,0.20%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,59.98,60.02
28-Jul-2018 23:20:00,10.000,Y,119.80,120.90,121.38,0.62,0.70,0.80,2.79%,0.55,0.11%,2.00%,0.05%,1.62%,0.03%,0.77%,0.02%,0.67%,0.02%,0.04%,0.01%,0.22%,0.01%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,120.26,121.14,121.56,1.75,1.82,1.87,3.30%,0.16,0.11%,2.19%,0.05%,2.04%,0.03%,1.10%,0.02%,0.73%,0.02%,0.13%,0.01%,0.28%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.02,0.15,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.26,242.38,242.88,0.00,0.00,0.00,3.03%,0.00,0.11%,2.09%,0.04%,1.83%,0.03%,0.93%,0.02%,0.69%,0.02%,0.07%,0.01%,0.20%,0.01%,0.12%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.95,59.99,60.06
28-Jul-2018 23:30:00,10.000,Y,119.76,120.84,121.20,0.63,0.71,0.81,2.71%,0.55,0.10%,1.95%,0.04%,1.54%,0.03%,0.78%,0.02%,0.66%,0.02%,0.04%,0.01%,0.20%,0.01%,0.17%,0.01%,0.10%,0.01%,0.13%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.00,0.35,0.00,0.30,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.32,121.26,121.76,1.76,1.82,1.88,3.29%,0.16,0.10%,2.17%,0.04%,2.03%,0.03%,1.14%,0.02%,0.72%,0.02%,0.12%,0.01%,0.28%,0.01%,0.12%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.03,0.14,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.40,242.44,242.92,0.00,0.00,0.00,2.98%,0.00,0.10%,2.06%,0.04%,1.78%,0.03%,0.96%,0.02%,0.68%,0.02%,0.07%,0.01%,0.20%,0.01%,0.12%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,180,59.93,59.98,60.06
28-Jul-2018 23:40:00,10.000,Y,120.26,121.34,121.78,0.63,0.70,0.80,2.73%,0.55,0.13%,1.97%,0.05%,1.54%,0.03%,0.80%,0.02%,0.65%,0.02%,0.03%,0.01%,0.17%,0.01%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,120.46,121.30,121.66,1.46,1.77,1.88,3.18%,0.14,0.12%,2.08%,0.05%,1.96%,0.03%,1.13%,0.02%,0.69%,0.02%,0.10%,0.02%,0.26%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.02,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.82,242.98,243.52,0.00,0.00,0.00,2.93%,0.00,0.13%,2.03%,0.05%,1.75%,0.03%,0.96%,0.02%,0.66%,0.02%,0.05%,0.01%,0.17%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.712,180,144,59.96,60.00,60.06
28-Jul-2018 23:50:00,10.000,Y,120.02,121.26,121.88,0.63,0.70,0.80,2.61%,0.55,0.10%,1.86%,0.04%,1.49%,0.03%,0.79%,0.02%,0.62%,0.02%,0.04%,0.01%,0.19%,0.01%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.84,121.18,121.78,1.43,1.50,1.56,3.14%,0.05,0.10%,2.03%,0.04%,1.98%,0.03%,1.09%,0.02%,0.67%,0.02%,0.08%,0.01%,0.27%,0.01%,0.14%,0.01%,0.10%,0.01%,0.15%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.90,242.78,243.40,0.00,0.00,0.00,2.86%,0.00,0.10%,1.94%,0.04%,1.73%,0.03%,0.94%,0.02%,0.64%,0.02%,0.05%,0.01%,0.19%,0.01%,0.12%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,-0.944,240,0,59.95,59.98,60.01
29-Jul-2018 00:00:00,10.000,Y,119.88,120.72,121.22,0.61,0.70,0.81,2.68%,0.54,0.09%,1.84%,0.04%,1.63%,0.02%,0.87%,0.02%,0.51%,0.02%,0.08%,0.01%,0.16%,0.01%,0.11%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.70,120.72,121.48,0.04,0.68,10.77,2.97%,0.04,0.10%,1.95%,0.04%,1.83%,0.03%,1.05%,0.02%,0.64%,0.02%,0.06%,0.01%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.72,241.78,242.50,0.00,0.00,0.00,2.81%,0.00,0.09%,1.89%,0.04%,1.73%,0.03%,0.96%,0.02%,0.57%,0.01%,0.06%,0.01%,0.17%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,0.769,120,36,59.93,59.98,60.03
29-Jul-2018 00:10:00,10.000,Y,119.66,120.94,121.40,0.62,0.69,0.80,2.56%,0.54,0.13%,1.68%,0.06%,1.64%,0.03%,0.86%,0.03%,0.47%,0.02%,0.10%,0.02%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.50,120.50,120.86,1.89,2.03,2.19,2.96%,0.18,0.13%,1.93%,0.05%,1.84%,0.03%,1.06%,0.03%,0.64%,0.02%,0.05%,0.02%,0.21%,0.01%,0.13%,0.02%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.04,0.16,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.54,241.78,242.32,0.00,0.00,0.00,2.75%,0.00,0.13%,1.80%,0.05%,1.74%,0.03%,0.96%,0.02%,0.55%,0.02%,0.07%,0.01%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.718,216,180,59.96,60.01,60.05
29-Jul-2018 00:20:00,10.000,Y,119.46,121.24,122.06,0.60,0.70,0.82,2.55%,0.54,0.10%,1.66%,0.04%,1.64%,0.03%,0.85%,0.02%,0.47%,0.02%,0.09%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.62,120.86,121.68,1.84,1.93,2.00,3.00%,0.17,0.10%,1.96%,0.04%,1.87%,0.03%,1.06%,0.02%,0.64%,0.02%,0.03%,0.01%,0.22%,0.01%,0.15%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.03,0.16,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.96,242.46,243.90,0.00,0.00,0.00,2.77%,0.00,0.10%,1.81%,0.04%,1.76%,0.02%,0.96%,0.02%,0.55%,0.02%,0.06%,0.01%,0.18%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.688,192,180,59.94,59.99,60.04
29-Jul-2018 00:30:00,10.000,Y,119.32,120.26,120.70,0.62,0.70,0.81,2.44%,0.54,0.11%,1.62%,0.04%,1.52%,0.03%,0.85%,0.02%,0.46%,0.02%,0.06%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.78,120.72,121.20,1.81,1.89,1.95,2.85%,0.16,0.11%,1.83%,0.04%,1.74%,0.03%,1.10%,0.02%,0.64%,0.02%,0.04%,0.02%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.02,241.32,241.86,0.00,0.00,0.00,2.64%,0.00,0.11%,1.72%,0.04%,1.63%,0.03%,0.98%,0.02%,0.54%,0.02%,0.05%,0.01%,0.17%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.675,192,180,59.94,59.99,60.05
29-Jul-2018 00:40:00,10.000,Y,119.60,120.70,121.20,0.59,0.70,0.83,2.46%,0.54,0.13%,1.59%,0.05%,1.56%,0.03%,0.88%,0.02%,0.44%,0.02%,0.08%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.72,120.54,120.90,1.79,1.87,1.92,2.78%,0.15,0.13%,1.78%,0.05%,1.69%,0.03%,1.08%,0.02%,0.63%,0.02%,0.03%,0.02%,0.21%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.48,241.58,241.92,0.00,0.00,0.00,2.61%,0.00,0.13%,1.69%,0.05%,1.63%,0.03%,0.98%,0.02%,0.53%,0.02%,0.05%,0.01%,0.17%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.667,180,180,59.94,60.00,60.10
29-Jul-2018 00:50:00,10.000,Y,119.46,120.36,121.14,0.60,0.70,0.83,2.41%,0.54,0.09%,1.54%,0.04%,1.54%,0.02%,0.88%,0.02%,0.45%,0.01%,0.08%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.62,120.90,121.32,1.78,1.86,1.92,2.82%,0.15,0.09%,1.77%,0.04%,1.77%,0.02%,1.09%,0.02%,0.60%,0.02%,0.06%,0.01%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.52,241.60,242.20,0.00,0.00,0.00,2.61%,0.00,0.09%,1.65%,0.04%,1.66%,0.02%,0.99%,0.02%,0.52%,0.01%,0.06%,0.01%,0.17%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.660,180,180,59.91,59.98,60.05
29-Jul-2018 01:00:00,10.000,Y,119.00,120.40,121.00,0.59,0.68,0.82,2.47%,0.52,0.13%,1.54%,0.05%,1.57%,0.03%,0.97%,0.02%,0.47%,0.02%,0.07%,0.02%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.35,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.68,120.76,121.38,1.78,1.85,1.90,2.82%,0.15,0.13%,1.74%,0.05%,1.79%,0.03%,1.10%,0.03%,0.59%,0.02%,0.05%,0.02%,0.21%,0.01%,0.12%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.02,0.14,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.06,241.50,242.00,0.00,0.00,0.00,2.63%,0.00,0.13%,1.64%,0.05%,1.68%,0.03%,1.03%,0.02%,0.53%,0.02%,0.05%,0.01%,0.16%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.657,180,180,59.93,60.00,60.07
29-Jul-2018 01:10:00,10.000,Y,119.24,120.66,121.36,0.60,0.68,0.82,2.48%,0.52,0.11%,1.53%,0.04%,1.59%,0.03%,0.99%,0.02%,0.47%,0.02%,0.07%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,119.80,120.80,121.34,1.77,1.84,1.90,2.80%,0.15,0.12%,1.66%,0.04%,1.82%,0.03%,1.13%,0.02%,0.57%,0.02%,0.06%,0.01%,0.22%,0.01%,0.10%,0.01%,0.10%,0.01%,0.15%,0.01%,0.03%,0.01%,0.10%,0.01%,0.06%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.78,241.80,242.20,0.00,0.00,0.00,2.63%,0.00,0.11%,1.59%,0.04%,1.71%,0.03%,1.06%,0.02%,0.52%,0.02%,0.05%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.654,180,180,59.96,59.99,60.03
29-Jul-2018 01:20:00,10.000,Y,119.40,120.30,120.66,0.60,0.69,0.81,2.41%,0.53,0.12%,1.50%,0.05%,1.55%,0.03%,0.94%,0.02%,0.44%,0.02%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.26,121.04,121.38,1.77,1.84,1.89,2.72%,0.14,0.12%,1.59%,0.05%,1.78%,0.03%,1.11%,0.02%,0.58%,0.02%,0.04%,0.02%,0.22%,0.01%,0.09%,0.01%,0.09%,0.01%,0.14%,0.01%,0.02%,0.01%,0.09%,0.01%,0.07%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.64,241.68,242.14,0.00,0.00,0.00,2.56%,0.00,0.12%,1.54%,0.05%,1.66%,0.03%,1.02%,0.02%,0.51%,0.02%,0.04%,0.01%,0.16%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,180,180,59.97,60.00,60.05
29-Jul-2018 01:30:00,10.000,Y,119.52,120.54,121.16,0.60,0.70,0.83,2.36%,0.54,0.10%,1.46%,0.04%,1.51%,0.02%,0.94%,0.02%,0.44%,0.02%,0.07%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.00,121.02,121.40,1.76,1.84,1.89,2.73%,0.14,0.10%,1.58%,0.04%,1.79%,0.02%,1.14%,0.02%,0.58%,0.02%,0.05%,0.01%,0.23%,0.01%,0.11%,0.01%,0.09%,0.01%,0.15%,0.01%,0.02%,0.01%,0.10%,0.01%,0.06%,0.03,0.13,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.68,241.92,242.36,0.00,0.00,0.00,2.53%,0.00,0.10%,1.52%,0.04%,1.65%,0.02%,1.04%,0.02%,0.50%,0.02%,0.05%,0.01%,0.18%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.648,168,180,59.93,59.98,60.05
29-Jul-2018 01:40:00,10.000,Y,119.52,120.44,121.14,0.60,0.70,0.83,2.39%,0.54,0.09%,1.46%,0.04%,1.54%,0.02%,0.97%,0.02%,0.42%,0.01%,0.08%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.90,120.98,121.52,1.76,1.83,1.88,2.74%,0.14,0.09%,1.60%,0.04%,1.79%,0.02%,1.14%,0.02%,0.56%,0.02%,0.04%,0.01%,0.21%,0.01%,0.12%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.02,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.66,241.76,242.16,0.00,0.00,0.00,2.56%,0.00,0.09%,1.53%,0.04%,1.66%,0.02%,1.05%,0.02%,0.48%,0.01%,0.06%,0.01%,0.17%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.646,168,180,59.95,59.98,60.03
29-Jul-2018 01:50:00,10.000,Y,119.44,120.56,121.18,0.60,0.69,0.85,2.43%,0.53,0.10%,1.52%,0.04%,1.55%,0.03%,0.96%,0.02%,0.43%,0.02%,0.08%,0.01%,0.14%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.24,121.04,121.38,1.76,1.83,1.88,2.63%,0.14,0.10%,1.53%,0.04%,1.73%,0.03%,1.10%,0.02%,0.53%,0.02%,0.04%,0.01%,0.20%,0.01%,0.10%,0.01%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.03,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.86,241.96,242.52,0.00,0.00,0.00,2.52%,0.00,0.10%,1.52%,0.04%,1.64%,0.03%,1.03%,0.02%,0.48%,0.02%,0.05%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.94,59.99,60.04
29-Jul-2018 02:00:00,10.000,Y,119.62,120.56,121.42,0.59,0.70,0.86,2.34%,0.54,0.13%,1.51%,0.05%,1.40%,0.03%,0.96%,0.02%,0.42%,0.02%,0.08%,0.02%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.96,120.84,121.66,1.75,1.82,1.87,2.62%,0.14,0.13%,1.56%,0.05%,1.64%,0.03%,1.13%,0.02%,0.55%,0.02%,0.03%,0.01%,0.22%,0.01%,0.14%,0.01%,0.08%,0.01%,0.16%,0.01%,0.04%,0.01%,0.10%,0.01%,0.07%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.42,241.74,243.26,0.00,0.00,0.00,2.46%,0.00,0.13%,1.54%,0.05%,1.52%,0.03%,1.04%,0.02%,0.48%,0.02%,0.04%,0.02%,0.16%,0.01%,0.10%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.96,60.00,60.05
29-Jul-2018 02:10:00,10.000,Y,119.50,120.36,120.72,0.61,0.70,0.84,2.27%,0.55,0.12%,1.44%,0.05%,1.39%,0.03%,0.94%,0.02%,0.41%,0.02%,0.07%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.08%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.50,120.52,121.14,1.75,1.82,1.86,2.61%,0.14,0.12%,1.56%,0.05%,1.65%,0.03%,1.11%,0.03%,0.54%,0.02%,0.03%,0.01%,0.21%,0.02%,0.13%,0.01%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.10%,0.01%,0.06%,0.02,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.08,241.22,241.76,0.00,0.00,0.00,2.43%,0.00,0.12%,1.50%,0.05%,1.52%,0.03%,1.02%,0.02%,0.47%,0.02%,0.04%,0.01%,0.16%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.95,60.00,60.05
29-Jul-2018 02:20:00,10.000,Y,118.82,119.86,120.70,0.59,0.70,0.86,2.19%,0.55,0.08%,1.34%,0.04%,1.38%,0.02%,0.92%,0.02%,0.40%,0.01%,0.06%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.62,120.54,120.98,1.74,1.82,1.87,2.66%,0.14,0.09%,1.58%,0.04%,1.70%,0.02%,1.11%,0.02%,0.53%,0.02%,0.03%,0.01%,0.22%,0.01%,0.14%,0.01%,0.08%,0.01%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.03,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.44,240.74,241.54,0.00,0.00,0.00,2.42%,0.00,0.08%,1.46%,0.04%,1.54%,0.02%,1.01%,0.02%,0.47%,0.01%,0.04%,0.01%,0.17%,0.01%,0.10%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.93,59.97,60.02
29-Jul-2018 02:30:00,10.000,Y,118.74,119.72,120.34,0.59,0.69,0.84,2.30%,0.53,0.10%,1.43%,0.05%,1.46%,0.03%,0.92%,0.02%,0.41%,0.02%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.38,120.44,121.04,1.73,1.81,1.87,2.57%,0.14,0.11%,1.54%,0.05%,1.65%,0.03%,1.07%,0.02%,0.53%,0.02%,0.03%,0.01%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.03,0.13,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.46,240.52,241.02,0.00,0.00,0.00,2.43%,0.00,0.11%,1.48%,0.05%,1.55%,0.03%,0.99%,0.02%,0.47%,0.02%,0.05%,0.01%,0.15%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.93,59.99,60.05
29-Jul-2018 02:40:00,10.000,Y,119.02,119.94,120.30,0.60,0.69,0.84,2.27%,0.54,0.14%,1.39%,0.06%,1.43%,0.04%,0.95%,0.03%,0.42%,0.02%,0.07%,0.02%,0.12%,0.02%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.58,120.34,120.64,1.73,1.81,1.87,2.53%,0.14,0.14%,1.50%,0.05%,1.61%,0.04%,1.08%,0.03%,0.53%,0.02%,0.04%,0.02%,0.19%,0.02%,0.12%,0.02%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.64,240.62,241.04,0.00,0.00,0.00,2.39%,0.00,0.14%,1.44%,0.05%,1.52%,0.04%,1.01%,0.03%,0.47%,0.02%,0.05%,0.02%,0.14%,0.02%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.96,60.01,60.05
29-Jul-2018 02:50:00,10.000,Y,119.24,120.20,120.82,0.59,0.69,0.83,2.33%,0.53,0.09%,1.45%,0.04%,1.47%,0.03%,0.95%,0.02%,0.42%,0.01%,0.08%,0.01%,0.12%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.38,120.32,120.60,1.74,1.81,1.87,2.52%,0.14,0.09%,1.47%,0.04%,1.63%,0.03%,1.08%,0.02%,0.52%,0.02%,0.03%,0.01%,0.20%,0.01%,0.12%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.64,240.86,241.38,0.00,0.00,0.00,2.41%,0.00,0.09%,1.46%,0.04%,1.55%,0.03%,1.01%,0.02%,0.47%,0.01%,0.05%,0.01%,0.15%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.93,59.98,60.03
29-Jul-2018 03:00:00,10.000,Y,119.04,120.00,120.70,0.60,0.70,0.85,2.20%,0.54,0.06%,1.37%,0.03%,1.37%,0.02%,0.93%,0.01%,0.42%,0.01%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,119.46,120.26,120.78,1.73,1.81,1.87,2.45%,0.13,0.06%,1.42%,0.03%,1.57%,0.02%,1.07%,0.01%,0.53%,0.01%,0.02%,0.01%,0.20%,0.01%,0.11%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.56,240.60,241.26,0.00,0.00,0.00,2.32%,0.00,0.06%,1.40%,0.03%,1.47%,0.02%,1.00%,0.01%,0.47%,0.01%,0.03%,0.01%,0.15%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.90,59.96,60.00
29-Jul-2018 03:10:00,10.000,Y,118.94,119.86,120.18,0.59,0.70,0.83,2.14%,0.55,0.08%,1.33%,0.03%,1.31%,0.02%,0.93%,0.01%,0.43%,0.01%,0.06%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,119.72,120.36,120.66,1.73,1.81,1.87,2.41%,0.13,0.08%,1.40%,0.03%,1.52%,0.02%,1.08%,0.01%,0.54%,0.01%,0.02%,0.01%,0.19%,0.01%,0.11%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.48,240.58,240.98,0.00,0.00,0.00,2.27%,0.00,0.08%,1.36%,0.03%,1.41%,0.02%,1.00%,0.01%,0.48%,0.01%,0.03%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.93,59.97,60.04
29-Jul-2018 03:20:00,10.000,Y,118.76,120.36,120.66,0.58,0.69,0.84,2.21%,0.53,0.11%,1.37%,0.05%,1.35%,0.02%,0.95%,0.02%,0.46%,0.02%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,118.66,120.32,120.76,1.73,1.81,1.86,2.38%,0.13,0.11%,1.38%,0.05%,1.50%,0.03%,1.06%,0.02%,0.55%,0.02%,0.02%,0.01%,0.17%,0.01%,0.11%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.02,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.78,241.04,241.40,0.00,0.00,0.00,2.28%,0.00,0.11%,1.38%,0.05%,1.42%,0.03%,1.00%,0.02%,0.50%,0.02%,0.04%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.94,59.99,60.03
29-Jul-2018 03:30:00,10.000,Y,119.20,120.16,120.40,0.58,0.70,0.83,2.17%,0.54,0.13%,1.33%,0.05%,1.37%,0.03%,0.91%,0.02%,0.44%,0.02%,0.05%,0.02%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,119.84,120.58,121.10,1.74,1.81,1.86,2.41%,0.13,0.13%,1.41%,0.05%,1.51%,0.03%,1.08%,0.02%,0.55%,0.02%,0.02%,0.02%,0.17%,0.01%,0.09%,0.02%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.06,241.08,241.44,0.00,0.00,0.00,2.29%,0.00,0.13%,1.37%,0.05%,1.43%,0.03%,0.99%,0.02%,0.49%,0.02%,0.03%,0.01%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.96,60.00,60.04
