Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 03:40:00,10.000,Y,119.02,120.00,120.30,0.59,0.71,0.86,2.10%,0.55,0.17%,1.29%,0.06%,1.31%,0.04%,0.87%,0.03%,0.44%,0.02%,0.06%,0.02%,0.14%,0.02%,0.06%,0.02%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,119.86,120.68,120.94,1.73,1.81,1.87,2.40%,0.13,0.17%,1.40%,0.06%,1.50%,0.04%,1.07%,0.03%,0.56%,0.03%,0.03%,0.02%,0.16%,0.02%,0.09%,0.02%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.94,241.00,241.46,0.00,0.00,0.00,2.24%,0.00,0.17%,1.34%,0.06%,1.40%,0.04%,0.96%,0.03%,0.50%,0.02%,0.03%,0.02%,0.14%,0.02%,0.07%,0.02%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.97,60.03,60.06
29-Jul-2018 03:50:00,10.000,Y,119.10,120.08,120.50,0.58,0.70,0.85,2.10%,0.54,0.11%,1.28%,0.05%,1.33%,0.03%,0.85%,0.02%,0.43%,0.02%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,119.84,120.58,121.00,1.74,1.81,1.87,2.41%,0.13,0.12%,1.40%,0.05%,1.53%,0.03%,1.06%,0.02%,0.56%,0.02%,0.03%,0.02%,0.17%,0.01%,0.10%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.96,241.00,241.40,0.00,0.00,0.00,2.25%,0.00,0.12%,1.34%,0.05%,1.43%,0.03%,0.95%,0.02%,0.49%,0.02%,0.03%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.96,60.00,60.04
29-Jul-2018 04:00:00,10.000,Y,119.18,119.98,120.54,0.58,0.71,0.86,2.11%,0.55,0.08%,1.29%,0.03%,1.33%,0.02%,0.87%,0.02%,0.43%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.82,120.58,120.80,1.73,1.81,1.87,2.42%,0.13,0.08%,1.40%,0.04%,1.53%,0.02%,1.07%,0.02%,0.56%,0.01%,0.03%,0.01%,0.17%,0.01%,0.10%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.94,240.90,241.40,0.00,0.00,0.00,2.26%,0.00,0.08%,1.35%,0.04%,1.43%,0.02%,0.97%,0.01%,0.49%,0.01%,0.02%,0.01%,0.14%,0.01%,0.08%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.90,59.97,60.04
29-Jul-2018 04:10:00,10.000,Y,119.34,120.24,120.62,0.58,0.71,0.83,2.11%,0.55,0.10%,1.31%,0.04%,1.29%,0.03%,0.88%,0.02%,0.45%,0.02%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.70,120.44,120.96,1.73,1.81,1.86,2.38%,0.13,0.10%,1.39%,0.04%,1.47%,0.03%,1.07%,0.02%,0.57%,0.02%,0.03%,0.01%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.00,241.02,241.52,0.00,0.00,0.00,2.23%,0.00,0.10%,1.35%,0.04%,1.38%,0.03%,0.97%,0.02%,0.51%,0.02%,0.03%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.92,59.98,60.04
29-Jul-2018 04:20:00,10.000,Y,119.20,120.02,120.38,0.58,0.71,0.85,2.12%,0.55,0.09%,1.30%,0.04%,1.32%,0.03%,0.87%,0.02%,0.45%,0.01%,0.04%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.00,0.36,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,119.82,120.50,120.94,1.73,1.81,1.86,2.37%,0.13,0.09%,1.39%,0.04%,1.48%,0.03%,1.05%,0.02%,0.56%,0.02%,0.03%,0.01%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.88,240.86,241.30,0.00,0.00,0.00,2.24%,0.00,0.09%,1.35%,0.04%,1.40%,0.03%,0.96%,0.02%,0.50%,0.01%,0.02%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,59.98,60.02
29-Jul-2018 04:30:00,10.000,Y,119.68,120.40,120.66,0.58,0.71,0.86,2.13%,0.55,0.11%,1.32%,0.04%,1.32%,0.03%,0.86%,0.02%,0.45%,0.02%,0.04%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.56,120.32,120.60,1.74,1.80,1.85,2.32%,0.13,0.12%,1.37%,0.05%,1.46%,0.03%,1.00%,0.02%,0.55%,0.02%,0.04%,0.01%,0.14%,0.01%,0.09%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.08,241.06,241.38,0.00,0.00,0.00,2.22%,0.00,0.12%,1.35%,0.04%,1.39%,0.03%,0.93%,0.02%,0.50%,0.02%,0.03%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.96,59.99,60.03
29-Jul-2018 04:40:00,10.000,Y,119.12,120.10,120.54,0.56,0.69,0.83,2.13%,0.53,0.10%,1.32%,0.04%,1.35%,0.03%,0.85%,0.02%,0.46%,0.02%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,119.56,120.36,120.78,1.72,1.81,1.86,2.34%,0.13,0.10%,1.39%,0.04%,1.47%,0.03%,0.99%,0.02%,0.56%,0.02%,0.04%,0.01%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.78,240.80,241.14,0.00,0.00,0.00,2.23%,0.00,0.10%,1.35%,0.04%,1.41%,0.03%,0.92%,0.02%,0.51%,0.02%,0.04%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,59.99,60.03
29-Jul-2018 04:50:00,10.000,Y,119.00,119.80,120.12,0.58,0.70,0.88,2.09%,0.54,0.09%,1.29%,0.04%,1.32%,0.03%,0.82%,0.02%,0.45%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,119.88,120.56,120.80,1.74,1.81,1.86,2.36%,0.13,0.09%,1.41%,0.04%,1.48%,0.03%,0.98%,0.02%,0.57%,0.02%,0.04%,0.01%,0.15%,0.01%,0.09%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.74,240.70,241.10,0.00,0.00,0.00,2.22%,0.00,0.09%,1.35%,0.04%,1.40%,0.03%,0.90%,0.01%,0.51%,0.01%,0.04%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,59.98,60.05
29-Jul-2018 05:00:00,10.000,Y,119.28,120.28,120.54,0.57,0.69,0.83,2.14%,0.53,0.08%,1.30%,0.03%,1.36%,0.02%,0.87%,0.01%,0.47%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.74,120.38,120.66,1.73,1.81,1.85,2.35%,0.13,0.08%,1.37%,0.04%,1.49%,0.02%,1.01%,0.01%,0.57%,0.01%,0.03%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.92,241.02,241.34,0.00,0.00,0.00,2.24%,0.00,0.08%,1.34%,0.03%,1.43%,0.02%,0.94%,0.01%,0.52%,0.01%,0.04%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.92,59.97,60.05
29-Jul-2018 05:10:00,10.000,Y,119.08,119.96,120.40,0.56,0.69,0.84,2.12%,0.53,0.09%,1.29%,0.04%,1.35%,0.02%,0.86%,0.01%,0.47%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,119.74,120.46,120.90,1.73,1.81,1.86,2.33%,0.13,0.09%,1.37%,0.04%,1.46%,0.02%,1.00%,0.02%,0.56%,0.01%,0.02%,0.01%,0.15%,0.01%,0.08%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.34,240.76,241.24,0.00,0.00,0.00,2.22%,0.00,0.09%,1.33%,0.04%,1.40%,0.02%,0.93%,0.02%,0.51%,0.01%,0.03%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,59.98,60.03
29-Jul-2018 05:20:00,10.000,Y,118.92,119.98,120.26,0.57,0.68,0.82,2.08%,0.52,0.12%,1.23%,0.04%,1.30%,0.03%,0.88%,0.02%,0.56%,0.02%,0.04%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.07%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,119.86,120.58,121.06,1.72,1.81,1.86,2.31%,0.13,0.12%,1.31%,0.04%,1.42%,0.03%,1.03%,0.02%,0.66%,0.02%,0.04%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,240.90,241.24,0.00,0.00,0.00,2.19%,0.00,0.12%,1.27%,0.04%,1.35%,0.03%,0.96%,0.02%,0.61%,0.02%,0.02%,0.01%,0.15%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,60.00,60.04
29-Jul-2018 05:30:00,10.000,Y,118.74,120.04,120.52,0.57,0.66,0.80,2.02%,0.49,0.09%,1.09%,0.04%,1.32%,0.02%,0.84%,0.02%,0.63%,0.02%,0.03%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.34,0.00,0.26,0.00,0.17,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,119.28,120.78,121.20,1.73,1.81,1.86,2.30%,0.12,0.09%,1.19%,0.04%,1.47%,0.02%,0.99%,0.02%,0.75%,0.02%,0.10%,0.01%,0.23%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.02%,0.01%,0.11%,0.01%,0.11%,0.02,0.11,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.38,241.16,241.66,0.00,0.00,0.00,2.16%,0.00,0.09%,1.14%,0.04%,1.39%,0.02%,0.92%,0.02%,0.69%,0.02%,0.04%,0.01%,0.16%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.95,59.98,60.04
29-Jul-2018 05:40:00,10.000,Y,119.32,120.32,120.78,0.56,0.66,0.82,1.98%,0.49,0.12%,1.06%,0.05%,1.30%,0.03%,0.81%,0.02%,0.61%,0.02%,0.04%,0.02%,0.10%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,119.86,120.68,120.98,1.74,1.81,1.85,2.27%,0.12,0.12%,1.16%,0.05%,1.45%,0.03%,0.99%,0.02%,0.76%,0.02%,0.11%,0.02%,0.23%,0.01%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.02%,0.01%,0.11%,0.01%,0.10%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.40,241.34,241.72,0.00,0.00,0.00,2.12%,0.00,0.12%,1.11%,0.05%,1.37%,0.03%,0.90%,0.02%,0.68%,0.02%,0.05%,0.01%,0.16%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,59.99,60.04
29-Jul-2018 05:50:00,10.000,Y,119.76,120.64,120.92,0.56,0.66,0.78,2.01%,0.49,0.10%,1.06%,0.04%,1.33%,0.03%,0.84%,0.02%,0.59%,0.02%,0.06%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,119.66,120.50,120.66,1.73,1.80,1.84,2.27%,0.11,0.11%,1.13%,0.04%,1.48%,0.03%,1.00%,0.02%,0.72%,0.02%,0.14%,0.01%,0.19%,0.01%,0.19%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.48,241.88,0.00,0.00,0.00,2.13%,0.00,0.11%,1.10%,0.04%,1.40%,0.03%,0.92%,0.02%,0.66%,0.02%,0.08%,0.01%,0.14%,0.01%,0.16%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,59.99,60.03
29-Jul-2018 06:00:00,10.000,Y,118.72,120.18,120.70,0.56,0.64,0.75,2.00%,0.48,0.12%,1.02%,0.05%,1.33%,0.03%,0.91%,0.02%,0.54%,0.02%,0.07%,0.01%,0.09%,0.01%,0.16%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.33,0.00,0.26,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,118.86,120.52,121.02,1.72,1.80,1.85,2.26%,0.11,0.12%,1.11%,0.05%,1.48%,0.03%,1.05%,0.02%,0.68%,0.02%,0.15%,0.01%,0.16%,0.01%,0.22%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.62,241.04,241.60,0.00,0.00,0.00,2.12%,0.00,0.12%,1.06%,0.05%,1.40%,0.03%,0.98%,0.02%,0.61%,0.02%,0.10%,0.01%,0.12%,0.01%,0.18%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,60.00,60.04
29-Jul-2018 06:10:00,10.000,Y,119.26,120.34,120.96,0.57,0.64,0.75,2.00%,0.47,0.12%,1.05%,0.05%,1.29%,0.03%,0.94%,0.03%,0.53%,0.02%,0.08%,0.02%,0.10%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.33,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.30,120.44,120.92,1.73,1.80,1.85,2.20%,0.11,0.12%,1.11%,0.05%,1.42%,0.03%,1.01%,0.02%,0.66%,0.02%,0.14%,0.02%,0.16%,0.01%,0.21%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.92,241.12,242.22,0.00,0.00,0.00,2.10%,0.00,0.12%,1.08%,0.04%,1.36%,0.03%,0.98%,0.02%,0.60%,0.02%,0.09%,0.01%,0.13%,0.01%,0.17%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.96,60.00,60.03
29-Jul-2018 06:20:00,10.000,Y,119.30,120.34,120.72,0.56,0.64,0.75,1.96%,0.47,0.12%,1.04%,0.05%,1.22%,0.03%,0.96%,0.03%,0.54%,0.02%,0.08%,0.01%,0.09%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.33,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.96,120.72,121.18,1.74,1.81,1.86,2.23%,0.11,0.12%,1.13%,0.05%,1.39%,0.03%,1.07%,0.03%,0.67%,0.02%,0.17%,0.01%,0.17%,0.01%,0.22%,0.01%,0.09%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.02,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.40,241.40,241.84,0.00,0.00,0.00,2.09%,0.00,0.12%,1.08%,0.05%,1.30%,0.03%,1.01%,0.02%,0.60%,0.02%,0.11%,0.01%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.95,60.00,60.05
29-Jul-2018 06:30:00,10.000,Y,58.92,120.04,120.66,0.10,0.64,2.84,1.98%,0.48,0.12%,1.05%,0.04%,1.21%,0.03%,0.97%,0.02%,0.56%,0.02%,0.11%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.33,0.00,0.26,0.00,0.18,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,59.64,120.36,121.12,1.21,1.71,4.93,2.27%,0.09,0.12%,1.17%,0.05%,1.39%,0.03%,1.08%,0.02%,0.71%,0.02%,0.23%,0.02%,0.18%,0.01%,0.20%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.02,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,240.76,242.12,0.00,0.00,0.00,2.12%,0.00,0.12%,1.11%,0.04%,1.30%,0.03%,1.02%,0.02%,0.64%,0.02%,0.16%,0.01%,0.14%,0.01%,0.15%,0.01%,0.08%,0.01%,0.01%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.769,180,120,59.97,60.00,60.03
29-Jul-2018 06:40:00,10.000,Y,117.02,120.08,120.44,0.55,0.64,0.74,2.04%,0.47,0.17%,1.09%,0.06%,1.24%,0.05%,1.02%,0.03%,0.53%,0.03%,0.10%,0.02%,0.10%,0.02%,0.13%,0.02%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,117.34,120.20,120.56,1.42,1.50,1.55,2.29%,0.04,0.18%,1.20%,0.06%,1.39%,0.05%,1.11%,0.03%,0.67%,0.03%,0.18%,0.02%,0.16%,0.02%,0.21%,0.02%,0.08%,0.02%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.68,240.64,241.18,0.00,0.00,0.00,2.16%,0.00,0.17%,1.15%,0.06%,1.31%,0.05%,1.06%,0.03%,0.60%,0.03%,0.12%,0.02%,0.13%,0.02%,0.17%,0.02%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.955,228,0,59.98,60.02,60.06
29-Jul-2018 06:50:00,10.000,Y,118.70,119.62,120.24,0.55,0.63,0.75,2.11%,0.46,0.13%,1.11%,0.05%,1.32%,0.04%,1.05%,0.03%,0.53%,0.02%,0.09%,0.02%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.26,0.00,0.16,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,118.68,120.06,120.48,0.04,0.76,10.49,2.24%,0.05,0.13%,1.17%,0.05%,1.39%,0.04%,1.09%,0.03%,0.64%,0.02%,0.17%,0.02%,0.15%,0.01%,0.19%,0.02%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.88,240.04,240.70,0.00,0.00,0.00,2.17%,0.00,0.13%,1.14%,0.05%,1.35%,0.04%,1.07%,0.03%,0.58%,0.02%,0.11%,0.02%,0.13%,0.01%,0.16%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,0.789,120,48,59.96,60.01,60.04
29-Jul-2018 07:00:00,10.000,Y,117.96,119.34,119.58,0.55,0.63,0.75,2.15%,0.46,0.11%,1.13%,0.05%,1.38%,0.03%,1.05%,0.02%,0.51%,0.02%,0.10%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.33,0.00,0.26,0.00,0.16,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.62,119.98,120.28,1.87,1.99,2.16,2.30%,0.14,0.11%,1.18%,0.05%,1.48%,0.03%,1.11%,0.02%,0.60%,0.02%,0.17%,0.01%,0.17%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.04,0.12,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.96,239.66,240.10,0.00,0.00,0.00,2.22%,0.00,0.11%,1.16%,0.05%,1.43%,0.03%,1.08%,0.02%,0.55%,0.02%,0.12%,0.01%,0.14%,0.01%,0.15%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.721,204,180,59.94,59.99,60.04
29-Jul-2018 07:10:00,10.000,Y,118.78,120.34,120.92,0.54,0.62,0.71,2.28%,0.45,0.12%,1.28%,0.05%,1.44%,0.03%,1.07%,0.03%,0.52%,0.02%,0.09%,0.01%,0.14%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.16,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.02,118.66,120.68,121.56,1.84,1.92,1.97,2.31%,0.13,0.12%,1.19%,0.05%,1.46%,0.03%,1.13%,0.03%,0.62%,0.02%,0.15%,0.02%,0.15%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.03,0.11,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.52,241.36,242.46,0.00,0.00,0.00,2.29%,0.00,0.12%,1.24%,0.05%,1.44%,0.03%,1.10%,0.03%,0.57%,0.02%,0.11%,0.01%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.689,192,180,59.94,60.00,60.05
29-Jul-2018 07:20:00,10.000,Y,119.60,120.40,120.68,0.56,0.63,0.75,2.25%,0.46,0.12%,1.24%,0.05%,1.39%,0.03%,1.11%,0.03%,0.50%,0.02%,0.12%,0.01%,0.14%,0.01%,0.15%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,120.20,120.98,121.30,1.81,1.88,1.93,2.39%,0.13,0.13%,1.26%,0.05%,1.49%,0.03%,1.17%,0.03%,0.63%,0.02%,0.17%,0.01%,0.18%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.03,0.11,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.56,241.72,242.14,0.00,0.00,0.00,2.32%,0.00,0.13%,1.25%,0.05%,1.44%,0.03%,1.14%,0.03%,0.56%,0.02%,0.12%,0.01%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.672,180,180,59.87,60.00,60.07
29-Jul-2018 07:30:00,10.000,Y,119.36,120.38,121.16,0.56,0.63,0.73,2.23%,0.46,0.12%,1.27%,0.05%,1.38%,0.04%,1.04%,0.03%,0.52%,0.02%,0.09%,0.01%,0.14%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.88,120.76,121.46,1.79,1.86,1.91,2.40%,0.12,0.12%,1.31%,0.05%,1.48%,0.04%,1.13%,0.03%,0.64%,0.02%,0.17%,0.02%,0.18%,0.01%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01%,0.01%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.32,241.48,242.94,0.00,0.00,0.00,2.30%,0.00,0.12%,1.29%,0.05%,1.43%,0.04%,1.09%,0.03%,0.58%,0.02%,0.11%,0.01%,0.15%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.664,180,180,59.93,59.99,60.06
29-Jul-2018 07:40:00,10.000,Y,119.74,120.82,121.26,0.55,0.63,0.74,2.20%,0.46,0.10%,1.23%,0.04%,1.41%,0.03%,1.00%,0.02%,0.51%,0.02%,0.11%,0.01%,0.15%,0.01%,0.15%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,120.32,121.18,121.68,1.79,1.86,1.91,2.43%,0.12,0.10%,1.34%,0.05%,1.53%,0.03%,1.09%,0.02%,0.68%,0.02%,0.17%,0.01%,0.16%,0.01%,0.22%,0.01%,0.08%,0.01%,0.02%,0.01%,0.09%,0.01%,0.05%,0.01%,0.01%,0.03,0.11,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.06,242.34,242.96,0.00,0.00,0.00,2.31%,0.00,0.10%,1.28%,0.05%,1.47%,0.03%,1.05%,0.02%,0.59%,0.02%,0.11%,0.01%,0.15%,0.01%,0.19%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.657,180,180,59.93,59.99,60.03
29-Jul-2018 07:50:00,10.000,Y,119.90,120.84,121.86,0.55,0.63,0.72,2.27%,0.46,0.11%,1.26%,0.05%,1.48%,0.03%,1.01%,0.03%,0.51%,0.02%,0.13%,0.01%,0.17%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,120.46,121.30,122.02,1.78,1.85,1.90,2.47%,0.12,0.11%,1.38%,0.05%,1.56%,0.03%,1.08%,0.03%,0.68%,0.02%,0.17%,0.01%,0.15%,0.01%,0.22%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.34,242.50,244.14,0.00,0.00,0.00,2.36%,0.00,0.11%,1.32%,0.05%,1.52%,0.03%,1.05%,0.03%,0.59%,0.02%,0.12%,0.01%,0.15%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,168,192,59.92,59.99,60.05
29-Jul-2018 08:00:00,10.000,Y,119.98,121.36,122.40,0.54,0.62,0.72,2.28%,0.46,0.08%,1.26%,0.04%,1.49%,0.03%,1.01%,0.02%,0.52%,0.02%,0.12%,0.01%,0.16%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,120.26,121.72,122.70,1.79,1.85,1.91,2.48%,0.12,0.08%,1.36%,0.04%,1.59%,0.03%,1.08%,0.02%,0.68%,0.02%,0.18%,0.01%,0.16%,0.01%,0.22%,0.01%,0.07%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.34,243.44,245.42,0.00,0.00,0.00,2.37%,0.00,0.08%,1.31%,0.04%,1.54%,0.03%,1.05%,0.02%,0.60%,0.02%,0.12%,0.01%,0.15%,0.01%,0.18%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,168,192,59.90,59.97,60.05
29-Jul-2018 08:10:00,10.000,Y,115.78,120.68,126.92,0.40,0.62,0.89,2.24%,0.46,0.09%,1.26%,0.04%,1.41%,0.03%,1.03%,0.02%,0.51%,0.02%,0.12%,0.01%,0.16%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,116.20,121.26,127.16,1.60,1.84,2.15,2.47%,0.12,0.09%,1.38%,0.04%,1.52%,0.03%,1.12%,0.02%,0.67%,0.02%,0.20%,0.01%,0.16%,0.01%,0.23%,0.01%,0.09%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.03,0.10,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,232.28,242.28,254.44,0.00,0.00,0.00,2.35%,0.00,0.09%,1.32%,0.04%,1.46%,0.03%,1.08%,0.02%,0.59%,0.02%,0.13%,0.01%,0.15%,0.01%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,168,192,59.92,59.98,60.04
29-Jul-2018 08:20:00,10.000,Y,119.72,120.80,121.72,0.54,0.62,0.73,2.24%,0.46,0.11%,1.25%,0.05%,1.43%,0.03%,1.01%,0.03%,0.51%,0.02%,0.09%,0.02%,0.16%,0.01%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,120.10,121.12,121.60,1.77,1.84,1.88,2.46%,0.12,0.11%,1.39%,0.05%,1.54%,0.03%,1.09%,0.03%,0.66%,0.02%,0.17%,0.02%,0.18%,0.01%,0.20%,0.02%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.03,0.10,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.98,242.26,243.24,0.00,0.00,0.00,2.34%,0.00,0.11%,1.32%,0.05%,1.49%,0.03%,1.05%,0.03%,0.59%,0.02%,0.11%,0.01%,0.16%,0.01%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,168,192,59.93,60.00,60.05
29-Jul-2018 08:30:00,10.000,Y,118.66,120.00,120.58,0.54,0.63,0.73,2.27%,0.46,0.07%,1.28%,0.04%,1.48%,0.03%,1.00%,0.02%,0.52%,0.02%,0.11%,0.01%,0.17%,0.01%,0.16%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,120.42,121.80,122.26,1.77,1.85,1.91,2.51%,0.12,0.07%,1.41%,0.04%,1.58%,0.03%,1.08%,0.02%,0.70%,0.02%,0.16%,0.01%,0.19%,0.01%,0.19%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.03,0.11,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.42,242.14,242.52,0.00,0.00,0.00,2.39%,0.00,0.07%,1.34%,0.04%,1.53%,0.03%,1.04%,0.02%,0.61%,0.02%,0.11%,0.01%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,192,59.90,59.97,60.01
29-Jul-2018 08:40:00,10.000,Y,118.98,120.10,121.04,0.53,0.61,0.72,2.30%,0.45,0.11%,1.32%,0.05%,1.48%,0.03%,1.00%,0.03%,0.51%,0.02%,0.11%,0.01%,0.17%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.31,0.00,0.26,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.98,121.42,121.96,1.75,1.84,1.89,2.46%,0.12,0.12%,1.41%,0.05%,1.55%,0.03%,1.04%,0.03%,0.67%,0.02%,0.16%,0.01%,0.18%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.03,0.10,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.68,241.88,242.40,0.00,0.00,0.00,2.37%,0.00,0.11%,1.36%,0.05%,1.52%,0.03%,1.02%,0.03%,0.59%,0.02%,0.11%,0.01%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,192,59.92,59.99,60.04
29-Jul-2018 08:50:00,10.000,Y,119.66,120.70,121.32,0.54,0.61,0.72,2.32%,0.46,0.10%,1.34%,0.04%,1.49%,0.03%,1.00%,0.02%,0.50%,0.02%,0.11%,0.01%,0.18%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.31,0.00,0.26,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.76,120.82,121.42,1.76,1.83,1.88,2.41%,0.12,0.10%,1.39%,0.04%,1.52%,0.03%,1.01%,0.02%,0.65%,0.02%,0.15%,0.01%,0.18%,0.01%,0.18%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.80,241.86,242.46,0.00,0.00,0.00,2.36%,0.00,0.10%,1.37%,0.04%,1.51%,0.03%,1.00%,0.02%,0.57%,0.02%,0.11%,0.01%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,192,59.91,59.98,60.04
29-Jul-2018 09:00:00,10.000,Y,119.30,120.24,120.70,0.52,0.62,0.74,2.30%,0.46,0.13%,1.35%,0.05%,1.48%,0.03%,0.99%,0.03%,0.48%,0.02%,0.10%,0.02%,0.17%,0.01%,0.16%,0.02%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.31,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.94,120.96,121.34,1.76,1.83,1.88,2.47%,0.12,0.13%,1.43%,0.05%,1.55%,0.03%,1.03%,0.03%,0.66%,0.02%,0.18%,0.02%,0.19%,0.02%,0.19%,0.02%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.54,241.96,0.00,0.00,0.00,2.38%,0.00,0.13%,1.38%,0.05%,1.51%,0.03%,1.01%,0.02%,0.57%,0.02%,0.12%,0.02%,0.17%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,192,59.94,60.00,60.05
29-Jul-2018 09:10:00,10.000,Y,119.24,120.34,120.76,0.51,0.58,0.69,2.37%,0.43,0.11%,1.40%,0.05%,1.51%,0.03%,1.01%,0.02%,0.51%,0.02%,0.10%,0.01%,0.17%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.00,0.28,0.00,0.25,0.00,0.16,0.00,0.10,0.00,0.05,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,119.86,120.70,121.40,1.76,1.83,1.88,2.51%,0.12,0.11%,1.48%,0.05%,1.56%,0.03%,1.02%,0.02%,0.69%,0.02%,0.19%,0.01%,0.20%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.12,241.36,242.40,0.00,0.00,0.00,2.43%,0.00,0.11%,1.44%,0.05%,1.53%,0.03%,1.01%,0.02%,0.60%,0.02%,0.12%,0.01%,0.18%,0.01%,0.17%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.93,59.99,60.07
29-Jul-2018 09:20:00,10.000,Y,119.38,120.42,120.84,0.50,0.57,0.67,2.32%,0.42,0.14%,1.43%,0.05%,1.39%,0.04%,0.99%,0.03%,0.55%,0.02%,0.07%,0.02%,0.17%,0.02%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.03%,0.00,0.28,0.00,0.25,0.00,0.16,0.00,0.09,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,120.18,121.14,121.50,1.76,1.84,1.88,2.47%,0.12,0.14%,1.52%,0.05%,1.48%,0.04%,0.99%,0.03%,0.67%,0.02%,0.19%,0.02%,0.21%,0.02%,0.19%,0.02%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.66,241.90,242.46,0.00,0.00,0.00,2.38%,0.00,0.14%,1.47%,0.05%,1.43%,0.04%,0.99%,0.03%,0.61%,0.02%,0.11%,0.02%,0.18%,0.02%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.96,60.01,60.07
29-Jul-2018 09:30:00,10.000,Y,119.46,120.34,120.78,0.49,0.57,0.73,2.30%,0.42,0.09%,1.40%,0.04%,1.42%,0.02%,0.96%,0.02%,0.56%,0.01%,0.06%,0.01%,0.16%,0.01%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.28,0.00,0.24,0.00,0.15,0.00,0.09,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,120.34,121.08,121.36,1.77,1.84,1.88,2.49%,0.12,0.09%,1.52%,0.04%,1.53%,0.02%,0.98%,0.02%,0.69%,0.02%,0.17%,0.01%,0.22%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.03,0.10,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.70,241.76,242.26,0.00,0.00,0.00,2.39%,0.00,0.09%,1.46%,0.04%,1.47%,0.02%,0.97%,0.02%,0.62%,0.01%,0.11%,0.01%,0.19%,0.01%,0.18%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.93,59.98,60.03
29-Jul-2018 09:40:00,10.000,Y,117.84,120.18,121.14,0.50,0.57,0.68,2.26%,0.42,0.12%,1.37%,0.04%,1.40%,0.03%,0.94%,0.03%,0.54%,0.02%,0.08%,0.02%,0.16%,0.01%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.29,0.00,0.24,0.00,0.16,0.00,0.09,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.72,120.74,122.02,1.76,1.83,1.90,2.51%,0.12,0.13%,1.54%,0.05%,1.53%,0.03%,0.98%,0.03%,0.67%,0.02%,0.18%,0.02%,0.20%,0.01%,0.21%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.01%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.90,241.28,243.46,0.00,0.00,0.00,2.38%,0.00,0.13%,1.46%,0.05%,1.47%,0.03%,0.96%,0.03%,0.61%,0.02%,0.12%,0.01%,0.18%,0.01%,0.18%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.96,60.00,60.04
29-Jul-2018 09:50:00,10.000,Y,118.78,119.74,120.30,0.50,0.63,0.75,2.21%,0.47,0.16%,1.40%,0.06%,1.33%,0.04%,0.89%,0.03%,0.52%,0.02%,0.09%,0.02%,0.14%,0.02%,0.13%,0.02%,0.03%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.32,0.00,0.26,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,119.76,120.64,121.28,1.75,1.83,1.88,2.50%,0.12,0.17%,1.53%,0.06%,1.51%,0.04%,1.00%,0.03%,0.67%,0.02%,0.19%,0.02%,0.20%,0.02%,0.20%,0.02%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.42,240.74,241.36,0.00,0.00,0.00,2.35%,0.00,0.16%,1.46%,0.06%,1.42%,0.04%,0.94%,0.03%,0.59%,0.02%,0.13%,0.02%,0.17%,0.01%,0.16%,0.02%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,168,180,59.97,60.02,60.07
29-Jul-2018 10:00:00,10.000,Y,118.86,119.70,119.98,0.59,0.65,0.78,2.18%,0.49,0.18%,1.43%,0.07%,1.30%,0.05%,0.83%,0.03%,0.50%,0.03%,0.10%,0.02%,0.13%,0.02%,0.12%,0.02%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,119.46,120.26,120.64,1.75,1.82,1.88,2.48%,0.12,0.18%,1.54%,0.07%,1.49%,0.05%,0.96%,0.03%,0.68%,0.03%,0.21%,0.02%,0.18%,0.02%,0.19%,0.02%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.22,240.30,240.74,0.00,0.00,0.00,2.33%,0.00,0.18%,1.48%,0.07%,1.39%,0.05%,0.89%,0.03%,0.59%,0.03%,0.14%,0.02%,0.15%,0.02%,0.15%,0.02%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.98,60.03,60.08
29-Jul-2018 10:10:00,10.000,Y,119.02,120.24,120.96,0.52,0.64,0.77,2.21%,0.48,0.12%,1.42%,0.05%,1.34%,0.03%,0.84%,0.02%,0.54%,0.02%,0.11%,0.01%,0.15%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.20,119.42,120.46,1.73,1.81,1.87,2.52%,0.12,0.12%,1.58%,0.05%,1.52%,0.03%,0.95%,0.02%,0.69%,0.02%,0.20%,0.01%,0.19%,0.01%,0.19%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.03,0.10,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.66,240.00,240.48,0.00,0.00,0.00,2.36%,0.00,0.12%,1.50%,0.05%,1.43%,0.03%,0.89%,0.02%,0.61%,0.02%,0.15%,0.01%,0.17%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,168,180,59.93,59.99,60.04
29-Jul-2018 10:20:00,10.000,Y,119.24,120.24,120.92,0.53,0.64,0.75,2.18%,0.48,0.10%,1.40%,0.04%,1.34%,0.03%,0.81%,0.02%,0.54%,0.02%,0.11%,0.01%,0.15%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.01%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.48,119.42,119.74,1.74,1.81,1.86,2.50%,0.12,0.09%,1.57%,0.04%,1.52%,0.03%,0.92%,0.02%,0.68%,0.02%,0.21%,0.01%,0.19%,0.01%,0.19%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.94,240.00,240.48,0.00,0.00,0.00,2.34%,0.00,0.09%,1.49%,0.04%,1.43%,0.02%,0.86%,0.02%,0.61%,0.02%,0.16%,0.01%,0.17%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,168,180,59.93,59.98,60.04
29-Jul-2018 10:30:00,10.000,Y,119.04,120.04,120.94,0.58,0.65,0.77,2.27%,0.48,0.13%,1.44%,0.05%,1.42%,0.03%,0.84%,0.03%,0.54%,0.02%,0.10%,0.02%,0.14%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.82,119.92,120.56,1.74,1.82,1.87,2.52%,0.12,0.13%,1.58%,0.05%,1.53%,0.03%,0.95%,0.02%,0.68%,0.02%,0.19%,0.02%,0.19%,0.02%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.90,240.30,241.76,0.00,0.00,0.00,2.39%,0.00,0.13%,1.50%,0.05%,1.47%,0.03%,0.89%,0.02%,0.61%,0.02%,0.14%,0.02%,0.16%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.651,168,180,59.96,60.00,60.06
29-Jul-2018 10:40:00,10.000,Y,119.22,120.18,120.74,0.54,0.64,0.84,2.27%,0.47,0.13%,1.46%,0.05%,1.32%,0.03%,0.87%,0.02%,0.61%,0.02%,0.09%,0.02%,0.20%,0.02%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,118.78,119.74,120.14,1.74,1.82,1.87,2.44%,0.11,0.12%,1.55%,0.05%,1.47%,0.03%,0.91%,0.02%,0.64%,0.02%,0.19%,0.02%,0.17%,0.01%,0.16%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.06,240.26,240.82,0.00,0.00,0.00,2.34%,0.00,0.12%,1.51%,0.05%,1.39%,0.03%,0.89%,0.02%,0.62%,0.02%,0.11%,0.01%,0.18%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,168,180,59.92,59.99,60.05
29-Jul-2018 10:50:00,10.000,Y,119.14,120.08,120.52,0.49,0.62,0.73,2.29%,0.46,0.11%,1.49%,0.05%,1.30%,0.03%,0.87%,0.02%,0.64%,0.02%,0.09%,0.02%,0.25%,0.01%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.00,0.31,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.42,119.58,119.90,1.74,1.81,1.87,2.53%,0.11,0.11%,1.58%,0.05%,1.56%,0.03%,0.94%,0.02%,0.64%,0.02%,0.21%,0.01%,0.17%,0.01%,0.18%,0.01%,0.10%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.86,240.00,240.64,0.00,0.00,0.00,2.39%,0.00,0.11%,1.53%,0.05%,1.43%,0.03%,0.90%,0.02%,0.63%,0.02%,0.10%,0.01%,0.21%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,168,180,59.92,59.99,60.06
29-Jul-2018 11:00:00,10.000,Y,118.16,119.76,120.30,0.57,0.64,0.83,2.26%,0.48,0.14%,1.50%,0.05%,1.22%,0.03%,0.87%,0.02%,0.64%,0.02%,0.11%,0.02%,0.26%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,118.16,119.18,120.48,1.73,1.81,1.86,2.52%,0.11,0.14%,1.58%,0.05%,1.53%,0.04%,0.96%,0.03%,0.62%,0.02%,0.21%,0.02%,0.18%,0.02%,0.16%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.03,0.10,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.00,239.28,240.04,0.00,0.00,0.00,2.37%,0.00,0.14%,1.54%,0.05%,1.38%,0.03%,0.91%,0.02%,0.63%,0.02%,0.09%,0.02%,0.21%,0.01%,0.13%,0.01%,0.02%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.655,168,180,59.95,60.01,60.06
29-Jul-2018 11:10:00,10.000,Y,117.84,118.92,119.72,0.50,0.63,0.75,2.27%,0.47,0.10%,1.51%,0.04%,1.26%,0.02%,0.86%,0.02%,0.63%,0.02%,0.12%,0.01%,0.27%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,118.76,119.88,120.56,1.73,1.82,1.88,2.62%,0.12,0.10%,1.67%,0.04%,1.61%,0.02%,0.96%,0.02%,0.65%,0.02%,0.23%,0.01%,0.19%,0.01%,0.17%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.03,0.10,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.74,239.12,239.90,0.00,0.00,0.00,2.43%,0.00,0.09%,1.59%,0.04%,1.44%,0.02%,0.90%,0.02%,0.64%,0.02%,0.10%,0.01%,0.21%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.91,59.98,60.05
29-Jul-2018 11:20:00,10.000,Y,117.82,118.86,119.44,0.56,0.65,0.76,2.32%,0.48,0.09%,1.59%,0.04%,1.26%,0.02%,0.87%,0.02%,0.62%,0.02%,0.11%,0.01%,0.26%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.80,119.96,120.54,1.74,1.82,1.87,2.61%,0.12,0.09%,1.66%,0.04%,1.60%,0.02%,0.97%,0.02%,0.62%,0.02%,0.23%,0.01%,0.19%,0.01%,0.17%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.03,0.10,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.82,239.16,239.70,0.00,0.00,0.00,2.45%,0.00,0.09%,1.62%,0.04%,1.43%,0.02%,0.91%,0.02%,0.62%,0.02%,0.09%,0.01%,0.21%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,168,180,59.92,59.98,60.04
29-Jul-2018 11:30:00,10.000,Y,118.36,119.26,119.78,0.51,0.63,0.74,2.27%,0.47,0.12%,1.46%,0.05%,1.37%,0.03%,0.89%,0.02%,0.50%,0.02%,0.09%,0.01%,0.16%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,118.82,119.80,120.20,1.74,1.82,1.87,2.58%,0.12,0.12%,1.68%,0.05%,1.53%,0.03%,0.98%,0.02%,0.63%,0.02%,0.20%,0.02%,0.21%,0.01%,0.16%,0.02%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.03,0.11,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.28,239.40,239.90,0.00,0.00,0.00,2.42%,0.00,0.12%,1.57%,0.05%,1.45%,0.03%,0.93%,0.02%,0.56%,0.02%,0.13%,0.01%,0.18%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.651,168,180,59.94,59.99,60.05
