Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 11:40:00,10.000,Y,118.34,119.22,119.86,0.51,0.60,0.76,2.37%,0.45,0.10%,1.54%,0.04%,1.46%,0.03%,0.90%,0.02%,0.52%,0.02%,0.07%,0.01%,0.16%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.00,0.30,0.00,0.26,0.00,0.16,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.94,119.48,119.88,1.72,1.81,1.88,2.56%,0.12,0.09%,1.69%,0.04%,1.51%,0.03%,0.95%,0.02%,0.62%,0.02%,0.17%,0.01%,0.20%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.28,239.04,239.66,0.00,0.00,0.00,2.46%,0.00,0.09%,1.61%,0.04%,1.48%,0.03%,0.93%,0.02%,0.57%,0.02%,0.11%,0.01%,0.17%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.649,168,180,59.91,59.98,60.04
29-Jul-2018 11:50:00,10.000,Y,118.06,119.18,119.62,0.52,0.65,0.76,2.37%,0.48,0.13%,1.57%,0.05%,1.42%,0.04%,0.89%,0.03%,0.51%,0.02%,0.07%,0.02%,0.18%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.28,0.00,0.18,0.00,0.11,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.00,118.02,119.22,120.00,1.73,1.81,1.87,2.57%,0.12,0.13%,1.70%,0.06%,1.50%,0.04%,0.97%,0.03%,0.61%,0.02%,0.17%,0.02%,0.22%,0.01%,0.14%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.03,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.24,238.76,239.60,0.00,0.00,0.00,2.47%,0.00,0.13%,1.63%,0.05%,1.46%,0.04%,0.93%,0.03%,0.56%,0.02%,0.11%,0.02%,0.19%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.653,168,180,59.94,60.00,60.05
29-Jul-2018 12:00:00,10.000,Y,117.98,119.12,119.62,0.51,0.60,0.74,2.39%,0.44,0.13%,1.54%,0.06%,1.47%,0.04%,0.93%,0.03%,0.49%,0.02%,0.08%,0.02%,0.16%,0.02%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.00,0.30,0.00,0.25,0.00,0.16,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.52,119.56,119.96,1.73,1.81,1.87,2.68%,0.12,0.14%,1.75%,0.06%,1.58%,0.04%,1.03%,0.03%,0.63%,0.02%,0.20%,0.02%,0.23%,0.01%,0.16%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.03,0.11,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.74,239.02,239.58,0.00,0.00,0.00,2.53%,0.00,0.13%,1.64%,0.06%,1.53%,0.04%,0.98%,0.03%,0.56%,0.02%,0.13%,0.02%,0.19%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.647,168,180,59.96,60.01,60.06
29-Jul-2018 12:10:00,10.000,Y,118.04,119.18,119.80,0.54,0.64,0.74,2.43%,0.48,0.15%,1.60%,0.06%,1.47%,0.03%,0.92%,0.03%,0.48%,0.02%,0.07%,0.02%,0.17%,0.02%,0.13%,0.02%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.38,119.60,120.06,1.73,1.82,1.87,2.71%,0.12,0.15%,1.80%,0.05%,1.57%,0.04%,1.03%,0.03%,0.62%,0.02%,0.19%,0.02%,0.24%,0.02%,0.17%,0.02%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.03,0.11,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.64,239.12,239.80,0.00,0.00,0.00,2.56%,0.00,0.15%,1.70%,0.05%,1.52%,0.03%,0.98%,0.03%,0.55%,0.02%,0.12%,0.02%,0.20%,0.01%,0.15%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.651,168,180,59.95,60.01,60.06
29-Jul-2018 12:20:00,10.000,Y,118.58,119.46,119.90,0.53,0.64,0.76,2.47%,0.48,0.11%,1.60%,0.05%,1.54%,0.03%,0.92%,0.03%,0.50%,0.02%,0.07%,0.01%,0.18%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,118.56,119.42,119.92,1.74,1.81,1.87,2.70%,0.12,0.12%,1.76%,0.05%,1.61%,0.03%,1.03%,0.03%,0.62%,0.02%,0.19%,0.02%,0.23%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.03,0.11,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.00,239.24,239.64,0.00,0.00,0.00,2.58%,0.00,0.12%,1.68%,0.05%,1.57%,0.03%,0.98%,0.03%,0.56%,0.02%,0.13%,0.01%,0.19%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.653,168,180,59.94,59.99,60.05
29-Jul-2018 12:30:00,10.000,Y,118.02,119.06,119.80,0.54,0.65,0.75,2.58%,0.48,0.13%,1.72%,0.05%,1.59%,0.03%,0.91%,0.03%,0.49%,0.02%,0.08%,0.02%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,118.78,119.90,120.58,1.74,1.82,1.88,2.73%,0.12,0.13%,1.76%,0.05%,1.62%,0.03%,1.07%,0.03%,0.63%,0.02%,0.19%,0.02%,0.25%,0.01%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.03,0.11,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.06,239.30,239.88,0.00,0.00,0.00,2.64%,0.00,0.13%,1.74%,0.05%,1.60%,0.03%,0.99%,0.03%,0.56%,0.02%,0.13%,0.02%,0.20%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.651,168,180,59.96,60.00,60.05
29-Jul-2018 12:40:00,10.000,Y,118.08,119.06,119.56,0.51,0.61,0.77,2.47%,0.46,0.11%,1.60%,0.05%,1.52%,0.03%,0.94%,0.03%,0.51%,0.02%,0.10%,0.01%,0.17%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.31,0.00,0.26,0.00,0.17,0.00,0.09,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,118.80,119.82,120.34,1.74,1.82,1.87,2.82%,0.13,0.12%,1.85%,0.05%,1.67%,0.03%,1.08%,0.03%,0.63%,0.02%,0.22%,0.02%,0.25%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.03,0.11,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.96,239.22,239.74,0.00,0.00,0.00,2.64%,0.00,0.11%,1.72%,0.05%,1.59%,0.03%,1.01%,0.03%,0.57%,0.02%,0.15%,0.01%,0.20%,0.01%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.648,168,180,59.96,59.99,60.04
29-Jul-2018 12:50:00,10.000,Y,117.78,119.14,119.82,0.56,0.64,0.76,2.61%,0.48,0.16%,1.74%,0.06%,1.59%,0.04%,0.92%,0.03%,0.53%,0.02%,0.10%,0.02%,0.17%,0.01%,0.14%,0.02%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,119.00,120.04,120.52,1.74,1.82,1.88,2.79%,0.12,0.15%,1.80%,0.06%,1.64%,0.04%,1.11%,0.03%,0.64%,0.02%,0.22%,0.02%,0.24%,0.02%,0.16%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.03,0.11,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.92,239.52,240.18,0.00,0.00,0.00,2.69%,0.00,0.15%,1.77%,0.06%,1.61%,0.04%,1.01%,0.03%,0.58%,0.02%,0.16%,0.02%,0.19%,0.01%,0.15%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.96,60.02,60.07
29-Jul-2018 13:00:00,10.000,Y,94.32,119.36,120.24,0.10,0.64,1.39,2.54%,0.48,0.13%,1.62%,0.05%,1.58%,0.03%,0.96%,0.03%,0.52%,0.02%,0.12%,0.02%,0.17%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,94.44,119.60,120.76,0.78,1.82,2.59,2.89%,0.13,0.13%,1.88%,0.05%,1.73%,0.03%,1.11%,0.03%,0.61%,0.02%,0.23%,0.02%,0.24%,0.01%,0.18%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.03,0.11,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,189.04,239.30,241.36,0.00,0.00,0.00,2.71%,0.00,0.13%,1.75%,0.05%,1.66%,0.03%,1.03%,0.03%,0.56%,0.02%,0.17%,0.02%,0.20%,0.01%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.652,168,180,59.92,60.00,60.06
29-Jul-2018 13:10:00,10.000,Y,114.30,119.26,120.02,0.53,0.64,0.78,2.47%,0.48,0.10%,1.57%,0.04%,1.55%,0.02%,0.93%,0.02%,0.50%,0.02%,0.15%,0.01%,0.18%,0.01%,0.12%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,114.02,119.76,120.36,1.59,1.82,1.96,2.99%,0.13,0.10%,1.88%,0.04%,1.86%,0.03%,1.14%,0.02%,0.65%,0.02%,0.27%,0.01%,0.26%,0.01%,0.19%,0.01%,0.09%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.03,0.11,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228.66,239.36,240.24,0.00,0.00,0.00,2.72%,0.00,0.10%,1.72%,0.04%,1.70%,0.02%,1.03%,0.02%,0.57%,0.01%,0.20%,0.01%,0.22%,0.01%,0.16%,0.01%,0.02%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,168,180,59.94,59.99,60.02
29-Jul-2018 13:20:00,10.000,Y,118.60,119.82,120.64,0.53,0.60,0.72,2.45%,0.45,0.12%,1.54%,0.05%,1.55%,0.03%,0.93%,0.02%,0.51%,0.02%,0.14%,0.02%,0.18%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.30,0.00,0.26,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.14,119.52,120.26,1.41,1.67,1.88,3.03%,0.09,0.13%,1.92%,0.05%,1.86%,0.03%,1.15%,0.03%,0.65%,0.02%,0.28%,0.02%,0.27%,0.02%,0.20%,0.01%,0.09%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.09%,0.02,0.08,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.06,239.68,240.32,0.00,0.00,0.00,2.73%,0.00,0.12%,1.73%,0.05%,1.70%,0.03%,1.04%,0.03%,0.58%,0.02%,0.21%,0.01%,0.21%,0.01%,0.16%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.828,192,96,59.96,60.00,60.04
29-Jul-2018 13:30:00,10.000,Y,118.96,119.76,120.16,0.51,0.59,0.72,2.49%,0.44,0.14%,1.56%,0.05%,1.57%,0.03%,0.94%,0.03%,0.52%,0.02%,0.16%,0.02%,0.18%,0.02%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.00,0.29,0.00,0.25,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.76,119.94,120.70,0.05,1.31,1.54,2.88%,0.04,0.14%,1.80%,0.05%,1.78%,0.03%,1.11%,0.03%,0.67%,0.02%,0.27%,0.02%,0.26%,0.02%,0.19%,0.02%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.82,240.04,240.74,0.00,0.00,0.00,2.68%,0.00,0.14%,1.68%,0.05%,1.68%,0.03%,1.03%,0.03%,0.59%,0.02%,0.20%,0.02%,0.21%,0.02%,0.15%,0.01%,0.02%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.993,204,0,59.96,60.01,60.05
29-Jul-2018 13:40:00,10.000,Y,118.88,120.00,120.48,0.53,0.64,0.75,2.60%,0.48,0.12%,1.61%,0.04%,1.70%,0.03%,0.93%,0.02%,0.52%,0.02%,0.15%,0.02%,0.19%,0.01%,0.12%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,117.88,119.60,120.48,0.04,1.07,10.33,2.86%,0.08,0.13%,1.79%,0.05%,1.76%,0.03%,1.09%,0.03%,0.69%,0.02%,0.25%,0.02%,0.24%,0.01%,0.19%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.02,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.24,239.94,240.64,0.00,0.00,0.00,2.72%,0.00,0.12%,1.70%,0.04%,1.73%,0.03%,1.01%,0.02%,0.60%,0.02%,0.19%,0.02%,0.21%,0.01%,0.15%,0.01%,0.02%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.693,144,96,59.96,60.00,60.04
29-Jul-2018 13:50:00,10.000,Y,118.62,119.78,120.36,0.55,0.65,0.76,2.54%,0.49,0.10%,1.55%,0.04%,1.68%,0.02%,0.92%,0.02%,0.53%,0.02%,0.15%,0.01%,0.19%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.01,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,118.76,119.82,120.56,1.89,2.01,2.11,2.89%,0.15,0.10%,1.75%,0.04%,1.86%,0.03%,1.08%,0.02%,0.67%,0.02%,0.25%,0.01%,0.25%,0.01%,0.19%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.04,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.58,239.94,240.46,0.00,0.00,0.00,2.71%,0.00,0.09%,1.65%,0.04%,1.77%,0.02%,1.00%,0.02%,0.60%,0.02%,0.19%,0.01%,0.21%,0.01%,0.15%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.720,204,180,59.92,59.98,60.03
29-Jul-2018 14:00:00,10.000,Y,116.36,119.58,120.30,0.56,0.65,0.78,2.54%,0.48,0.12%,1.57%,0.05%,1.66%,0.03%,0.91%,0.02%,0.54%,0.02%,0.14%,0.02%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.01,116.08,120.12,120.84,1.76,1.94,2.05,2.93%,0.14,0.12%,1.78%,0.05%,1.85%,0.03%,1.12%,0.02%,0.69%,0.02%,0.25%,0.02%,0.25%,0.01%,0.20%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.04,0.12,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,232.78,240.04,240.58,0.00,0.00,0.00,2.73%,0.00,0.12%,1.68%,0.05%,1.75%,0.03%,1.01%,0.02%,0.61%,0.02%,0.19%,0.01%,0.21%,0.01%,0.15%,0.01%,0.02%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.699,192,180,59.95,60.00,60.04
29-Jul-2018 14:10:00,10.000,Y,118.92,119.96,120.46,0.56,0.64,0.76,2.55%,0.48,0.15%,1.59%,0.06%,1.62%,0.04%,0.97%,0.03%,0.56%,0.02%,0.12%,0.02%,0.17%,0.02%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.01,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,119.02,120.14,120.84,1.83,1.91,1.97,2.83%,0.14,0.15%,1.78%,0.05%,1.72%,0.04%,1.10%,0.03%,0.68%,0.02%,0.22%,0.02%,0.23%,0.02%,0.19%,0.02%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.03,0.12,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.28,240.44,240.98,0.00,0.00,0.00,2.68%,0.00,0.15%,1.68%,0.06%,1.67%,0.04%,1.03%,0.03%,0.62%,0.02%,0.16%,0.02%,0.20%,0.01%,0.16%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.687,192,180,59.95,60.01,60.07
29-Jul-2018 14:20:00,10.000,Y,118.84,120.14,120.80,0.56,0.64,0.77,2.54%,0.48,0.13%,1.62%,0.06%,1.59%,0.03%,0.90%,0.02%,0.60%,0.02%,0.11%,0.02%,0.16%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,119.00,120.50,121.06,1.82,1.90,1.95,2.79%,0.14,0.13%,1.76%,0.06%,1.66%,0.03%,1.09%,0.03%,0.73%,0.02%,0.21%,0.02%,0.28%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.03,0.12,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.20,240.98,242.06,0.00,0.00,0.00,2.66%,0.00,0.13%,1.69%,0.06%,1.63%,0.03%,1.00%,0.02%,0.66%,0.02%,0.16%,0.01%,0.21%,0.01%,0.16%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.678,180,192,59.95,60.00,60.06
29-Jul-2018 14:30:00,10.000,Y,94.94,120.32,121.04,0.46,0.66,1.31,2.50%,0.49,0.11%,1.71%,0.05%,1.46%,0.03%,0.85%,0.02%,0.61%,0.02%,0.08%,0.01%,0.15%,0.01%,0.16%,0.01%,0.09%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,94.54,120.34,121.06,1.61,1.88,4.21,2.76%,0.14,0.12%,1.90%,0.05%,1.45%,0.03%,1.04%,0.03%,0.80%,0.02%,0.14%,0.02%,0.31%,0.02%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.03,0.12,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,189.14,241.00,242.06,0.00,0.00,0.00,2.62%,0.00,0.12%,1.80%,0.05%,1.46%,0.03%,0.94%,0.02%,0.70%,0.02%,0.11%,0.01%,0.22%,0.01%,0.15%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.674,180,180,59.94,59.99,60.05
29-Jul-2018 14:40:00,10.000,N,0.00,10.52,124.36,0.00,0.06,0.99,0.15%,0.04,0.02%,0.12%,0.01%,0.05%,0.00%,0.03%,0.00%,0.05%,0.00%,0.02%,0.00%,0.01%,0.00%,0.01%,0.00%,0.01%,0.00%,0.01%,0.00%,0.00%,0.00%,0.00%,0.00%,0.00%,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,10.56,124.58,0.00,0.16,2.14,0.20%,0.01,0.02%,0.15%,0.01%,0.07%,0.01%,0.05%,0.00%,0.08%,0.00%,0.02%,0.00%,0.02%,0.00%,0.01%,0.00%,0.01%,0.00%,0.01%,0.00%,0.00%,0.00%,0.01%,0.00%,0.01%,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,21.12,249.20,0.00,0.00,0.00,0.17%,0.00,0.02%,0.14%,0.01%,0.06%,0.00%,0.04%,0.00%,0.06%,0.00%,0.02%,0.00%,0.02%,0.00%,0.01%,0.00%,0.01%,0.00%,0.00%,0.00%,0.00%,0.00%,0.00%,0.00%,0.00%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,24,0.971,12,12,0.00,4.94,60.06
29-Jul-2018 14:50:00,10.000,Y,105.70,120.56,121.60,0.32,0.72,1.16,1.98%,0.57,0.10%,1.65%,0.04%,0.72%,0.03%,0.43%,0.02%,0.62%,0.02%,0.20%,0.02%,0.10%,0.01%,0.14%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.35,0.00,0.30,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,106.22,120.78,122.44,1.36,1.87,2.33,2.35%,0.14,0.10%,1.90%,0.04%,0.78%,0.03%,0.57%,0.03%,0.86%,0.02%,0.23%,0.02%,0.28%,0.01%,0.14%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.03,0.13,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,212.28,241.70,244.36,0.00,0.00,0.00,2.15%,0.00,0.10%,1.78%,0.04%,0.75%,0.03%,0.49%,0.02%,0.73%,0.02%,0.21%,0.01%,0.18%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.659,180,180,59.92,59.98,60.05
29-Jul-2018 15:00:00,10.000,Y,119.56,120.44,120.82,0.64,0.72,0.90,1.89%,0.57,0.13%,1.57%,0.05%,0.70%,0.03%,0.46%,0.03%,0.55%,0.02%,0.16%,0.02%,0.07%,0.01%,0.15%,0.02%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.35,0.00,0.30,0.00,0.23,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.10,120.16,120.64,1.77,1.85,1.91,2.28%,0.14,0.13%,1.86%,0.05%,0.73%,0.03%,0.63%,0.02%,0.80%,0.02%,0.19%,0.02%,0.25%,0.02%,0.15%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.03,0.13,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.64,240.94,241.50,0.00,0.00,0.00,2.07%,0.00,0.13%,1.71%,0.05%,0.72%,0.03%,0.54%,0.02%,0.67%,0.02%,0.18%,0.02%,0.16%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.659,180,180,59.94,60.01,60.06
29-Jul-2018 15:10:00,10.000,Y,117.50,119.56,120.54,0.63,0.72,0.86,2.03%,0.57,0.09%,1.71%,0.04%,0.74%,0.02%,0.44%,0.02%,0.59%,0.02%,0.18%,0.01%,0.07%,0.01%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.35,0.00,0.30,0.00,0.23,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.24,121.08,121.68,1.79,1.86,1.92,2.41%,0.14,0.09%,1.94%,0.04%,0.82%,0.02%,0.68%,0.02%,0.83%,0.02%,0.20%,0.01%,0.24%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.03,0.14,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.14,240.98,241.70,0.00,0.00,0.00,2.21%,0.00,0.09%,1.82%,0.04%,0.78%,0.02%,0.56%,0.02%,0.71%,0.02%,0.19%,0.01%,0.16%,0.01%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.653,180,180,59.91,59.98,60.06
29-Jul-2018 15:20:00,10.000,Y,118.52,120.16,121.36,0.62,0.71,0.86,2.09%,0.56,0.12%,1.73%,0.05%,0.78%,0.03%,0.54%,0.03%,0.60%,0.02%,0.18%,0.02%,0.07%,0.01%,0.19%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.35,0.00,0.30,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.56,121.08,121.58,1.78,1.86,1.91,2.49%,0.14,0.13%,2.01%,0.05%,0.82%,0.03%,0.74%,0.03%,0.86%,0.02%,0.19%,0.02%,0.24%,0.02%,0.18%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.03,0.14,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.96,241.60,242.34,0.00,0.00,0.00,2.27%,0.00,0.12%,1.87%,0.05%,0.80%,0.03%,0.64%,0.02%,0.72%,0.02%,0.18%,0.02%,0.15%,0.01%,0.17%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.650,180,180,59.94,60.00,60.03
29-Jul-2018 15:30:00,10.000,Y,118.04,120.26,120.96,0.62,0.71,0.86,2.16%,0.56,0.16%,1.78%,0.06%,0.83%,0.04%,0.58%,0.03%,0.61%,0.02%,0.16%,0.02%,0.06%,0.02%,0.20%,0.02%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.35,0.00,0.30,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,118.38,120.78,121.32,1.75,1.85,1.90,2.57%,0.14,0.16%,2.07%,0.06%,0.86%,0.04%,0.78%,0.03%,0.89%,0.03%,0.18%,0.02%,0.24%,0.02%,0.19%,0.02%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.03,0.14,0.01,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.76,241.38,241.94,0.00,0.00,0.00,2.35%,0.00,0.16%,1.92%,0.06%,0.84%,0.04%,0.67%,0.03%,0.74%,0.02%,0.17%,0.02%,0.15%,0.02%,0.18%,0.02%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.649,180,180,59.96,60.02,60.07
29-Jul-2018 15:40:00,10.000,Y,118.96,120.50,121.00,0.59,0.70,0.84,2.38%,0.55,0.12%,1.96%,0.06%,0.99%,0.03%,0.61%,0.03%,0.61%,0.02%,0.11%,0.02%,0.06%,0.02%,0.18%,0.02%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01,0.34,0.01,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,119.26,120.92,121.46,1.77,1.85,1.89,2.69%,0.15,0.12%,2.13%,0.05%,0.96%,0.04%,0.85%,0.03%,0.92%,0.02%,0.14%,0.02%,0.25%,0.01%,0.22%,0.02%,0.08%,0.01%,0.11%,0.01%,0.02%,0.01%,0.10%,0.01%,0.06%,0.03,0.14,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.58,241.76,242.38,0.00,0.00,0.00,2.52%,0.00,0.11%,2.05%,0.05%,0.97%,0.03%,0.73%,0.03%,0.76%,0.02%,0.12%,0.02%,0.15%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.646,180,192,59.94,60.00,60.05
29-Jul-2018 15:50:00,10.000,Y,119.82,121.08,121.68,0.60,0.69,0.81,2.42%,0.53,0.14%,1.91%,0.06%,1.09%,0.03%,0.72%,0.02%,0.60%,0.02%,0.12%,0.02%,0.05%,0.02%,0.20%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.70,120.72,121.34,1.77,1.84,1.89,2.75%,0.15,0.14%,2.14%,0.06%,1.08%,0.04%,0.90%,0.03%,0.88%,0.02%,0.14%,0.02%,0.24%,0.02%,0.22%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.03,0.14,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.10,242.14,243.18,0.00,0.00,0.00,2.57%,0.00,0.14%,2.03%,0.05%,1.09%,0.03%,0.81%,0.02%,0.74%,0.02%,0.13%,0.02%,0.14%,0.02%,0.21%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,180,192,59.96,60.01,60.05
29-Jul-2018 16:00:00,10.000,Y,119.76,120.62,121.08,0.59,0.68,0.79,2.36%,0.53,0.12%,1.85%,0.05%,1.11%,0.03%,0.71%,0.02%,0.57%,0.02%,0.11%,0.01%,0.08%,0.01%,0.20%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.33,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.80,120.90,121.58,1.77,1.84,1.89,2.80%,0.15,0.13%,2.10%,0.05%,1.26%,0.03%,0.96%,0.02%,0.86%,0.02%,0.14%,0.02%,0.26%,0.01%,0.24%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.03,0.14,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.54,241.88,242.90,0.00,0.00,0.00,2.57%,0.00,0.13%,1.97%,0.05%,1.18%,0.03%,0.83%,0.02%,0.71%,0.02%,0.12%,0.01%,0.17%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.95,60.00,60.06
29-Jul-2018 16:10:00,10.000,Y,119.18,120.54,121.04,0.61,0.68,0.79,2.39%,0.52,0.14%,1.81%,0.06%,1.21%,0.03%,0.71%,0.03%,0.61%,0.02%,0.09%,0.02%,0.11%,0.02%,0.20%,0.02%,0.09%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,119.94,121.00,121.76,1.77,1.84,1.89,2.86%,0.15,0.13%,2.10%,0.06%,1.36%,0.03%,0.97%,0.03%,0.87%,0.02%,0.14%,0.02%,0.29%,0.02%,0.22%,0.02%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.03,0.14,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.88,241.88,242.78,0.00,0.00,0.00,2.62%,0.00,0.13%,1.95%,0.05%,1.29%,0.03%,0.84%,0.03%,0.73%,0.02%,0.11%,0.01%,0.19%,0.01%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,192,59.95,60.00,60.07
29-Jul-2018 16:20:00,10.000,Y,119.64,120.62,121.02,0.59,0.67,0.81,2.43%,0.52,0.14%,1.81%,0.05%,1.25%,0.03%,0.73%,0.02%,0.63%,0.02%,0.10%,0.02%,0.11%,0.01%,0.20%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.33,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,120.02,121.12,121.88,1.77,1.84,1.89,2.93%,0.15,0.14%,2.14%,0.05%,1.43%,0.03%,0.98%,0.02%,0.88%,0.02%,0.12%,0.02%,0.29%,0.01%,0.23%,0.02%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.03,0.14,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.94,242.08,242.62,0.00,0.00,0.00,2.67%,0.00,0.14%,1.97%,0.05%,1.34%,0.03%,0.85%,0.02%,0.75%,0.02%,0.11%,0.02%,0.19%,0.01%,0.21%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,192,59.97,60.01,60.05
29-Jul-2018 16:30:00,10.000,Y,119.80,120.72,121.12,0.59,0.67,0.76,2.45%,0.51,0.12%,1.77%,0.05%,1.32%,0.03%,0.80%,0.02%,0.62%,0.02%,0.12%,0.01%,0.12%,0.01%,0.20%,0.02%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01,0.33,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,120.26,121.16,121.58,1.76,1.84,1.88,2.93%,0.15,0.13%,2.09%,0.05%,1.48%,0.03%,0.99%,0.02%,0.90%,0.02%,0.11%,0.02%,0.29%,0.01%,0.22%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.03,0.14,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.14,242.22,242.70,0.00,0.00,0.00,2.68%,0.00,0.12%,1.93%,0.05%,1.40%,0.03%,0.89%,0.02%,0.76%,0.02%,0.11%,0.01%,0.20%,0.01%,0.20%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,192,59.95,60.00,60.06
29-Jul-2018 16:40:00,10.000,Y,119.52,120.58,121.04,0.59,0.67,0.80,2.48%,0.51,0.12%,1.80%,0.05%,1.32%,0.03%,0.81%,0.02%,0.61%,0.02%,0.12%,0.02%,0.14%,0.01%,0.19%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.48,121.36,121.72,1.77,1.84,1.89,2.97%,0.15,0.12%,2.09%,0.05%,1.52%,0.03%,1.05%,0.02%,0.90%,0.02%,0.12%,0.02%,0.31%,0.01%,0.23%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.03,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.18,242.28,242.78,0.00,0.00,0.00,2.71%,0.00,0.12%,1.94%,0.05%,1.42%,0.03%,0.93%,0.02%,0.75%,0.02%,0.12%,0.02%,0.22%,0.01%,0.20%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.94,60.00,60.07
29-Jul-2018 16:50:00,10.000,Y,119.76,120.80,121.32,0.58,0.66,0.78,2.51%,0.51,0.11%,1.81%,0.05%,1.35%,0.03%,0.83%,0.02%,0.64%,0.02%,0.12%,0.01%,0.15%,0.01%,0.19%,0.01%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.34,121.20,121.66,1.77,1.84,1.89,2.98%,0.15,0.11%,2.11%,0.05%,1.51%,0.03%,1.07%,0.02%,0.91%,0.02%,0.13%,0.02%,0.32%,0.01%,0.22%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.22,242.34,242.96,0.00,0.00,0.00,2.74%,0.00,0.11%,1.96%,0.05%,1.43%,0.03%,0.95%,0.02%,0.77%,0.02%,0.12%,0.01%,0.23%,0.01%,0.20%,0.01%,0.01%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.93,60.00,60.05
29-Jul-2018 17:00:00,10.000,Y,120.04,120.90,121.24,0.56,0.65,0.76,2.57%,0.50,0.13%,1.83%,0.05%,1.39%,0.03%,0.86%,0.03%,0.69%,0.02%,0.10%,0.02%,0.17%,0.02%,0.18%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.28,0.00,0.18,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.44,121.24,121.60,1.77,1.84,1.88,2.97%,0.14,0.13%,2.08%,0.05%,1.53%,0.03%,1.07%,0.03%,0.91%,0.02%,0.15%,0.02%,0.32%,0.01%,0.21%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.30,242.50,242.82,0.00,0.00,0.00,2.76%,0.00,0.13%,1.95%,0.05%,1.46%,0.03%,0.96%,0.03%,0.79%,0.02%,0.12%,0.02%,0.24%,0.01%,0.19%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.95,60.00,60.06
29-Jul-2018 17:10:00,10.000,Y,120.06,121.00,121.66,0.56,0.65,0.77,2.71%,0.49,0.11%,1.96%,0.05%,1.46%,0.03%,0.85%,0.02%,0.73%,0.02%,0.07%,0.01%,0.16%,0.01%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.10,121.06,121.46,1.76,1.84,1.88,3.00%,0.14,0.11%,2.09%,0.05%,1.57%,0.03%,1.06%,0.02%,0.89%,0.02%,0.17%,0.01%,0.32%,0.01%,0.20%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.38,242.40,242.88,0.00,0.00,0.00,2.84%,0.00,0.11%,2.02%,0.05%,1.52%,0.03%,0.95%,0.02%,0.81%,0.02%,0.12%,0.01%,0.23%,0.01%,0.19%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.94,59.99,60.06
29-Jul-2018 17:20:00,10.000,Y,120.00,120.88,121.46,0.57,0.65,0.77,2.74%,0.49,0.11%,1.97%,0.05%,1.51%,0.03%,0.83%,0.02%,0.74%,0.02%,0.06%,0.01%,0.17%,0.01%,0.19%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.12,121.04,121.32,1.76,1.83,1.89,3.00%,0.14,0.11%,2.10%,0.05%,1.59%,0.03%,1.03%,0.02%,0.88%,0.02%,0.16%,0.01%,0.31%,0.01%,0.20%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.32,242.26,242.70,0.00,0.00,0.00,2.86%,0.00,0.11%,2.04%,0.05%,1.55%,0.03%,0.93%,0.02%,0.80%,0.02%,0.11%,0.01%,0.23%,0.01%,0.19%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,192,59.94,59.99,60.06
29-Jul-2018 17:30:00,10.000,Y,119.44,120.66,121.08,0.55,0.66,0.78,2.80%,0.50,0.12%,2.04%,0.04%,1.53%,0.03%,0.80%,0.03%,0.75%,0.02%,0.04%,0.01%,0.18%,0.01%,0.17%,0.01%,0.08%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.98,121.04,121.36,1.76,1.83,1.88,3.07%,0.15,0.12%,2.17%,0.05%,1.60%,0.03%,1.04%,0.03%,0.91%,0.02%,0.13%,0.02%,0.34%,0.01%,0.17%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.60,242.04,242.52,0.00,0.00,0.00,2.92%,0.00,0.12%,2.11%,0.04%,1.57%,0.03%,0.92%,0.02%,0.82%,0.02%,0.09%,0.01%,0.25%,0.01%,0.17%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,192,59.93,59.99,60.06
29-Jul-2018 17:40:00,10.000,Y,118.86,120.26,121.48,0.59,0.68,0.79,2.76%,0.51,0.15%,2.07%,0.06%,1.42%,0.04%,0.76%,0.03%,0.78%,0.02%,0.05%,0.02%,0.19%,0.02%,0.18%,0.01%,0.08%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,119.60,120.62,121.46,1.75,1.83,1.88,3.14%,0.15,0.15%,2.28%,0.06%,1.59%,0.04%,1.02%,0.03%,0.92%,0.02%,0.16%,0.02%,0.34%,0.02%,0.16%,0.02%,0.14%,0.01%,0.08%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.44,241.22,243.28,0.00,0.00,0.00,2.93%,0.00,0.15%,2.17%,0.06%,1.50%,0.04%,0.89%,0.03%,0.84%,0.02%,0.10%,0.02%,0.25%,0.02%,0.16%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.01,60.05
29-Jul-2018 17:50:00,10.000,Y,119.24,120.20,120.68,0.58,0.68,0.79,2.81%,0.52,0.16%,2.10%,0.06%,1.46%,0.04%,0.72%,0.03%,0.81%,0.02%,0.04%,0.02%,0.19%,0.01%,0.18%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.28,120.18,120.76,1.74,1.82,1.87,3.19%,0.15,0.16%,2.29%,0.06%,1.66%,0.04%,1.01%,0.04%,0.92%,0.02%,0.18%,0.02%,0.37%,0.02%,0.14%,0.02%,0.16%,0.01%,0.07%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.03,0.14,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.48,240.72,241.46,0.00,0.00,0.00,2.98%,0.00,0.16%,2.19%,0.06%,1.56%,0.04%,0.87%,0.03%,0.86%,0.02%,0.11%,0.02%,0.26%,0.02%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.95,60.01,60.07
29-Jul-2018 18:00:00,10.000,Y,119.16,120.06,120.42,0.59,0.69,0.82,2.87%,0.53,0.11%,2.16%,0.05%,1.52%,0.03%,0.70%,0.02%,0.81%,0.02%,0.06%,0.01%,0.19%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,118.86,119.80,120.20,1.74,1.81,1.87,3.30%,0.15,0.11%,2.39%,0.05%,1.71%,0.03%,1.03%,0.03%,0.94%,0.02%,0.19%,0.01%,0.38%,0.01%,0.16%,0.01%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.88,240.20,240.84,0.00,0.00,0.00,3.07%,0.00,0.11%,2.27%,0.05%,1.62%,0.03%,0.87%,0.02%,0.87%,0.02%,0.12%,0.01%,0.28%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.96,59.99,60.04
29-Jul-2018 18:10:00,10.000,Y,118.08,119.10,119.92,0.59,0.70,1.32,3.11%,0.54,0.11%,2.37%,0.05%,1.67%,0.03%,0.72%,0.02%,0.78%,0.02%,0.05%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.35,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.40,119.40,120.02,1.73,1.81,1.87,3.49%,0.16,0.11%,2.55%,0.05%,1.88%,0.03%,1.04%,0.02%,0.92%,0.02%,0.18%,0.02%,0.35%,0.01%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.02,0.15,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.36,238.86,240.02,0.00,0.00,0.00,3.29%,0.00,0.11%,2.46%,0.05%,1.77%,0.03%,0.88%,0.02%,0.84%,0.02%,0.11%,0.01%,0.28%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.94,59.99,60.07
29-Jul-2018 18:20:00,10.000,Y,116.32,119.22,119.86,0.62,0.72,0.85,3.26%,0.57,0.15%,2.52%,0.06%,1.73%,0.04%,0.74%,0.03%,0.75%,0.02%,0.07%,0.02%,0.28%,0.01%,0.14%,0.02%,0.11%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.16,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,116.78,119.50,120.30,1.71,1.81,1.88,3.75%,0.17,0.16%,2.78%,0.06%,2.02%,0.04%,1.11%,0.03%,0.88%,0.02%,0.16%,0.02%,0.30%,0.02%,0.08%,0.02%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.03,0.16,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,233.44,239.04,240.28,0.00,0.00,0.00,3.49%,0.00,0.15%,2.64%,0.06%,1.88%,0.04%,0.92%,0.03%,0.81%,0.02%,0.11%,0.02%,0.25%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.94,60.02,60.09
29-Jul-2018 18:30:00,10.000,Y,118.68,119.52,119.92,0.63,0.72,0.82,3.38%,0.56,0.12%,2.61%,0.05%,1.84%,0.03%,0.70%,0.02%,0.74%,0.02%,0.05%,0.01%,0.29%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.74,119.78,120.14,1.73,1.81,1.87,3.95%,0.18,0.12%,2.95%,0.05%,2.13%,0.03%,1.14%,0.02%,0.93%,0.02%,0.17%,0.02%,0.33%,0.01%,0.10%,0.01%,0.16%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.44,239.64,240.06,0.00,0.00,0.00,3.65%,0.00,0.11%,2.78%,0.05%,1.98%,0.03%,0.92%,0.02%,0.83%,0.02%,0.11%,0.01%,0.27%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,59.99,60.04
29-Jul-2018 18:40:00,10.000,Y,117.04,119.18,119.96,0.64,0.72,0.82,3.49%,0.56,0.16%,2.73%,0.06%,1.87%,0.04%,0.72%,0.03%,0.73%,0.02%,0.07%,0.02%,0.27%,0.02%,0.14%,0.02%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,117.64,119.90,120.38,1.73,1.81,1.87,4.09%,0.19,0.16%,3.07%,0.06%,2.20%,0.04%,1.15%,0.03%,0.93%,0.03%,0.18%,0.02%,0.34%,0.02%,0.11%,0.01%,0.16%,0.01%,0.08%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.02,0.17,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.02,239.40,240.36,0.00,0.00,0.00,3.77%,0.00,0.16%,2.90%,0.06%,2.03%,0.04%,0.93%,0.03%,0.82%,0.02%,0.11%,0.02%,0.26%,0.02%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.97,60.02,60.06
29-Jul-2018 18:50:00,10.000,Y,119.22,120.60,121.08,0.62,0.71,0.84,3.60%,0.56,0.16%,2.82%,0.06%,1.91%,0.04%,0.67%,0.03%,0.80%,0.03%,0.06%,0.02%,0.30%,0.02%,0.15%,0.02%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.68,120.64,121.24,1.75,1.82,1.88,4.17%,0.19,0.16%,3.16%,0.06%,2.24%,0.04%,1.09%,0.03%,0.94%,0.03%,0.18%,0.02%,0.34%,0.02%,0.10%,0.02%,0.17%,0.01%,0.09%,0.02%,0.13%,0.01%,0.12%,0.02%,0.10%,0.03,0.18,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.44,241.58,242.20,0.00,0.00,0.00,3.86%,0.00,0.16%,2.99%,0.06%,2.08%,0.04%,0.87%,0.03%,0.85%,0.02%,0.10%,0.02%,0.26%,0.02%,0.12%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.630,168,192,59.94,60.02,60.10
29-Jul-2018 19:00:00,10.000,Y,119.48,120.62,121.20,0.61,0.71,0.84,3.66%,0.55,0.10%,2.85%,0.04%,2.00%,0.03%,0.67%,0.02%,0.81%,0.02%,0.06%,0.01%,0.29%,0.01%,0.15%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.40,120.40,121.12,1.75,1.82,1.87,4.21%,0.19,0.11%,3.18%,0.04%,2.31%,0.03%,1.08%,0.02%,0.92%,0.02%,0.19%,0.01%,0.32%,0.01%,0.08%,0.01%,0.16%,0.01%,0.07%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.03,0.18,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.40,241.36,241.80,0.00,0.00,0.00,3.92%,0.00,0.10%,3.01%,0.04%,2.16%,0.03%,0.87%,0.02%,0.85%,0.01%,0.12%,0.01%,0.27%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.631,168,192,59.94,59.98,60.04
29-Jul-2018 19:10:00,10.000,Y,119.30,120.44,121.10,0.62,0.70,0.82,3.76%,0.54,0.09%,2.91%,0.05%,2.11%,0.03%,0.68%,0.02%,0.79%,0.02%,0.06%,0.01%,0.28%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.60,120.62,121.06,1.75,1.83,1.88,4.19%,0.19,0.09%,3.16%,0.04%,2.32%,0.03%,1.06%,0.02%,0.91%,0.02%,0.19%,0.01%,0.32%,0.01%,0.07%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.02,0.18,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.40,242.10,0.00,0.00,0.00,3.96%,0.00,0.09%,3.04%,0.04%,2.21%,0.03%,0.87%,0.02%,0.84%,0.02%,0.10%,0.01%,0.26%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.630,168,192,59.91,59.98,60.04
29-Jul-2018 19:20:00,10.000,Y,119.68,120.58,121.12,0.63,0.70,0.80,3.70%,0.54,0.11%,2.86%,0.05%,2.05%,0.03%,0.68%,0.02%,0.80%,0.02%,0.06%,0.01%,0.29%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.70,120.66,121.18,1.76,1.82,1.88,4.17%,0.19,0.11%,3.16%,0.05%,2.28%,0.03%,1.05%,0.02%,0.92%,0.02%,0.19%,0.01%,0.32%,0.01%,0.06%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.03,0.18,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.52,241.56,242.16,0.00,0.00,0.00,3.92%,0.00,0.11%,3.01%,0.05%,2.17%,0.03%,0.86%,0.02%,0.85%,0.02%,0.10%,0.01%,0.26%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.630,168,192,59.94,59.99,60.07
29-Jul-2018 19:30:00,10.000,Y,119.54,120.44,120.98,0.61,0.70,0.80,3.73%,0.54,0.14%,2.88%,0.05%,2.07%,0.04%,0.71%,0.03%,0.79%,0.02%,0.07%,0.02%,0.30%,0.01%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.76,120.66,121.28,1.75,1.82,1.88,4.27%,0.19,0.14%,3.23%,0.05%,2.35%,0.04%,1.08%,0.03%,0.92%,0.02%,0.18%,0.02%,0.32%,0.01%,0.07%,0.02%,0.16%,0.01%,0.08%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.02,0.18,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.22,241.44,241.98,0.00,0.00,0.00,3.98%,0.00,0.14%,3.06%,0.05%,2.21%,0.04%,0.89%,0.03%,0.85%,0.02%,0.10%,0.02%,0.26%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.630,168,192,59.95,60.01,60.06
