Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 19:40:00,10.000,Y,119.58,120.58,121.00,0.61,0.70,0.82,3.79%,0.54,0.09%,2.92%,0.04%,2.12%,0.03%,0.72%,0.02%,0.81%,0.01%,0.07%,0.01%,0.30%,0.01%,0.11%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.42,120.42,121.00,1.75,1.82,1.87,4.29%,0.19,0.09%,3.24%,0.04%,2.37%,0.03%,1.09%,0.02%,0.90%,0.02%,0.20%,0.01%,0.32%,0.01%,0.07%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.02,0.18,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.12,241.34,241.88,0.00,0.00,0.00,4.02%,0.00,0.09%,3.08%,0.04%,2.24%,0.03%,0.90%,0.02%,0.85%,0.01%,0.12%,0.01%,0.27%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.631,168,192,59.93,59.98,60.06
29-Jul-2018 19:50:00,10.000,Y,119.64,120.74,121.26,0.63,0.71,0.80,3.74%,0.55,0.11%,2.89%,0.05%,2.06%,0.03%,0.71%,0.02%,0.81%,0.02%,0.08%,0.02%,0.32%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.22,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.42,120.52,121.20,1.74,1.82,1.87,4.25%,0.19,0.11%,3.19%,0.04%,2.38%,0.03%,1.10%,0.03%,0.88%,0.02%,0.20%,0.02%,0.32%,0.02%,0.05%,0.02%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.11%,0.01%,0.09%,0.02,0.18,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.38,241.60,242.10,0.00,0.00,0.00,3.98%,0.00,0.11%,3.04%,0.05%,2.22%,0.03%,0.90%,0.02%,0.84%,0.02%,0.13%,0.02%,0.27%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.629,168,192,59.95,59.99,60.06
29-Jul-2018 20:00:00,10.000,Y,119.68,120.86,121.84,0.61,0.70,0.81,3.74%,0.55,0.12%,2.89%,0.05%,2.06%,0.03%,0.71%,0.02%,0.83%,0.02%,0.08%,0.01%,0.32%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,120.04,121.18,121.96,1.76,1.83,1.89,4.24%,0.19,0.12%,3.16%,0.05%,2.39%,0.04%,1.09%,0.03%,0.90%,0.02%,0.19%,0.01%,0.32%,0.02%,0.06%,0.01%,0.16%,0.01%,0.06%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.02,0.18,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.94,242.38,243.58,0.00,0.00,0.00,3.98%,0.00,0.12%,3.03%,0.05%,2.23%,0.03%,0.90%,0.02%,0.85%,0.02%,0.12%,0.01%,0.27%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.627,168,192,59.96,60.00,60.04
29-Jul-2018 20:10:00,10.000,Y,120.08,121.28,122.00,0.63,0.70,0.82,3.79%,0.55,0.14%,2.92%,0.05%,2.09%,0.04%,0.75%,0.03%,0.82%,0.02%,0.07%,0.02%,0.31%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.44,120.72,121.20,1.44,1.65,1.87,4.25%,0.12,0.15%,3.20%,0.06%,2.32%,0.04%,1.15%,0.03%,0.92%,0.03%,0.19%,0.02%,0.32%,0.02%,0.08%,0.02%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.11%,0.01%,0.11%,0.02,0.11,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.50,242.34,243.34,0.00,0.00,0.00,4.00%,0.00,0.14%,3.06%,0.05%,2.21%,0.04%,0.95%,0.03%,0.86%,0.02%,0.11%,0.02%,0.27%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.812,204,84,59.97,60.01,60.06
29-Jul-2018 20:20:00,10.000,Y,119.36,120.44,120.96,0.62,0.70,0.81,3.78%,0.55,0.13%,2.96%,0.05%,2.03%,0.03%,0.74%,0.02%,0.79%,0.02%,0.06%,0.02%,0.31%,0.01%,0.15%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.30,120.40,120.88,0.05,1.24,1.54,4.25%,0.05,0.13%,3.21%,0.05%,2.29%,0.04%,1.20%,0.02%,0.92%,0.02%,0.18%,0.02%,0.32%,0.01%,0.09%,0.01%,0.17%,0.01%,0.07%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.16,241.18,241.86,0.00,0.00,0.00,4.00%,0.00,0.13%,3.08%,0.05%,2.16%,0.03%,0.97%,0.02%,0.85%,0.02%,0.10%,0.02%,0.27%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.948,204,0,59.96,60.00,60.03
29-Jul-2018 20:30:00,10.000,Y,119.32,120.70,121.12,0.63,0.70,0.83,3.68%,0.55,0.12%,2.87%,0.05%,1.99%,0.03%,0.72%,0.02%,0.78%,0.02%,0.06%,0.01%,0.30%,0.01%,0.16%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01,0.34,0.01,0.31,0.01,0.21,0.00,0.15,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.22,120.24,120.82,0.04,1.18,10.33,4.26%,0.12,0.11%,3.22%,0.05%,2.29%,0.03%,1.19%,0.02%,0.92%,0.02%,0.18%,0.02%,0.32%,0.02%,0.10%,0.01%,0.18%,0.01%,0.07%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.02,0.11,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.98,241.28,241.84,0.00,0.00,0.00,3.95%,0.00,0.11%,3.04%,0.04%,2.14%,0.03%,0.95%,0.02%,0.84%,0.02%,0.10%,0.01%,0.27%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.676,144,108,59.93,59.99,60.04
29-Jul-2018 20:40:00,10.000,Y,119.60,120.68,121.30,0.60,0.70,0.81,3.72%,0.54,0.12%,2.90%,0.05%,2.02%,0.03%,0.76%,0.03%,0.79%,0.02%,0.06%,0.02%,0.29%,0.02%,0.15%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.38,120.30,120.76,1.88,1.98,2.07,4.18%,0.21,0.13%,3.13%,0.05%,2.28%,0.04%,1.19%,0.03%,0.91%,0.02%,0.18%,0.02%,0.31%,0.02%,0.09%,0.02%,0.16%,0.01%,0.07%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.04,0.19,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.08,241.32,241.80,0.00,0.00,0.00,3.94%,0.00,0.13%,3.01%,0.05%,2.15%,0.03%,0.97%,0.03%,0.84%,0.02%,0.11%,0.02%,0.25%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.697,204,180,59.95,60.00,60.04
29-Jul-2018 20:50:00,10.000,Y,119.38,120.64,121.12,0.61,0.69,0.81,3.68%,0.53,0.11%,2.87%,0.05%,1.98%,0.03%,0.78%,0.03%,0.79%,0.02%,0.05%,0.01%,0.28%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.44,120.36,120.98,1.84,1.92,1.98,4.14%,0.20,0.11%,3.12%,0.05%,2.23%,0.03%,1.18%,0.03%,0.88%,0.02%,0.17%,0.02%,0.30%,0.01%,0.09%,0.01%,0.15%,0.01%,0.07%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.03,0.19,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.38,241.32,241.72,0.00,0.00,0.00,3.89%,0.00,0.11%,2.99%,0.05%,2.10%,0.03%,0.98%,0.02%,0.83%,0.02%,0.10%,0.01%,0.25%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.676,192,180,59.95,59.99,60.04
29-Jul-2018 21:00:00,10.000,Y,119.64,120.70,121.36,0.61,0.69,0.80,3.74%,0.53,0.15%,2.90%,0.06%,2.02%,0.04%,0.81%,0.03%,0.78%,0.02%,0.05%,0.02%,0.28%,0.02%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.01,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.20,120.36,120.80,1.81,1.88,1.94,3.98%,0.20,0.15%,3.02%,0.06%,2.11%,0.04%,1.15%,0.03%,0.86%,0.02%,0.18%,0.02%,0.29%,0.02%,0.08%,0.02%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.40,241.42,241.86,0.00,0.00,0.00,3.84%,0.00,0.15%,2.96%,0.06%,2.06%,0.04%,0.98%,0.03%,0.81%,0.02%,0.09%,0.02%,0.24%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.664,180,180,59.96,60.01,60.05
29-Jul-2018 21:10:00,10.000,Y,119.52,120.54,121.02,0.61,0.69,0.80,3.67%,0.52,0.13%,2.83%,0.06%,2.01%,0.04%,0.80%,0.03%,0.79%,0.02%,0.05%,0.02%,0.27%,0.02%,0.14%,0.02%,0.14%,0.02%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,120.00,121.00,121.42,1.79,1.87,1.92,3.95%,0.19,0.14%,2.95%,0.06%,2.12%,0.04%,1.15%,0.03%,0.93%,0.02%,0.16%,0.02%,0.31%,0.02%,0.10%,0.02%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.78,241.88,242.48,0.00,0.00,0.00,3.79%,0.00,0.13%,2.88%,0.06%,2.07%,0.04%,0.97%,0.03%,0.85%,0.02%,0.08%,0.02%,0.24%,0.02%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.654,180,192,59.95,60.00,60.04
29-Jul-2018 21:20:00,10.000,Y,120.16,121.16,121.62,0.55,0.68,0.79,3.59%,0.52,0.13%,2.74%,0.05%,1.97%,0.03%,0.81%,0.03%,0.81%,0.02%,0.04%,0.02%,0.27%,0.01%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.58,120.74,121.60,1.79,1.86,1.91,3.88%,0.19,0.13%,2.91%,0.05%,2.08%,0.04%,1.14%,0.03%,0.88%,0.02%,0.16%,0.02%,0.30%,0.01%,0.07%,0.02%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.00,242.24,243.02,0.00,0.00,0.00,3.72%,0.00,0.13%,2.82%,0.05%,2.03%,0.03%,0.97%,0.02%,0.83%,0.02%,0.08%,0.01%,0.23%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.650,180,192,59.96,60.00,60.07
29-Jul-2018 21:30:00,10.000,Y,119.54,120.88,121.62,0.62,0.69,0.83,3.48%,0.53,0.11%,2.66%,0.04%,1.90%,0.03%,0.84%,0.02%,0.77%,0.02%,0.06%,0.01%,0.26%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.24,120.54,121.56,1.76,1.85,1.91,3.91%,0.19,0.11%,2.91%,0.05%,2.08%,0.03%,1.20%,0.02%,0.90%,0.02%,0.15%,0.01%,0.31%,0.01%,0.09%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.11%,0.01%,0.09%,0.03,0.17,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.02,241.74,243.18,0.00,0.00,0.00,3.68%,0.00,0.11%,2.78%,0.05%,1.99%,0.03%,1.02%,0.02%,0.82%,0.02%,0.10%,0.01%,0.24%,0.01%,0.11%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.647,180,192,59.93,59.99,60.04
29-Jul-2018 21:40:00,10.000,Y,119.84,120.74,121.18,0.63,0.70,0.80,3.38%,0.54,0.13%,2.58%,0.05%,1.83%,0.04%,0.86%,0.03%,0.74%,0.02%,0.06%,0.02%,0.27%,0.01%,0.15%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.00,0.35,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.24,120.40,121.04,1.76,1.84,1.89,3.84%,0.18,0.14%,2.85%,0.05%,2.04%,0.04%,1.23%,0.03%,0.87%,0.02%,0.14%,0.02%,0.31%,0.01%,0.10%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.04,241.48,242.18,0.00,0.00,0.00,3.60%,0.00,0.13%,2.71%,0.05%,1.93%,0.04%,1.04%,0.03%,0.79%,0.02%,0.10%,0.02%,0.25%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.644,180,192,59.95,60.01,60.05
29-Jul-2018 21:50:00,10.000,Y,119.62,120.78,121.44,0.61,0.70,0.80,3.38%,0.54,0.12%,2.57%,0.05%,1.83%,0.03%,0.90%,0.02%,0.72%,0.02%,0.05%,0.01%,0.25%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.20,120.66,121.20,1.76,1.84,1.89,3.66%,0.18,0.12%,2.69%,0.05%,1.96%,0.03%,1.22%,0.02%,0.81%,0.02%,0.14%,0.02%,0.30%,0.02%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.03,0.16,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.64,241.78,242.26,0.00,0.00,0.00,3.50%,0.00,0.12%,2.63%,0.05%,1.89%,0.03%,1.06%,0.02%,0.76%,0.02%,0.09%,0.01%,0.23%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.642,180,192,59.94,60.00,60.04
29-Jul-2018 22:00:00,10.000,Y,119.86,120.80,121.26,0.61,0.70,0.80,3.27%,0.54,0.14%,2.46%,0.06%,1.78%,0.04%,0.87%,0.03%,0.73%,0.02%,0.04%,0.02%,0.25%,0.02%,0.17%,0.02%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.60,120.58,121.02,1.76,1.83,1.88,3.62%,0.17,0.15%,2.59%,0.06%,2.01%,0.04%,1.24%,0.03%,0.80%,0.02%,0.16%,0.02%,0.31%,0.02%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.03,0.16,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.62,241.70,242.18,0.00,0.00,0.00,3.43%,0.00,0.14%,2.52%,0.06%,1.90%,0.04%,1.05%,0.03%,0.75%,0.02%,0.10%,0.02%,0.23%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.01,60.07
29-Jul-2018 22:10:00,10.000,Y,119.86,120.76,121.12,0.59,0.69,0.81,3.24%,0.53,0.11%,2.40%,0.05%,1.79%,0.03%,0.91%,0.02%,0.72%,0.02%,0.05%,0.01%,0.26%,0.01%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.40,120.52,121.06,1.76,1.83,1.87,3.62%,0.17,0.12%,2.53%,0.05%,2.08%,0.03%,1.24%,0.02%,0.78%,0.02%,0.16%,0.01%,0.29%,0.02%,0.09%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.03,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.60,241.62,242.08,0.00,0.00,0.00,3.41%,0.00,0.11%,2.46%,0.05%,1.94%,0.03%,1.07%,0.02%,0.74%,0.02%,0.09%,0.01%,0.23%,0.01%,0.11%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.94,59.99,60.04
29-Jul-2018 22:20:00,10.000,Y,119.20,120.58,121.14,0.58,0.68,0.79,3.17%,0.52,0.13%,2.36%,0.05%,1.75%,0.04%,0.90%,0.02%,0.70%,0.02%,0.05%,0.02%,0.24%,0.01%,0.16%,0.01%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.66,120.64,121.14,1.75,1.83,1.87,3.47%,0.17,0.13%,2.40%,0.05%,2.03%,0.04%,1.21%,0.03%,0.73%,0.02%,0.15%,0.02%,0.28%,0.02%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.03,0.15,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.38,241.56,242.04,0.00,0.00,0.00,3.31%,0.00,0.13%,2.38%,0.05%,1.89%,0.04%,1.05%,0.02%,0.71%,0.02%,0.06%,0.02%,0.20%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,60.01,60.05
29-Jul-2018 22:30:00,10.000,Y,118.82,120.76,121.32,0.59,0.68,0.79,3.09%,0.52,0.14%,2.28%,0.05%,1.69%,0.03%,0.93%,0.02%,0.68%,0.02%,0.05%,0.02%,0.24%,0.01%,0.16%,0.01%,0.15%,0.01%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.50,120.80,121.48,1.70,1.83,1.88,3.48%,0.17,0.14%,2.40%,0.05%,2.04%,0.04%,1.23%,0.02%,0.72%,0.02%,0.16%,0.02%,0.28%,0.02%,0.10%,0.02%,0.12%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.03,0.15,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.62,241.88,242.70,0.00,0.00,0.00,3.27%,0.00,0.14%,2.34%,0.05%,1.87%,0.03%,1.08%,0.02%,0.70%,0.02%,0.06%,0.02%,0.21%,0.01%,0.12%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.95,60.00,60.05
29-Jul-2018 22:40:00,10.000,Y,30.80,120.80,123.42,0.09,0.71,5.85,2.99%,0.55,0.14%,2.24%,0.07%,1.60%,0.05%,0.85%,0.03%,0.67%,0.02%,0.04%,0.02%,0.20%,0.02%,0.17%,0.02%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.15,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,31.20,120.34,123.20,1.23,1.82,8.80,3.35%,0.16,0.15%,2.31%,0.07%,1.96%,0.05%,1.16%,0.03%,0.68%,0.03%,0.16%,0.02%,0.26%,0.02%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.03,0.15,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,62.08,241.48,246.90,0.00,0.00,0.00,3.15%,0.00,0.14%,2.27%,0.07%,1.78%,0.05%,1.00%,0.03%,0.67%,0.02%,0.09%,0.02%,0.18%,0.02%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,60.01,60.07
29-Jul-2018 22:50:00,10.000,Y,118.98,120.08,120.56,0.60,0.69,0.82,2.89%,0.52,0.13%,2.10%,0.05%,1.60%,0.04%,0.90%,0.02%,0.65%,0.02%,0.03%,0.02%,0.19%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.56,119.52,119.90,1.71,1.80,1.86,3.28%,0.16,0.13%,2.22%,0.05%,1.97%,0.04%,1.16%,0.03%,0.64%,0.02%,0.18%,0.02%,0.26%,0.02%,0.09%,0.02%,0.14%,0.01%,0.11%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.03,0.14,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.72,239.94,240.32,0.00,0.00,0.00,3.07%,0.00,0.13%,2.16%,0.05%,1.78%,0.04%,1.03%,0.02%,0.64%,0.02%,0.08%,0.02%,0.17%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.95,60.01,60.06
29-Jul-2018 23:00:00,10.000,Y,118.84,120.06,120.50,0.60,0.70,0.83,2.74%,0.53,0.14%,1.96%,0.05%,1.51%,0.04%,0.92%,0.02%,0.63%,0.02%,0.03%,0.02%,0.20%,0.01%,0.13%,0.02%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.08,120.14,120.58,1.73,1.81,1.86,3.12%,0.15,0.14%,2.05%,0.05%,1.88%,0.04%,1.18%,0.03%,0.66%,0.02%,0.17%,0.02%,0.25%,0.02%,0.07%,0.02%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.12,240.52,241.08,0.00,0.00,0.00,2.92%,0.00,0.14%,2.00%,0.05%,1.70%,0.04%,1.05%,0.03%,0.64%,0.02%,0.09%,0.02%,0.18%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,60.01,60.04
29-Jul-2018 23:10:00,10.000,Y,119.06,120.04,120.54,0.59,0.69,0.80,2.70%,0.53,0.09%,1.92%,0.04%,1.51%,0.02%,0.94%,0.02%,0.60%,0.01%,0.04%,0.01%,0.19%,0.01%,0.12%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.18,120.42,120.88,1.74,1.81,1.87,3.12%,0.15,0.10%,2.01%,0.04%,1.93%,0.02%,1.18%,0.02%,0.64%,0.02%,0.16%,0.01%,0.27%,0.01%,0.09%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.03,0.14,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,240.80,241.20,0.00,0.00,0.00,2.90%,0.00,0.09%,1.96%,0.03%,1.72%,0.02%,1.06%,0.02%,0.62%,0.01%,0.08%,0.01%,0.19%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,59.98,60.04
29-Jul-2018 23:20:00,10.000,Y,119.24,120.16,120.58,0.60,0.69,0.80,2.74%,0.52,0.10%,1.91%,0.04%,1.57%,0.03%,0.99%,0.02%,0.55%,0.02%,0.05%,0.01%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,119.64,120.62,121.04,1.74,1.81,1.87,3.06%,0.15,0.11%,1.93%,0.04%,1.91%,0.03%,1.20%,0.02%,0.63%,0.02%,0.11%,0.01%,0.26%,0.01%,0.11%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.02,0.13,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.10,241.14,241.54,0.00,0.00,0.00,2.89%,0.00,0.10%,1.92%,0.04%,1.74%,0.03%,1.09%,0.02%,0.59%,0.02%,0.05%,0.01%,0.19%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.96,59.99,60.04
29-Jul-2018 23:30:00,10.000,Y,118.96,120.22,120.54,0.60,0.69,0.82,2.55%,0.53,0.10%,1.78%,0.04%,1.41%,0.03%,0.94%,0.02%,0.57%,0.02%,0.03%,0.01%,0.17%,0.01%,0.12%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.82,120.60,121.08,1.74,1.81,1.86,3.02%,0.15,0.10%,1.93%,0.04%,1.85%,0.03%,1.19%,0.02%,0.62%,0.02%,0.10%,0.02%,0.27%,0.01%,0.13%,0.01%,0.10%,0.01%,0.14%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.02,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.24,241.16,241.50,0.00,0.00,0.00,2.77%,0.00,0.10%,1.85%,0.04%,1.63%,0.03%,1.06%,0.02%,0.59%,0.02%,0.05%,0.01%,0.19%,0.01%,0.10%,0.01%,0.01%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,59.99,60.05
29-Jul-2018 23:40:00,10.000,Y,119.64,120.60,121.26,0.60,0.69,0.83,2.52%,0.54,0.13%,1.76%,0.05%,1.40%,0.04%,0.93%,0.02%,0.53%,0.02%,0.05%,0.01%,0.17%,0.01%,0.12%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.08%,0.00,0.35,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,119.84,121.08,121.60,1.74,1.82,1.87,2.95%,0.15,0.13%,1.86%,0.05%,1.81%,0.03%,1.20%,0.02%,0.60%,0.02%,0.09%,0.02%,0.27%,0.02%,0.14%,0.02%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.02,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.54,242.04,242.48,0.00,0.00,0.00,2.72%,0.00,0.13%,1.81%,0.05%,1.61%,0.03%,1.06%,0.02%,0.56%,0.02%,0.05%,0.01%,0.19%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,60.00,60.04
29-Jul-2018 23:50:00,10.000,Y,119.60,120.46,120.88,0.62,0.71,0.81,2.45%,0.56,0.13%,1.73%,0.05%,1.35%,0.03%,0.89%,0.02%,0.52%,0.02%,0.06%,0.02%,0.19%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.11%,0.01%,0.02%,0.01%,0.08%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.36,121.26,121.58,1.75,1.82,1.87,2.91%,0.15,0.13%,1.81%,0.05%,1.79%,0.04%,1.19%,0.03%,0.61%,0.02%,0.08%,0.02%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.03,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.04,242.06,242.44,0.00,0.00,0.00,2.66%,0.00,0.13%,1.77%,0.05%,1.57%,0.04%,1.03%,0.02%,0.56%,0.02%,0.05%,0.02%,0.20%,0.01%,0.12%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,180,59.94,60.00,60.05
30-Jul-2018 00:00:00,10.000,Y,119.46,120.54,121.14,0.62,0.71,0.81,2.45%,0.55,0.13%,1.69%,0.05%,1.41%,0.03%,0.91%,0.02%,0.45%,0.02%,0.08%,0.02%,0.17%,0.01%,0.10%,0.01%,0.11%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.09%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.12,121.18,122.08,1.74,1.82,1.87,2.82%,0.14,0.13%,1.75%,0.05%,1.74%,0.03%,1.17%,0.02%,0.59%,0.02%,0.06%,0.02%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.02,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.08,242.06,242.60,0.00,0.00,0.00,2.62%,0.00,0.13%,1.72%,0.05%,1.57%,0.03%,1.03%,0.02%,0.52%,0.02%,0.05%,0.02%,0.18%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,180,59.97,60.01,60.05
30-Jul-2018 00:10:00,10.000,Y,119.96,120.90,121.18,0.33,0.71,0.92,2.39%,0.55,0.11%,1.60%,0.04%,1.46%,0.03%,0.88%,0.02%,0.41%,0.02%,0.08%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.09%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.20,121.14,121.74,1.75,1.82,1.87,2.77%,0.14,0.11%,1.73%,0.04%,1.71%,0.03%,1.13%,0.02%,0.59%,0.02%,0.04%,0.01%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.03,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.32,242.40,242.92,0.00,0.00,0.00,2.57%,0.00,0.11%,1.66%,0.04%,1.58%,0.03%,1.00%,0.02%,0.49%,0.02%,0.05%,0.01%,0.19%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,180,59.94,59.99,60.04
30-Jul-2018 00:20:00,10.000,Y,120.06,120.92,121.26,0.38,0.71,0.93,2.33%,0.55,0.09%,1.53%,0.04%,1.45%,0.03%,0.86%,0.02%,0.40%,0.01%,0.08%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,120.74,121.46,121.84,1.76,1.82,1.88,2.81%,0.14,0.09%,1.73%,0.04%,1.75%,0.03%,1.16%,0.02%,0.59%,0.02%,0.04%,0.01%,0.25%,0.01%,0.15%,0.01%,0.05%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.02,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.78,242.74,243.14,0.00,0.00,0.00,2.56%,0.00,0.09%,1.63%,0.04%,1.60%,0.03%,1.01%,0.02%,0.49%,0.01%,0.06%,0.01%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.632,168,192,59.93,59.98,60.07
30-Jul-2018 00:30:00,10.000,Y,120.06,120.98,121.50,0.61,0.71,0.85,2.29%,0.56,0.17%,1.47%,0.07%,1.45%,0.04%,0.84%,0.03%,0.42%,0.02%,0.07%,0.02%,0.14%,0.02%,0.06%,0.02%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,120.80,121.56,122.00,1.75,1.82,1.87,2.77%,0.14,0.17%,1.68%,0.07%,1.73%,0.04%,1.15%,0.03%,0.61%,0.03%,0.04%,0.02%,0.23%,0.02%,0.16%,0.02%,0.04%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.03,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.84,242.88,243.40,0.00,0.00,0.00,2.52%,0.00,0.17%,1.58%,0.07%,1.59%,0.04%,0.99%,0.03%,0.50%,0.02%,0.05%,0.02%,0.18%,0.02%,0.10%,0.02%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.631,168,192,59.98,60.03,60.08
30-Jul-2018 00:40:00,10.000,Y,120.28,121.26,121.74,0.59,0.71,0.83,2.36%,0.55,0.12%,1.47%,0.05%,1.53%,0.03%,0.88%,0.02%,0.42%,0.02%,0.09%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.11%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,120.78,121.50,122.10,1.75,1.82,1.87,2.72%,0.14,0.12%,1.64%,0.05%,1.72%,0.03%,1.14%,0.02%,0.58%,0.02%,0.06%,0.01%,0.20%,0.01%,0.12%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.08%,0.01%,0.05%,0.03,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.08,243.12,243.64,0.00,0.00,0.00,2.54%,0.00,0.12%,1.56%,0.05%,1.63%,0.03%,1.01%,0.02%,0.50%,0.02%,0.06%,0.01%,0.17%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.632,168,192,59.95,59.99,60.06
30-Jul-2018 00:50:00,10.000,Y,119.92,120.88,121.58,0.59,0.69,0.82,2.36%,0.54,0.11%,1.46%,0.05%,1.56%,0.03%,0.88%,0.02%,0.42%,0.02%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.78,121.60,122.22,1.75,1.82,1.87,2.72%,0.14,0.11%,1.61%,0.05%,1.76%,0.03%,1.13%,0.02%,0.56%,0.02%,0.06%,0.01%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.02,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.76,242.82,243.38,0.00,0.00,0.00,2.53%,0.00,0.11%,1.53%,0.05%,1.66%,0.03%,1.00%,0.02%,0.49%,0.02%,0.05%,0.01%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.95,59.99,60.07
30-Jul-2018 01:00:00,10.000,Y,120.28,121.32,121.86,0.58,0.70,0.83,2.39%,0.54,0.13%,1.45%,0.05%,1.60%,0.03%,0.89%,0.03%,0.40%,0.02%,0.07%,0.02%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,120.78,121.60,121.92,1.75,1.82,1.87,2.70%,0.14,0.13%,1.60%,0.05%,1.75%,0.03%,1.13%,0.02%,0.55%,0.02%,0.05%,0.02%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.02,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.12,243.28,243.86,0.00,0.00,0.00,2.54%,0.00,0.13%,1.53%,0.05%,1.67%,0.03%,1.01%,0.02%,0.47%,0.02%,0.05%,0.02%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.95,60.00,60.07
30-Jul-2018 01:10:00,10.000,Y,120.70,121.70,122.00,0.57,0.68,0.82,2.43%,0.52,0.13%,1.44%,0.05%,1.62%,0.04%,0.97%,0.02%,0.42%,0.02%,0.07%,0.02%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.88,121.76,122.12,1.75,1.83,1.88,2.65%,0.14,0.13%,1.49%,0.05%,1.78%,0.04%,1.12%,0.03%,0.51%,0.02%,0.06%,0.02%,0.19%,0.01%,0.08%,0.02%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.02,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.64,243.80,244.28,0.00,0.00,0.00,2.53%,0.00,0.13%,1.46%,0.05%,1.69%,0.04%,1.04%,0.02%,0.46%,0.02%,0.04%,0.02%,0.16%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.94,60.01,60.06
30-Jul-2018 01:20:00,10.000,Y,120.64,121.48,121.78,0.55,0.68,0.85,2.37%,0.52,0.11%,1.39%,0.04%,1.57%,0.03%,0.99%,0.02%,0.42%,0.02%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.00,0.34,0.00,0.26,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.32,122.10,122.60,1.76,1.83,1.88,2.65%,0.14,0.11%,1.48%,0.04%,1.77%,0.03%,1.15%,0.02%,0.52%,0.02%,0.06%,0.01%,0.19%,0.01%,0.08%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.09%,0.01%,0.08%,0.03,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.90,243.94,244.50,0.00,0.00,0.00,2.50%,0.00,0.11%,1.43%,0.04%,1.67%,0.03%,1.07%,0.02%,0.47%,0.02%,0.04%,0.01%,0.15%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.95,59.99,60.05
30-Jul-2018 01:30:00,10.000,Y,120.64,121.48,121.92,0.55,0.68,0.84,2.29%,0.52,0.13%,1.34%,0.05%,1.51%,0.04%,0.95%,0.03%,0.41%,0.02%,0.05%,0.02%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.52,122.28,122.52,1.76,1.83,1.88,2.56%,0.14,0.13%,1.49%,0.05%,1.67%,0.04%,1.09%,0.03%,0.54%,0.02%,0.05%,0.02%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.10%,0.03,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.00,244.10,244.52,0.00,0.00,0.00,2.42%,0.00,0.13%,1.42%,0.05%,1.59%,0.04%,1.02%,0.03%,0.48%,0.02%,0.03%,0.02%,0.14%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.632,168,192,59.96,60.00,60.05
30-Jul-2018 01:40:00,10.000,Y,120.78,121.56,121.86,0.56,0.68,0.83,2.26%,0.52,0.12%,1.35%,0.04%,1.48%,0.03%,0.91%,0.02%,0.43%,0.02%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.30,122.16,122.64,1.76,1.83,1.89,2.49%,0.13,0.12%,1.46%,0.04%,1.61%,0.03%,1.03%,0.02%,0.53%,0.02%,0.05%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.03,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,243.06,244.06,244.42,0.00,0.00,0.00,2.36%,0.00,0.12%,1.40%,0.04%,1.54%,0.03%,0.97%,0.02%,0.48%,0.02%,0.03%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.96,60.00,60.05
30-Jul-2018 01:50:00,10.000,Y,120.42,121.50,121.84,0.56,0.68,0.85,2.25%,0.52,0.15%,1.31%,0.06%,1.50%,0.04%,0.91%,0.03%,0.43%,0.02%,0.07%,0.02%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.09%,0.00,0.35,0.00,0.26,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,121.38,122.10,122.56,1.75,1.83,1.88,2.45%,0.13,0.15%,1.44%,0.06%,1.61%,0.04%,1.00%,0.03%,0.52%,0.02%,0.04%,0.02%,0.15%,0.02%,0.07%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.11%,0.03,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.64,243.94,244.34,0.00,0.00,0.00,2.34%,0.00,0.15%,1.37%,0.06%,1.55%,0.04%,0.95%,0.03%,0.47%,0.02%,0.03%,0.02%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.97,60.02,60.06
30-Jul-2018 02:00:00,10.000,Y,120.54,121.60,122.08,0.57,0.69,0.83,2.23%,0.53,0.16%,1.32%,0.06%,1.48%,0.04%,0.89%,0.03%,0.43%,0.02%,0.06%,0.02%,0.14%,0.02%,0.06%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,120.94,121.76,122.20,1.75,1.83,1.87,2.45%,0.13,0.16%,1.42%,0.06%,1.62%,0.04%,0.99%,0.03%,0.53%,0.02%,0.05%,0.02%,0.16%,0.02%,0.07%,0.02%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.03,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.62,243.70,244.24,0.00,0.00,0.00,2.33%,0.00,0.16%,1.37%,0.06%,1.54%,0.04%,0.94%,0.03%,0.47%,0.02%,0.03%,0.02%,0.13%,0.02%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.93,60.02,60.08
30-Jul-2018 02:10:00,10.000,Y,120.48,121.30,121.56,0.56,0.70,0.84,2.18%,0.54,0.09%,1.29%,0.04%,1.44%,0.03%,0.87%,0.02%,0.43%,0.01%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.08,121.78,122.08,1.75,1.83,1.88,2.44%,0.13,0.09%,1.41%,0.04%,1.61%,0.03%,0.99%,0.02%,0.53%,0.02%,0.05%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.15%,0.01%,0.05%,0.01%,0.09%,0.01%,0.10%,0.02,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.54,243.42,243.76,0.00,0.00,0.00,2.30%,0.00,0.09%,1.35%,0.04%,1.52%,0.03%,0.93%,0.02%,0.48%,0.01%,0.03%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.94,59.98,60.04
30-Jul-2018 02:20:00,10.000,Y,120.32,121.20,121.62,0.57,0.70,0.84,2.16%,0.54,0.14%,1.29%,0.06%,1.42%,0.03%,0.85%,0.03%,0.43%,0.02%,0.05%,0.02%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.84,121.88,122.24,1.75,1.83,1.87,2.43%,0.13,0.14%,1.41%,0.06%,1.60%,0.04%,0.99%,0.03%,0.54%,0.02%,0.05%,0.02%,0.17%,0.02%,0.08%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.02,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.40,243.42,243.88,0.00,0.00,0.00,2.29%,0.00,0.14%,1.35%,0.06%,1.50%,0.03%,0.92%,0.02%,0.48%,0.02%,0.03%,0.02%,0.13%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.96,60.01,60.05
30-Jul-2018 02:30:00,10.000,Y,120.42,121.24,121.52,0.56,0.70,0.86,2.11%,0.55,0.09%,1.25%,0.04%,1.39%,0.03%,0.85%,0.02%,0.43%,0.01%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.98,121.82,122.28,1.76,1.83,1.88,2.40%,0.13,0.10%,1.39%,0.04%,1.57%,0.03%,0.98%,0.02%,0.54%,0.02%,0.06%,0.01%,0.16%,0.01%,0.09%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.36,243.40,243.86,0.00,0.00,0.00,2.25%,0.00,0.09%,1.32%,0.04%,1.48%,0.03%,0.91%,0.02%,0.48%,0.01%,0.03%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.634,168,192,59.94,59.98,60.04
30-Jul-2018 02:40:00,10.000,Y,120.46,121.28,121.84,0.58,0.70,0.84,2.13%,0.55,0.13%,1.27%,0.05%,1.40%,0.03%,0.83%,0.02%,0.42%,0.02%,0.04%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.24,121.96,122.24,1.75,1.83,1.88,2.41%,0.13,0.13%,1.42%,0.05%,1.58%,0.03%,0.97%,0.02%,0.53%,0.02%,0.05%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.02,0.12,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.60,243.58,244.14,0.00,0.00,0.00,2.26%,0.00,0.12%,1.34%,0.05%,1.48%,0.03%,0.90%,0.02%,0.47%,0.02%,0.03%,0.02%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.95,60.00,60.07
30-Jul-2018 02:50:00,10.000,Y,120.46,121.40,121.70,0.58,0.71,0.84,2.13%,0.55,0.14%,1.26%,0.06%,1.40%,0.04%,0.85%,0.02%,0.44%,0.02%,0.04%,0.02%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.20,121.88,122.16,1.76,1.83,1.87,2.38%,0.13,0.15%,1.40%,0.06%,1.56%,0.04%,0.95%,0.03%,0.52%,0.02%,0.05%,0.02%,0.15%,0.01%,0.08%,0.02%,0.06%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.64,243.62,244.08,0.00,0.00,0.00,2.24%,0.00,0.15%,1.33%,0.06%,1.47%,0.04%,0.90%,0.02%,0.47%,0.02%,0.03%,0.02%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.633,168,192,59.97,60.02,60.07
30-Jul-2018 03:00:00,10.000,Y,120.76,121.64,122.02,0.57,0.70,0.93,2.13%,0.55,0.09%,1.30%,0.04%,1.37%,0.03%,0.84%,0.01%,0.43%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.21,0.00,0.13,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.08,121.84,122.24,1.44,1.61,1.88,2.38%,0.07,0.09%,1.42%,0.04%,1.53%,0.03%,0.97%,0.01%,0.52%,0.01%,0.05%,0.01%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.84,243.82,244.24,0.00,0.00,0.00,2.25%,0.00,0.09%,1.36%,0.04%,1.45%,0.02%,0.90%,0.01%,0.47%,0.01%,0.04%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.936,216,48,59.93,59.98,60.03
30-Jul-2018 03:10:00,10.000,Y,120.24,121.24,121.82,0.57,0.69,0.85,2.12%,0.53,0.15%,1.30%,0.06%,1.37%,0.04%,0.80%,0.03%,0.43%,0.02%,0.08%,0.02%,0.11%,0.02%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.16,121.96,122.22,0.04,1.01,1.56,2.39%,0.03,0.15%,1.41%,0.06%,1.55%,0.04%,0.96%,0.03%,0.54%,0.02%,0.05%,0.02%,0.16%,0.01%,0.10%,0.02%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.84,243.54,244.38,0.00,0.00,0.00,2.24%,0.00,0.15%,1.36%,0.06%,1.46%,0.04%,0.87%,0.03%,0.48%,0.02%,0.05%,0.02%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,-0.834,180,0,59.95,60.01,60.06
30-Jul-2018 03:20:00,10.000,Y,120.22,121.14,121.78,0.56,0.69,0.87,2.11%,0.53,0.10%,1.29%,0.04%,1.37%,0.03%,0.79%,0.02%,0.43%,0.02%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.60,121.80,122.28,0.05,1.49,10.50,2.38%,0.12,0.10%,1.40%,0.04%,1.55%,0.03%,0.96%,0.02%,0.55%,0.02%,0.04%,0.01%,0.16%,0.01%,0.09%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.03,0.11,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.22,243.30,243.74,0.00,0.00,0.00,2.23%,0.00,0.10%,1.34%,0.04%,1.46%,0.03%,0.87%,0.02%,0.49%,0.02%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.928,180,132,59.95,59.99,60.03
30-Jul-2018 03:30:00,10.000,Y,120.12,121.02,121.42,0.57,0.69,0.85,2.07%,0.54,0.11%,1.26%,0.04%,1.34%,0.03%,0.79%,0.02%,0.44%,0.02%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,121.12,121.90,122.36,1.88,1.97,2.05,2.36%,0.16,0.11%,1.40%,0.05%,1.52%,0.03%,0.95%,0.02%,0.57%,0.02%,0.06%,0.01%,0.16%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.04,0.14,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.24,243.26,243.58,0.00,0.00,0.00,2.21%,0.00,0.11%,1.33%,0.05%,1.43%,0.03%,0.87%,0.02%,0.50%,0.02%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.696,204,192,59.95,59.99,60.04
