Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 03:40:00,10.000,Y,120.46,121.28,121.60,0.57,0.70,0.84,2.08%,0.54,0.13%,1.28%,0.06%,1.33%,0.03%,0.79%,0.02%,0.47%,0.02%,0.07%,0.02%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.82,121.58,121.88,1.83,1.91,1.98,2.29%,0.15,0.13%,1.36%,0.06%,1.46%,0.03%,0.92%,0.03%,0.57%,0.02%,0.05%,0.02%,0.15%,0.02%,0.09%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.16,243.22,243.68,0.00,0.00,0.00,2.18%,0.00,0.13%,1.32%,0.06%,1.39%,0.03%,0.85%,0.02%,0.52%,0.02%,0.05%,0.02%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.678,192,192,59.97,60.01,60.05
30-Jul-2018 03:50:00,10.000,Y,120.50,121.38,121.68,0.57,0.70,0.84,2.09%,0.54,0.18%,1.31%,0.07%,1.30%,0.04%,0.79%,0.03%,0.49%,0.03%,0.07%,0.02%,0.11%,0.02%,0.05%,0.02%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.88,121.58,122.02,1.81,1.89,1.94,2.29%,0.14,0.18%,1.39%,0.07%,1.43%,0.04%,0.90%,0.03%,0.57%,0.03%,0.05%,0.02%,0.14%,0.02%,0.08%,0.02%,0.04%,0.02%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.09%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.24,243.32,243.78,0.00,0.00,0.00,2.18%,0.00,0.18%,1.35%,0.07%,1.36%,0.04%,0.84%,0.03%,0.52%,0.03%,0.06%,0.02%,0.11%,0.02%,0.06%,0.02%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.666,180,180,59.96,60.03,60.07
30-Jul-2018 04:00:00,10.000,Y,120.12,121.14,121.54,0.57,0.70,0.85,2.05%,0.54,0.14%,1.30%,0.05%,1.27%,0.03%,0.77%,0.02%,0.49%,0.02%,0.06%,0.02%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.70,121.46,121.96,1.79,1.87,1.92,2.28%,0.14,0.14%,1.37%,0.05%,1.43%,0.04%,0.91%,0.02%,0.59%,0.02%,0.05%,0.02%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.58,242.94,243.48,0.00,0.00,0.00,2.16%,0.00,0.14%,1.34%,0.05%,1.35%,0.03%,0.84%,0.02%,0.54%,0.02%,0.05%,0.02%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.659,180,180,59.94,60.01,60.06
30-Jul-2018 04:10:00,10.000,Y,119.86,120.74,121.16,0.59,0.70,0.85,2.04%,0.55,0.11%,1.30%,0.05%,1.27%,0.03%,0.74%,0.02%,0.49%,0.02%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,120.62,121.50,121.76,1.79,1.86,1.91,2.32%,0.14,0.12%,1.40%,0.05%,1.47%,0.03%,0.87%,0.02%,0.61%,0.02%,0.07%,0.02%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.42,242.58,242.96,0.00,0.00,0.00,2.17%,0.00,0.12%,1.35%,0.05%,1.37%,0.03%,0.80%,0.02%,0.55%,0.02%,0.05%,0.01%,0.11%,0.01%,0.06%,0.01%,0.01%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.654,180,192,59.95,60.00,60.05
30-Jul-2018 04:20:00,10.000,Y,118.18,120.92,121.68,0.60,0.71,0.88,2.02%,0.56,0.07%,1.34%,0.03%,1.22%,0.02%,0.70%,0.02%,0.50%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.11%,0.00,0.36,0.00,0.28,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,118.36,121.24,121.90,1.74,1.85,1.92,2.29%,0.14,0.08%,1.40%,0.03%,1.44%,0.02%,0.86%,0.01%,0.62%,0.01%,0.08%,0.01%,0.16%,0.01%,0.10%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.03,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.88,242.50,243.96,0.00,0.00,0.00,2.15%,0.00,0.07%,1.37%,0.03%,1.33%,0.02%,0.78%,0.01%,0.56%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.01%,0.01%,0.06%,0.01%,0.04%,0.00%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,180,180,59.92,59.97,60.03
30-Jul-2018 04:30:00,10.000,Y,119.98,120.74,121.04,0.57,0.72,0.88,1.96%,0.57,0.09%,1.30%,0.04%,1.18%,0.03%,0.68%,0.02%,0.50%,0.01%,0.03%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.10%,0.00,0.36,0.00,0.28,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,120.84,121.60,121.96,1.78,1.85,1.89,2.29%,0.13,0.10%,1.41%,0.04%,1.41%,0.03%,0.85%,0.02%,0.65%,0.02%,0.09%,0.01%,0.15%,0.01%,0.10%,0.01%,0.05%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.11%,0.03,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.82,242.70,243.06,0.00,0.00,0.00,2.12%,0.00,0.10%,1.35%,0.04%,1.30%,0.03%,0.76%,0.02%,0.57%,0.02%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.01%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.09%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.646,180,192,59.94,59.98,60.03
30-Jul-2018 04:40:00,10.000,Y,120.26,121.22,121.58,0.60,0.71,0.88,2.06%,0.56,0.14%,1.37%,0.06%,1.21%,0.04%,0.74%,0.03%,0.52%,0.02%,0.03%,0.02%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.01%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.22,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,120.30,121.24,121.64,1.76,1.84,1.89,2.28%,0.13,0.15%,1.41%,0.06%,1.41%,0.04%,0.86%,0.03%,0.62%,0.02%,0.08%,0.02%,0.14%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.80,242.82,243.18,0.00,0.00,0.00,2.16%,0.00,0.15%,1.39%,0.06%,1.30%,0.04%,0.80%,0.03%,0.57%,0.02%,0.06%,0.02%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.97,60.01,60.06
30-Jul-2018 04:50:00,10.000,Y,120.20,121.22,121.58,0.59,0.71,0.85,2.04%,0.56,0.11%,1.37%,0.04%,1.19%,0.03%,0.70%,0.02%,0.55%,0.02%,0.04%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,120.28,121.02,121.46,1.76,1.83,1.88,2.23%,0.13,0.11%,1.39%,0.05%,1.37%,0.03%,0.81%,0.02%,0.63%,0.02%,0.08%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.60,243.08,0.00,0.00,0.00,2.12%,0.00,0.11%,1.38%,0.04%,1.28%,0.03%,0.75%,0.02%,0.59%,0.02%,0.06%,0.01%,0.11%,0.01%,0.06%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.93,59.99,60.05
30-Jul-2018 05:00:00,10.000,Y,119.58,120.72,121.34,0.60,0.72,0.86,1.97%,0.56,0.13%,1.34%,0.05%,1.13%,0.03%,0.67%,0.02%,0.55%,0.02%,0.03%,0.02%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.10%,0.00,0.36,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,120.58,121.36,121.84,1.75,1.83,1.88,2.26%,0.13,0.13%,1.42%,0.05%,1.36%,0.03%,0.84%,0.02%,0.68%,0.02%,0.10%,0.02%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.15%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.26,242.42,243.04,0.00,0.00,0.00,2.11%,0.00,0.13%,1.37%,0.05%,1.24%,0.03%,0.75%,0.02%,0.61%,0.02%,0.06%,0.02%,0.11%,0.01%,0.06%,0.01%,0.01%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.95,60.00,60.05
30-Jul-2018 05:10:00,10.000,Y,119.54,120.56,121.06,0.61,0.72,0.88,1.94%,0.56,0.13%,1.32%,0.05%,1.10%,0.03%,0.67%,0.02%,0.54%,0.02%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.10%,0.00,0.36,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,120.26,121.24,121.72,1.76,1.83,1.88,2.26%,0.13,0.14%,1.42%,0.05%,1.33%,0.03%,0.85%,0.02%,0.69%,0.02%,0.10%,0.02%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.10%,0.02,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.14,242.16,242.54,0.00,0.00,0.00,2.09%,0.00,0.13%,1.37%,0.05%,1.22%,0.03%,0.76%,0.02%,0.61%,0.02%,0.06%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.94,60.00,60.06
30-Jul-2018 05:20:00,10.000,Y,119.80,120.62,120.92,0.59,0.70,0.84,2.03%,0.55,0.15%,1.40%,0.06%,1.15%,0.04%,0.68%,0.03%,0.56%,0.02%,0.06%,0.02%,0.10%,0.01%,0.05%,0.02%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,120.08,120.94,121.38,1.75,1.82,1.87,2.27%,0.13,0.15%,1.45%,0.06%,1.33%,0.04%,0.82%,0.03%,0.68%,0.02%,0.10%,0.02%,0.14%,0.01%,0.09%,0.02%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.64,241.90,242.38,0.00,0.00,0.00,2.14%,0.00,0.15%,1.43%,0.06%,1.24%,0.04%,0.75%,0.03%,0.62%,0.02%,0.08%,0.02%,0.10%,0.01%,0.06%,0.01%,0.01%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.93,60.01,60.10
30-Jul-2018 05:30:00,10.000,Y,119.20,120.12,120.56,0.57,0.69,1.08,1.97%,0.53,0.12%,1.33%,0.05%,1.10%,0.04%,0.70%,0.02%,0.60%,0.02%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.98,120.70,120.98,1.74,1.82,1.87,2.23%,0.13,0.12%,1.40%,0.05%,1.30%,0.04%,0.83%,0.02%,0.72%,0.02%,0.13%,0.01%,0.17%,0.01%,0.09%,0.01%,0.08%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.00,241.16,241.76,0.00,0.00,0.00,2.10%,0.00,0.12%,1.37%,0.05%,1.20%,0.04%,0.76%,0.02%,0.66%,0.02%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.93,59.99,60.06
30-Jul-2018 05:40:00,10.000,Y,119.10,120.28,121.02,0.56,0.67,0.79,1.97%,0.50,0.14%,1.25%,0.05%,1.15%,0.03%,0.70%,0.02%,0.64%,0.02%,0.10%,0.02%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,119.80,120.66,121.26,1.73,1.81,1.86,2.18%,0.12,0.14%,1.31%,0.05%,1.30%,0.03%,0.80%,0.02%,0.73%,0.02%,0.14%,0.02%,0.21%,0.02%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.03,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,241.30,241.90,0.00,0.00,0.00,2.06%,0.00,0.14%,1.28%,0.05%,1.22%,0.03%,0.75%,0.02%,0.68%,0.02%,0.11%,0.02%,0.15%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.93,60.01,60.06
30-Jul-2018 05:50:00,10.000,Y,119.04,119.96,120.30,0.58,0.67,0.81,1.90%,0.50,0.10%,1.21%,0.04%,1.10%,0.03%,0.72%,0.02%,0.62%,0.02%,0.09%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,119.80,120.58,120.94,1.74,1.81,1.87,2.16%,0.12,0.10%,1.30%,0.04%,1.26%,0.03%,0.83%,0.02%,0.72%,0.02%,0.15%,0.01%,0.21%,0.01%,0.16%,0.01%,0.10%,0.01%,0.12%,0.01%,0.03%,0.01%,0.10%,0.01%,0.12%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.80,240.88,241.38,0.00,0.00,0.00,2.02%,0.00,0.10%,1.25%,0.04%,1.18%,0.03%,0.78%,0.02%,0.67%,0.02%,0.11%,0.01%,0.14%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.95,59.99,60.03
30-Jul-2018 06:00:00,10.000,Y,110.74,119.36,120.00,0.47,0.67,1.07,1.93%,0.50,0.12%,1.24%,0.05%,1.12%,0.03%,0.73%,0.03%,0.59%,0.02%,0.10%,0.02%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,112.14,120.26,121.04,1.38,1.81,2.17,2.19%,0.12,0.12%,1.33%,0.04%,1.28%,0.03%,0.86%,0.02%,0.69%,0.02%,0.16%,0.01%,0.22%,0.01%,0.16%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,223.20,239.96,240.90,0.00,0.00,0.00,2.05%,0.00,0.12%,1.29%,0.04%,1.20%,0.03%,0.79%,0.03%,0.64%,0.02%,0.12%,0.01%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.646,168,180,59.87,59.99,60.07
30-Jul-2018 06:10:00,10.000,Y,117.86,119.04,119.56,0.56,0.65,0.77,2.02%,0.49,0.16%,1.31%,0.06%,1.16%,0.04%,0.76%,0.03%,0.58%,0.02%,0.11%,0.02%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.17,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,119.38,120.52,121.10,1.73,1.81,1.86,2.28%,0.12,0.16%,1.42%,0.06%,1.30%,0.04%,0.90%,0.04%,0.69%,0.02%,0.15%,0.02%,0.24%,0.02%,0.15%,0.02%,0.11%,0.01%,0.11%,0.01%,0.03%,0.01%,0.09%,0.01%,0.10%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.36,239.90,240.78,0.00,0.00,0.00,2.14%,0.00,0.16%,1.37%,0.06%,1.23%,0.04%,0.83%,0.03%,0.63%,0.02%,0.12%,0.02%,0.16%,0.02%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.96,60.03,60.08
30-Jul-2018 06:20:00,10.000,Y,118.30,119.34,119.94,0.56,0.65,0.77,2.04%,0.48,0.09%,1.35%,0.04%,1.23%,0.03%,0.68%,0.02%,0.56%,0.01%,0.11%,0.01%,0.13%,0.01%,0.14%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.92,120.98,121.30,1.74,1.82,1.87,2.36%,0.12,0.09%,1.50%,0.04%,1.38%,0.03%,0.87%,0.02%,0.71%,0.02%,0.17%,0.01%,0.26%,0.01%,0.15%,0.01%,0.11%,0.01%,0.12%,0.01%,0.02%,0.01%,0.10%,0.01%,0.09%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.00,240.68,241.54,0.00,0.00,0.00,2.20%,0.00,0.09%,1.42%,0.04%,1.30%,0.03%,0.78%,0.02%,0.63%,0.02%,0.13%,0.01%,0.19%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.94,59.98,60.02
30-Jul-2018 06:30:00,10.000,Y,118.60,120.38,121.30,0.57,0.65,0.74,2.10%,0.48,0.12%,1.36%,0.04%,1.29%,0.03%,0.70%,0.02%,0.55%,0.02%,0.10%,0.01%,0.13%,0.01%,0.15%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,119.82,120.86,121.52,1.74,1.81,1.87,2.41%,0.12,0.12%,1.51%,0.04%,1.45%,0.03%,0.87%,0.02%,0.70%,0.02%,0.19%,0.01%,0.24%,0.01%,0.21%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.64,241.58,243.06,0.00,0.00,0.00,2.25%,0.00,0.12%,1.44%,0.04%,1.37%,0.03%,0.79%,0.02%,0.62%,0.02%,0.14%,0.01%,0.18%,0.01%,0.17%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.93,60.00,60.06
30-Jul-2018 06:40:00,10.000,Y,119.98,120.96,121.70,0.57,0.65,0.74,2.16%,0.48,0.10%,1.40%,0.04%,1.33%,0.03%,0.75%,0.02%,0.55%,0.02%,0.09%,0.01%,0.13%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.01%,0.04%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,120.00,121.24,121.68,1.75,1.82,1.87,2.44%,0.12,0.11%,1.51%,0.04%,1.49%,0.03%,0.90%,0.02%,0.68%,0.02%,0.21%,0.01%,0.22%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.56,243.08,0.00,0.00,0.00,2.30%,0.00,0.11%,1.46%,0.04%,1.41%,0.03%,0.82%,0.02%,0.62%,0.02%,0.15%,0.01%,0.17%,0.01%,0.19%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.94,59.99,60.05
30-Jul-2018 06:50:00,10.000,Y,120.42,121.36,121.76,0.56,0.64,0.77,2.19%,0.48,0.13%,1.39%,0.05%,1.37%,0.03%,0.75%,0.02%,0.57%,0.02%,0.08%,0.02%,0.12%,0.01%,0.17%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,120.08,121.08,121.64,1.75,1.82,1.86,2.45%,0.12,0.13%,1.48%,0.05%,1.52%,0.03%,0.90%,0.03%,0.70%,0.02%,0.20%,0.02%,0.23%,0.01%,0.23%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.30,242.78,243.48,0.00,0.00,0.00,2.31%,0.00,0.13%,1.43%,0.05%,1.45%,0.03%,0.82%,0.02%,0.63%,0.02%,0.14%,0.02%,0.17%,0.01%,0.20%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.92,60.00,60.07
30-Jul-2018 07:00:00,10.000,Y,119.84,121.28,121.76,0.50,0.80,5.52,2.18%,0.46,0.16%,1.38%,0.06%,1.33%,0.04%,0.78%,0.03%,0.59%,0.02%,0.07%,0.02%,0.12%,0.02%,0.19%,0.02%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.32,0.00,0.25,0.00,0.17,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,120.60,121.42,121.90,1.75,1.82,1.87,2.44%,0.12,0.16%,1.46%,0.06%,1.51%,0.04%,0.89%,0.03%,0.72%,0.02%,0.21%,0.02%,0.23%,0.02%,0.23%,0.02%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.02,0.11,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.54,243.06,243.52,0.00,0.00,0.00,2.30%,0.00,0.16%,1.42%,0.06%,1.42%,0.04%,0.84%,0.03%,0.65%,0.02%,0.14%,0.02%,0.17%,0.02%,0.20%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.665,192,192,59.96,60.02,60.06
30-Jul-2018 07:10:00,10.000,Y,118.96,120.14,120.68,0.61,1.50,2.16,2.09%,0.43,0.13%,1.35%,0.05%,1.23%,0.03%,0.78%,0.03%,0.58%,0.02%,0.07%,0.02%,0.10%,0.01%,0.18%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.34,0.00,0.17,0.00,0.13,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.38,121.38,122.04,1.76,1.96,11.86,2.47%,0.16,0.13%,1.48%,0.05%,1.52%,0.03%,0.94%,0.03%,0.71%,0.02%,0.22%,0.02%,0.23%,0.02%,0.25%,0.02%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.02,0.13,0.00,0.07,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.62,241.88,242.64,0.00,0.00,0.00,2.27%,0.00,0.13%,1.41%,0.05%,1.37%,0.03%,0.86%,0.03%,0.65%,0.02%,0.15%,0.02%,0.16%,0.01%,0.20%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.849,312,180,59.94,60.00,60.06
30-Jul-2018 07:20:00,10.000,Y,119.18,120.42,120.88,0.60,0.69,6.98,2.19%,0.43,0.10%,1.40%,0.04%,1.32%,0.03%,0.81%,0.02%,0.59%,0.02%,0.04%,0.01%,0.12%,0.01%,0.17%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.00,0.34,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.04,120.98,121.66,1.98,2.08,2.46,2.57%,0.20,0.10%,1.56%,0.04%,1.60%,0.03%,0.97%,0.02%,0.68%,0.02%,0.21%,0.01%,0.21%,0.01%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.03,0.15,0.00,0.10,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,240.54,241.74,242.36,0.00,0.00,0.00,2.37%,0.00,0.10%,1.48%,0.04%,1.46%,0.03%,0.89%,0.02%,0.63%,0.02%,0.12%,0.01%,0.15%,0.01%,0.21%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.794,240,168,59.93,59.98,60.04
30-Jul-2018 07:30:00,10.000,Y,119.36,120.42,120.96,0.59,0.67,0.78,2.26%,0.42,0.11%,1.42%,0.04%,1.39%,0.03%,0.82%,0.02%,0.64%,0.02%,0.05%,0.01%,0.12%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.34,0.00,0.18,0.00,0.13,0.00,0.11,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,120.04,120.90,121.54,1.92,2.08,2.45,2.58%,0.19,0.11%,1.58%,0.05%,1.60%,0.03%,0.93%,0.02%,0.70%,0.02%,0.21%,0.02%,0.20%,0.01%,0.22%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.03,0.14,0.00,0.09,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,240.00,241.68,242.48,0.00,0.00,0.00,2.41%,0.00,0.11%,1.50%,0.05%,1.50%,0.03%,0.88%,0.02%,0.67%,0.02%,0.13%,0.01%,0.14%,0.01%,0.19%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.794,240,168,59.92,59.99,60.06
30-Jul-2018 07:40:00,10.000,Y,118.78,119.76,120.26,0.60,0.81,7.04,2.24%,0.42,0.13%,1.38%,0.05%,1.39%,0.03%,0.84%,0.03%,0.62%,0.02%,0.04%,0.02%,0.12%,0.01%,0.15%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.80,120.70,121.16,1.90,2.07,2.23,2.59%,0.18,0.13%,1.59%,0.05%,1.60%,0.03%,0.95%,0.03%,0.71%,0.02%,0.19%,0.02%,0.19%,0.01%,0.22%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.03,0.14,0.01,0.09,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,239.44,240.82,241.66,0.00,0.00,0.00,2.41%,0.00,0.13%,1.48%,0.05%,1.50%,0.03%,0.90%,0.03%,0.66%,0.02%,0.11%,0.02%,0.14%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.807,264,168,59.95,60.00,60.05
30-Jul-2018 07:50:00,10.000,Y,118.74,121.28,122.38,0.56,0.67,0.77,2.28%,0.43,0.13%,1.43%,0.05%,1.40%,0.04%,0.82%,0.03%,0.67%,0.02%,0.04%,0.02%,0.12%,0.01%,0.14%,0.02%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,118.60,120.54,122.16,2.00,5.12,9.42,2.55%,0.23,0.13%,1.57%,0.05%,1.55%,0.04%,0.92%,0.03%,0.77%,0.02%,0.18%,0.02%,0.18%,0.01%,0.23%,0.01%,0.16%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.03%,0.03,0.17,0.01,0.10,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,239.30,242.18,243.84,0.00,0.00,0.00,2.41%,0.00,0.13%,1.50%,0.05%,1.48%,0.04%,0.87%,0.03%,0.72%,0.02%,0.10%,0.01%,0.14%,0.01%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.878,636,168,59.94,60.00,60.08
30-Jul-2018 08:00:00,10.000,Y,119.90,121.34,122.38,0.59,0.88,6.74,2.21%,0.42,0.13%,1.38%,0.06%,1.31%,0.04%,0.82%,0.03%,0.69%,0.02%,0.07%,0.02%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.13,0.00,0.12,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.20,120.90,122.14,1.89,4.26,9.42,2.62%,0.21,0.14%,1.64%,0.06%,1.55%,0.04%,0.93%,0.03%,0.80%,0.02%,0.21%,0.02%,0.21%,0.01%,0.23%,0.02%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.03,0.16,0.01,0.10,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,241.20,242.60,243.28,0.00,0.00,0.00,2.41%,0.00,0.14%,1.51%,0.06%,1.43%,0.04%,0.88%,0.03%,0.74%,0.02%,0.14%,0.02%,0.16%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.864,540,168,59.95,60.01,60.07
30-Jul-2018 08:10:00,10.000,Y,118.92,120.66,121.24,0.59,0.72,6.17,2.15%,0.43,0.15%,1.37%,0.06%,1.22%,0.04%,0.81%,0.03%,0.70%,0.02%,0.08%,0.02%,0.13%,0.01%,0.12%,0.02%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.90,121.66,122.06,1.90,2.58,9.41,2.59%,0.19,0.15%,1.63%,0.06%,1.48%,0.05%,0.95%,0.03%,0.80%,0.02%,0.24%,0.02%,0.23%,0.02%,0.22%,0.02%,0.20%,0.01%,0.05%,0.01%,0.13%,0.01%,0.11%,0.01%,0.03%,0.03,0.14,0.01,0.09,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,239.18,242.66,243.32,0.00,0.00,0.00,2.36%,0.00,0.15%,1.50%,0.06%,1.35%,0.04%,0.88%,0.03%,0.75%,0.02%,0.16%,0.02%,0.17%,0.01%,0.17%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.798,312,180,59.96,60.02,60.06
30-Jul-2018 08:20:00,10.000,Y,119.76,120.70,121.40,0.59,0.67,0.82,2.16%,0.43,0.09%,1.37%,0.04%,1.24%,0.03%,0.81%,0.02%,0.70%,0.02%,0.10%,0.01%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.82,121.36,121.86,2.03,2.65,9.80,2.55%,0.24,0.09%,1.61%,0.04%,1.46%,0.03%,0.94%,0.02%,0.80%,0.01%,0.24%,0.01%,0.24%,0.01%,0.22%,0.01%,0.20%,0.01%,0.03%,0.01%,0.12%,0.01%,0.12%,0.01%,0.02%,0.03,0.18,0.01,0.11,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,240.94,242.40,242.96,0.00,0.00,0.00,2.35%,0.00,0.09%,1.49%,0.04%,1.35%,0.03%,0.88%,0.02%,0.75%,0.02%,0.17%,0.01%,0.19%,0.01%,0.18%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.811,312,168,59.93,59.98,60.04
30-Jul-2018 08:30:00,10.000,Y,119.60,120.58,121.34,0.58,0.67,0.78,2.17%,0.43,0.13%,1.40%,0.05%,1.22%,0.04%,0.82%,0.03%,0.71%,0.02%,0.11%,0.02%,0.16%,0.01%,0.13%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.50,121.16,121.68,1.90,2.59,9.50,2.53%,0.21,0.13%,1.61%,0.05%,1.42%,0.03%,0.95%,0.03%,0.81%,0.02%,0.24%,0.02%,0.23%,0.01%,0.20%,0.01%,0.19%,0.01%,0.03%,0.01%,0.11%,0.01%,0.11%,0.01%,0.02%,0.03,0.16,0.01,0.10,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,240.54,242.10,242.80,0.00,0.00,0.00,2.34%,0.00,0.13%,1.50%,0.05%,1.32%,0.03%,0.88%,0.03%,0.76%,0.02%,0.17%,0.02%,0.18%,0.01%,0.17%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.804,300,168,59.97,60.00,60.06
30-Jul-2018 08:40:00,10.000,Y,119.10,120.30,120.92,0.60,0.71,7.11,2.12%,0.44,0.14%,1.38%,0.06%,1.17%,0.04%,0.79%,0.03%,0.71%,0.02%,0.09%,0.02%,0.16%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.34,0.00,0.19,0.00,0.14,0.00,0.12,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.42,120.94,121.64,1.91,2.60,9.39,2.59%,0.21,0.13%,1.65%,0.06%,1.42%,0.04%,0.98%,0.03%,0.83%,0.02%,0.27%,0.02%,0.26%,0.02%,0.20%,0.01%,0.21%,0.01%,0.04%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.03,0.15,0.00,0.10,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,240.24,241.58,242.86,0.00,0.00,0.00,2.35%,0.00,0.13%,1.52%,0.06%,1.30%,0.04%,0.88%,0.03%,0.77%,0.02%,0.17%,0.02%,0.18%,0.01%,0.16%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.806,312,168,59.97,60.01,60.06
30-Jul-2018 08:50:00,10.000,Y,119.82,120.96,122.38,0.61,0.68,0.78,2.15%,0.44,0.12%,1.37%,0.05%,1.23%,0.03%,0.77%,0.03%,0.72%,0.02%,0.06%,0.02%,0.18%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.34,0.00,0.19,0.00,0.14,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.02,121.56,122.78,2.03,2.56,9.61,2.64%,0.29,0.12%,1.69%,0.05%,1.49%,0.03%,0.92%,0.03%,0.86%,0.02%,0.27%,0.02%,0.25%,0.01%,0.21%,0.01%,0.22%,0.01%,0.03%,0.01%,0.13%,0.01%,0.11%,0.01%,0.02%,0.03,0.19,0.01,0.12,0.00,0.08,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,241.40,242.88,245.34,0.00,0.00,0.00,2.38%,0.00,0.12%,1.53%,0.05%,1.36%,0.03%,0.85%,0.03%,0.79%,0.02%,0.16%,0.02%,0.19%,0.01%,0.17%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.814,312,168,59.94,60.00,60.06
30-Jul-2018 09:00:00,10.000,Y,120.24,121.32,122.14,0.61,0.71,6.36,2.04%,0.45,0.14%,1.42%,0.05%,0.94%,0.04%,0.75%,0.03%,0.76%,0.02%,0.09%,0.02%,0.16%,0.02%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.34,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,120.08,121.62,122.18,2.16,2.75,9.73,2.53%,0.37,0.14%,1.76%,0.05%,1.17%,0.04%,0.90%,0.03%,0.91%,0.02%,0.27%,0.02%,0.24%,0.02%,0.21%,0.02%,0.23%,0.01%,0.03%,0.01%,0.10%,0.01%,0.12%,0.01%,0.02%,0.03,0.29,0.01,0.18,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.96,243.30,243.98,0.00,0.00,0.00,2.27%,0.00,0.14%,1.59%,0.05%,1.05%,0.04%,0.82%,0.03%,0.84%,0.02%,0.17%,0.02%,0.17%,0.01%,0.18%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.822,336,168,59.96,60.01,60.07
30-Jul-2018 09:10:00,10.000,Y,120.04,121.04,121.72,0.64,0.71,0.83,2.05%,0.49,0.15%,1.55%,0.06%,0.90%,0.04%,0.66%,0.03%,0.65%,0.03%,0.13%,0.02%,0.17%,0.02%,0.08%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.35,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,119.48,121.72,122.26,2.08,2.52,9.71,2.61%,0.39,0.15%,1.84%,0.06%,1.26%,0.04%,0.87%,0.03%,0.89%,0.02%,0.30%,0.02%,0.26%,0.02%,0.23%,0.01%,0.19%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.03,0.27,0.01,0.18,0.00,0.11,0.00,0.09,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,241.54,243.10,243.78,0.00,0.00,0.00,2.32%,0.00,0.15%,1.69%,0.06%,1.08%,0.04%,0.76%,0.03%,0.77%,0.02%,0.20%,0.02%,0.21%,0.01%,0.16%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.811,300,168,59.98,60.01,60.05
30-Jul-2018 09:20:00,10.000,Y,119.74,120.74,121.64,0.57,1.12,6.82,2.07%,0.49,0.14%,1.57%,0.05%,0.92%,0.03%,0.69%,0.03%,0.63%,0.02%,0.11%,0.02%,0.18%,0.01%,0.09%,0.02%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.35,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,119.56,121.36,121.86,2.22,2.70,10.07,2.62%,0.46,0.14%,1.83%,0.05%,1.29%,0.04%,0.90%,0.03%,0.86%,0.02%,0.29%,0.02%,0.25%,0.02%,0.23%,0.01%,0.17%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.03,0.35,0.01,0.22,0.00,0.11,0.00,0.07,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,240.78,242.44,243.18,0.00,0.00,0.00,2.33%,0.00,0.14%,1.70%,0.05%,1.11%,0.03%,0.79%,0.03%,0.75%,0.02%,0.19%,0.02%,0.21%,0.01%,0.16%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.850,384,168,59.96,60.01,60.06
30-Jul-2018 09:30:00,10.000,Y,119.58,120.44,121.06,0.62,0.72,0.84,2.06%,0.49,0.11%,1.59%,0.04%,0.87%,0.03%,0.66%,0.02%,0.62%,0.02%,0.08%,0.02%,0.24%,0.01%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.35,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,119.40,121.04,121.56,2.12,2.71,9.75,2.68%,0.44,0.12%,1.84%,0.05%,1.38%,0.03%,0.92%,0.02%,0.84%,0.02%,0.32%,0.02%,0.23%,0.01%,0.25%,0.01%,0.20%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.02%,0.03,0.34,0.00,0.21,0.00,0.10,0.00,0.07,0.00,0.09,0.00,0.05,0.00,0.03,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,240.40,241.84,242.56,0.00,0.00,0.00,2.35%,0.00,0.12%,1.71%,0.05%,1.13%,0.03%,0.79%,0.02%,0.73%,0.02%,0.17%,0.01%,0.23%,0.01%,0.15%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.820,324,168,59.94,60.00,60.04
30-Jul-2018 09:40:00,10.000,Y,119.28,120.44,121.14,0.63,0.71,0.84,2.17%,0.49,0.13%,1.66%,0.04%,0.90%,0.03%,0.71%,0.03%,0.65%,0.02%,0.07%,0.01%,0.28%,0.01%,0.14%,0.01%,0.14%,0.01%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.24,120.78,121.20,2.07,2.60,9.64,2.69%,0.37,0.13%,1.85%,0.05%,1.39%,0.03%,0.93%,0.03%,0.83%,0.02%,0.32%,0.02%,0.22%,0.02%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.02,0.25,0.01,0.16,0.00,0.10,0.00,0.10,0.00,0.10,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,240.16,241.56,242.10,0.00,0.00,0.00,2.40%,0.00,0.13%,1.75%,0.04%,1.15%,0.03%,0.82%,0.03%,0.74%,0.02%,0.15%,0.02%,0.24%,0.01%,0.16%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.814,312,168,59.96,60.00,60.04
30-Jul-2018 09:50:00,10.000,Y,118.98,120.00,120.72,0.62,0.96,5.58,2.20%,0.48,0.12%,1.68%,0.04%,0.94%,0.03%,0.72%,0.03%,0.67%,0.02%,0.07%,0.02%,0.26%,0.01%,0.16%,0.01%,0.14%,0.01%,0.13%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.84,120.36,120.92,2.09,2.61,10.11,2.75%,0.46,0.12%,1.91%,0.04%,1.44%,0.03%,0.94%,0.03%,0.82%,0.02%,0.31%,0.02%,0.23%,0.01%,0.25%,0.01%,0.19%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01,0.38,0.00,0.17,0.00,0.07,0.00,0.09,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,239.42,240.70,241.36,0.00,0.00,0.00,2.45%,0.00,0.12%,1.79%,0.04%,1.19%,0.03%,0.83%,0.02%,0.74%,0.02%,0.14%,0.01%,0.24%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,-0.973,396,0,59.96,60.00,60.04
30-Jul-2018 10:00:00,10.000,Y,119.08,119.98,120.48,0.63,1.00,2.28,2.18%,0.47,0.12%,1.62%,0.05%,0.96%,0.03%,0.74%,0.03%,0.64%,0.02%,0.07%,0.01%,0.27%,0.01%,0.17%,0.01%,0.16%,0.01%,0.16%,0.01%,0.15%,0.01%,0.10%,0.01%,0.04%,0.00,0.34,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.42,120.24,120.76,0.87,1.62,2.56,2.76%,0.49,0.12%,1.93%,0.05%,1.44%,0.03%,0.93%,0.03%,0.82%,0.02%,0.29%,0.02%,0.23%,0.01%,0.25%,0.01%,0.18%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01,0.42,0.00,0.19,0.00,0.08,0.00,0.07,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.48,240.54,241.08,0.00,0.00,0.00,2.44%,0.00,0.12%,1.77%,0.04%,1.20%,0.03%,0.84%,0.03%,0.72%,0.02%,0.13%,0.01%,0.25%,0.01%,0.15%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.865,276,0,59.96,59.99,60.04
30-Jul-2018 10:10:00,10.000,Y,118.70,119.90,120.58,0.63,0.70,0.82,2.19%,0.47,0.12%,1.64%,0.05%,0.94%,0.03%,0.75%,0.03%,0.65%,0.02%,0.06%,0.01%,0.27%,0.01%,0.17%,0.01%,0.16%,0.01%,0.16%,0.01%,0.15%,0.01%,0.11%,0.01%,0.02%,0.00,0.34,0.00,0.20,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.66,119.90,120.52,0.88,2.51,11.00,2.67%,0.44,0.12%,1.88%,0.04%,1.36%,0.03%,0.91%,0.03%,0.78%,0.02%,0.27%,0.02%,0.22%,0.01%,0.25%,0.02%,0.18%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.04,0.36,0.01,0.22,0.00,0.09,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,238.48,240.14,240.96,0.00,0.00,0.00,2.40%,0.00,0.12%,1.76%,0.04%,1.15%,0.03%,0.83%,0.02%,0.71%,0.02%,0.13%,0.01%,0.24%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.895,312,144,59.94,60.00,60.06
30-Jul-2018 10:20:00,10.000,Y,118.84,119.78,120.20,0.63,0.71,0.81,2.19%,0.48,0.14%,1.65%,0.05%,0.95%,0.03%,0.74%,0.03%,0.63%,0.02%,0.06%,0.02%,0.28%,0.01%,0.16%,0.01%,0.17%,0.01%,0.16%,0.01%,0.14%,0.01%,0.11%,0.01%,0.02%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.96,119.96,120.78,2.22,2.48,2.89,2.68%,0.40,0.14%,1.90%,0.05%,1.37%,0.04%,0.89%,0.03%,0.79%,0.02%,0.27%,0.02%,0.24%,0.02%,0.24%,0.02%,0.18%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.04,0.32,0.01,0.20,0.00,0.08,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.58,240.08,241.20,0.00,0.00,0.00,2.41%,0.00,0.14%,1.77%,0.05%,1.16%,0.03%,0.81%,0.03%,0.70%,0.02%,0.12%,0.02%,0.25%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.843,300,168,59.96,60.00,60.07
30-Jul-2018 10:30:00,10.000,Y,118.72,119.80,120.20,0.63,0.71,0.82,2.18%,0.48,0.12%,1.63%,0.05%,0.97%,0.03%,0.75%,0.03%,0.58%,0.02%,0.07%,0.02%,0.27%,0.01%,0.17%,0.01%,0.16%,0.01%,0.16%,0.01%,0.15%,0.01%,0.11%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.42,120.24,120.68,2.33,2.45,2.85,2.69%,0.40,0.13%,1.92%,0.05%,1.37%,0.03%,0.89%,0.03%,0.78%,0.02%,0.27%,0.02%,0.22%,0.01%,0.26%,0.01%,0.18%,0.01%,0.06%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.04,0.32,0.01,0.20,0.00,0.08,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.22,240.38,241.12,0.00,0.00,0.00,2.41%,0.00,0.12%,1.77%,0.05%,1.17%,0.03%,0.82%,0.03%,0.68%,0.02%,0.12%,0.02%,0.24%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.839,300,168,59.96,60.00,60.05
30-Jul-2018 10:40:00,10.000,Y,118.64,119.56,120.04,0.63,0.71,0.83,2.26%,0.48,0.12%,1.70%,0.05%,1.01%,0.03%,0.77%,0.02%,0.60%,0.02%,0.06%,0.02%,0.27%,0.01%,0.18%,0.01%,0.16%,0.01%,0.16%,0.01%,0.16%,0.01%,0.10%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.10,120.18,120.66,2.15,2.35,2.60,2.70%,0.35,0.12%,1.90%,0.05%,1.40%,0.03%,0.91%,0.02%,0.77%,0.02%,0.28%,0.02%,0.21%,0.01%,0.27%,0.02%,0.19%,0.01%,0.06%,0.01%,0.13%,0.01%,0.11%,0.01%,0.04%,0.04,0.27,0.01,0.16,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.96,240.08,240.60,0.00,0.00,0.00,2.45%,0.00,0.12%,1.80%,0.05%,1.20%,0.03%,0.84%,0.02%,0.68%,0.02%,0.13%,0.02%,0.24%,0.01%,0.17%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.832,288,168,59.95,60.00,60.06
30-Jul-2018 10:50:00,10.000,Y,118.42,119.62,120.10,0.63,0.71,0.82,2.22%,0.48,0.12%,1.69%,0.05%,0.98%,0.03%,0.75%,0.02%,0.57%,0.02%,0.07%,0.02%,0.27%,0.01%,0.17%,0.01%,0.18%,0.01%,0.16%,0.01%,0.16%,0.01%,0.11%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.06,119.82,120.44,2.26,2.36,2.78,2.75%,0.38,0.12%,1.96%,0.04%,1.42%,0.03%,0.91%,0.02%,0.76%,0.02%,0.29%,0.02%,0.22%,0.01%,0.27%,0.01%,0.18%,0.01%,0.07%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.03,0.30,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.52,239.76,240.60,0.00,0.00,0.00,2.45%,0.00,0.12%,1.82%,0.04%,1.20%,0.03%,0.83%,0.02%,0.66%,0.02%,0.13%,0.01%,0.24%,0.01%,0.16%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.830,288,168,59.94,60.00,60.05
30-Jul-2018 11:00:00,10.000,Y,117.98,118.98,119.56,0.62,0.71,0.83,2.15%,0.48,0.13%,1.64%,0.05%,0.91%,0.03%,0.74%,0.02%,0.59%,0.02%,0.06%,0.02%,0.27%,0.02%,0.15%,0.01%,0.15%,0.01%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.80,119.72,120.26,2.25,2.36,2.79,2.73%,0.38,0.13%,1.96%,0.05%,1.38%,0.03%,0.90%,0.03%,0.77%,0.02%,0.31%,0.02%,0.23%,0.01%,0.26%,0.02%,0.20%,0.01%,0.08%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.03,0.30,0.01,0.18,0.00,0.08,0.00,0.05,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.66,239.04,239.76,0.00,0.00,0.00,2.42%,0.00,0.13%,1.80%,0.05%,1.15%,0.03%,0.82%,0.02%,0.67%,0.02%,0.14%,0.02%,0.24%,0.01%,0.16%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.832,288,168,59.94,60.00,60.05
30-Jul-2018 11:10:00,10.000,Y,118.40,119.30,119.96,0.63,0.71,0.84,2.21%,0.48,0.12%,1.63%,0.04%,1.01%,0.03%,0.76%,0.02%,0.60%,0.02%,0.09%,0.02%,0.30%,0.01%,0.17%,0.01%,0.17%,0.01%,0.17%,0.01%,0.15%,0.01%,0.11%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.32,119.24,119.96,2.09,2.31,2.80,2.76%,0.35,0.11%,1.98%,0.04%,1.42%,0.03%,0.88%,0.02%,0.79%,0.02%,0.30%,0.02%,0.23%,0.01%,0.25%,0.01%,0.17%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.03,0.27,0.01,0.17,0.00,0.08,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,237.68,238.90,239.60,0.00,0.00,0.00,2.45%,0.00,0.12%,1.80%,0.04%,1.21%,0.03%,0.82%,0.02%,0.69%,0.02%,0.13%,0.02%,0.26%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.830,276,156,59.93,60.00,60.04
30-Jul-2018 11:20:00,10.000,Y,117.84,118.84,119.34,0.62,1.08,6.69,2.21%,0.49,0.09%,1.67%,0.04%,1.00%,0.03%,0.75%,0.02%,0.56%,0.02%,0.09%,0.01%,0.29%,0.01%,0.15%,0.01%,0.17%,0.01%,0.16%,0.01%,0.14%,0.01%,0.11%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.18,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.54,119.34,119.98,2.07,2.20,2.45,2.84%,0.27,0.09%,2.04%,0.04%,1.47%,0.03%,0.91%,0.02%,0.78%,0.02%,0.32%,0.01%,0.25%,0.01%,0.26%,0.01%,0.16%,0.01%,0.09%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.03,0.18,0.01,0.12,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,236.86,238.50,239.06,0.00,0.00,0.00,2.50%,0.00,0.09%,1.85%,0.04%,1.24%,0.03%,0.83%,0.02%,0.66%,0.01%,0.13%,0.01%,0.27%,0.01%,0.16%,0.01%,0.03%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.849,312,156,59.94,59.98,60.05
