Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 11:30:00,10.000,Y,117.80,118.62,118.96,0.63,0.72,0.83,2.26%,0.49,0.12%,1.73%,0.05%,1.02%,0.03%,0.75%,0.02%,0.55%,0.02%,0.09%,0.02%,0.28%,0.02%,0.13%,0.01%,0.15%,0.01%,0.15%,0.01%,0.14%,0.01%,0.10%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.19,0.00,0.18,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,118.34,119.22,120.00,2.21,2.38,2.85,2.91%,0.36,0.12%,2.09%,0.05%,1.51%,0.03%,0.93%,0.03%,0.78%,0.02%,0.30%,0.02%,0.27%,0.01%,0.27%,0.01%,0.16%,0.01%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.03,0.29,0.01,0.18,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,236.98,238.16,238.96,0.00,0.00,0.00,2.56%,0.00,0.12%,1.91%,0.05%,1.26%,0.03%,0.84%,0.02%,0.65%,0.02%,0.14%,0.02%,0.28%,0.01%,0.15%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.837,288,156,59.93,60.00,60.07
30-Jul-2018 11:40:00,10.000,Y,117.46,118.54,119.06,0.63,0.71,0.83,2.33%,0.48,0.11%,1.79%,0.04%,1.06%,0.03%,0.74%,0.02%,0.58%,0.02%,0.07%,0.01%,0.27%,0.01%,0.13%,0.01%,0.13%,0.01%,0.16%,0.01%,0.15%,0.01%,0.10%,0.01%,0.05%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,117.90,118.96,119.44,2.29,2.39,2.79,2.93%,0.37,0.11%,2.14%,0.04%,1.51%,0.02%,0.90%,0.02%,0.78%,0.02%,0.28%,0.01%,0.26%,0.01%,0.29%,0.01%,0.16%,0.01%,0.10%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.04,0.29,0.01,0.18,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,236.52,237.82,238.54,0.00,0.00,0.00,2.60%,0.00,0.11%,1.96%,0.04%,1.28%,0.02%,0.82%,0.02%,0.67%,0.02%,0.13%,0.01%,0.27%,0.01%,0.15%,0.01%,0.03%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.840,288,156,59.95,59.99,60.05
30-Jul-2018 11:50:00,10.000,Y,117.30,118.52,119.38,0.62,0.71,0.84,2.46%,0.48,0.12%,1.87%,0.04%,1.15%,0.03%,0.80%,0.02%,0.58%,0.02%,0.08%,0.02%,0.29%,0.01%,0.16%,0.01%,0.14%,0.01%,0.15%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.19,0.00,0.18,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,118.00,119.46,120.36,2.15,2.36,2.56,2.92%,0.36,0.11%,2.10%,0.04%,1.51%,0.03%,0.93%,0.03%,0.80%,0.02%,0.29%,0.02%,0.27%,0.01%,0.29%,0.01%,0.17%,0.01%,0.10%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.04,0.28,0.01,0.17,0.00,0.07,0.00,0.05,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,236.56,238.32,239.22,0.00,0.00,0.00,2.66%,0.00,0.12%,1.98%,0.04%,1.33%,0.03%,0.86%,0.02%,0.68%,0.02%,0.13%,0.02%,0.28%,0.01%,0.16%,0.01%,0.04%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.834,288,156,59.93,59.99,60.05
30-Jul-2018 12:00:00,10.000,Y,118.36,119.68,120.24,0.62,0.71,0.81,2.46%,0.48,0.14%,1.81%,0.05%,1.25%,0.03%,0.86%,0.03%,0.57%,0.02%,0.11%,0.02%,0.24%,0.02%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.26,120.02,121.02,2.13,2.32,2.79,2.99%,0.33,0.14%,2.15%,0.05%,1.53%,0.03%,0.92%,0.03%,0.87%,0.02%,0.27%,0.02%,0.28%,0.02%,0.30%,0.02%,0.16%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.04,0.25,0.01,0.15,0.00,0.07,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,237.52,240.04,241.24,0.00,0.00,0.00,2.71%,0.00,0.14%,1.98%,0.05%,1.39%,0.03%,0.89%,0.03%,0.71%,0.02%,0.16%,0.02%,0.26%,0.01%,0.17%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.829,276,168,59.97,60.01,60.07
30-Jul-2018 12:10:00,10.000,Y,115.44,120.46,127.12,0.46,0.70,1.12,2.56%,0.47,0.12%,1.87%,0.04%,1.33%,0.03%,0.88%,0.03%,0.61%,0.02%,0.11%,0.02%,0.23%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,116.06,121.02,127.14,1.96,2.32,2.93,3.00%,0.33,0.12%,2.11%,0.04%,1.54%,0.03%,0.98%,0.03%,0.92%,0.02%,0.26%,0.02%,0.30%,0.02%,0.31%,0.02%,0.15%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.03,0.24,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,231.58,241.82,254.60,0.00,0.00,0.00,2.77%,0.00,0.12%,1.99%,0.04%,1.43%,0.03%,0.93%,0.02%,0.76%,0.02%,0.17%,0.01%,0.26%,0.01%,0.19%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.824,276,168,59.95,60.00,60.05
30-Jul-2018 12:20:00,10.000,Y,119.76,120.80,121.28,0.61,0.70,0.83,2.45%,0.47,0.11%,1.77%,0.04%,1.28%,0.03%,0.90%,0.02%,0.58%,0.02%,0.10%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,120.20,121.12,121.70,2.13,2.29,2.48,3.05%,0.31,0.11%,2.15%,0.04%,1.60%,0.02%,0.96%,0.02%,0.90%,0.02%,0.27%,0.01%,0.30%,0.01%,0.33%,0.01%,0.14%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.03,0.22,0.01,0.14,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,241.04,242.26,243.18,0.00,0.00,0.00,2.74%,0.00,0.11%,1.96%,0.04%,1.44%,0.02%,0.92%,0.02%,0.74%,0.02%,0.17%,0.01%,0.26%,0.01%,0.19%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.95,59.99,60.06
30-Jul-2018 12:30:00,10.000,Y,119.50,120.72,121.30,0.63,0.70,0.82,2.43%,0.47,0.13%,1.75%,0.05%,1.27%,0.03%,0.90%,0.02%,0.58%,0.02%,0.09%,0.02%,0.23%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,120.32,121.30,121.78,2.13,2.30,2.52,3.02%,0.32,0.13%,2.09%,0.05%,1.60%,0.03%,1.01%,0.03%,0.91%,0.02%,0.27%,0.02%,0.32%,0.02%,0.33%,0.01%,0.15%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.04,0.24,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,241.02,242.36,243.10,0.00,0.00,0.00,2.72%,0.00,0.13%,1.92%,0.05%,1.44%,0.03%,0.95%,0.02%,0.74%,0.02%,0.16%,0.02%,0.28%,0.01%,0.19%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.96,60.00,60.07
30-Jul-2018 12:40:00,10.000,Y,119.54,120.76,121.18,0.62,0.88,6.19,2.51%,0.47,0.11%,1.78%,0.04%,1.33%,0.03%,0.95%,0.02%,0.59%,0.02%,0.10%,0.01%,0.23%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,120.26,121.40,121.92,2.13,2.31,2.73,3.07%,0.32,0.11%,2.12%,0.04%,1.63%,0.03%,1.02%,0.02%,0.93%,0.02%,0.27%,0.01%,0.32%,0.02%,0.33%,0.01%,0.13%,0.01%,0.14%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.03,0.24,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,241.00,242.50,243.28,0.00,0.00,0.00,2.78%,0.00,0.11%,1.95%,0.04%,1.48%,0.03%,0.98%,0.02%,0.76%,0.02%,0.17%,0.01%,0.27%,0.01%,0.19%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.835,300,168,59.95,60.00,60.04
30-Jul-2018 12:50:00,10.000,Y,119.72,120.92,121.56,0.62,1.90,2.17,2.56%,0.46,0.11%,1.81%,0.04%,1.33%,0.03%,1.00%,0.02%,0.62%,0.02%,0.11%,0.02%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.20,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.88,120.88,121.56,2.11,2.29,2.71,3.09%,0.32,0.11%,2.16%,0.05%,1.62%,0.03%,1.03%,0.03%,0.93%,0.02%,0.27%,0.02%,0.33%,0.01%,0.32%,0.01%,0.12%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.03,0.23,0.01,0.14,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.40,242.14,243.00,0.00,0.00,0.00,2.81%,0.00,0.11%,1.98%,0.04%,1.48%,0.03%,1.01%,0.02%,0.77%,0.02%,0.17%,0.01%,0.28%,0.01%,0.19%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.912,432,168,59.94,60.00,60.06
30-Jul-2018 13:00:00,10.000,Y,119.60,120.88,121.70,0.62,0.70,0.82,2.63%,0.48,0.15%,1.85%,0.05%,1.39%,0.03%,1.03%,0.03%,0.60%,0.02%,0.12%,0.02%,0.23%,0.02%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.94,121.18,121.90,2.10,2.21,2.49,3.14%,0.26,0.14%,2.17%,0.05%,1.64%,0.03%,1.05%,0.03%,0.95%,0.02%,0.27%,0.02%,0.34%,0.02%,0.33%,0.02%,0.12%,0.01%,0.15%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.04,0.16,0.01,0.10,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.94,242.40,243.74,0.00,0.00,0.00,2.87%,0.00,0.14%,2.01%,0.05%,1.52%,0.03%,1.04%,0.03%,0.77%,0.02%,0.18%,0.02%,0.29%,0.02%,0.19%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.814,264,168,59.97,60.01,60.07
30-Jul-2018 13:10:00,10.000,Y,119.50,120.60,121.02,0.63,0.87,5.81,2.55%,0.47,0.12%,1.78%,0.05%,1.34%,0.03%,1.01%,0.02%,0.62%,0.02%,0.12%,0.01%,0.24%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.09,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.02,121.14,121.84,2.11,2.26,2.64,3.10%,0.29,0.12%,2.13%,0.05%,1.63%,0.03%,1.04%,0.03%,0.96%,0.02%,0.27%,0.02%,0.32%,0.02%,0.33%,0.01%,0.14%,0.01%,0.13%,0.01%,0.14%,0.01%,0.09%,0.01%,0.06%,0.04,0.20,0.01,0.12,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,240.70,242.10,243.06,0.00,0.00,0.00,2.81%,0.00,0.12%,1.96%,0.05%,1.49%,0.03%,1.03%,0.02%,0.79%,0.02%,0.17%,0.01%,0.28%,0.01%,0.19%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.831,300,168,59.96,60.00,60.07
30-Jul-2018 13:20:00,10.000,Y,119.42,120.42,120.92,0.62,0.70,0.82,2.56%,0.47,0.11%,1.79%,0.05%,1.36%,0.03%,0.99%,0.02%,0.63%,0.02%,0.11%,0.01%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,120.04,121.24,121.94,2.10,2.22,2.46,3.12%,0.27,0.11%,2.12%,0.05%,1.67%,0.03%,1.07%,0.02%,0.96%,0.02%,0.28%,0.02%,0.33%,0.01%,0.33%,0.01%,0.13%,0.01%,0.13%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.03,0.18,0.01,0.11,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,240.12,242.02,242.86,0.00,0.00,0.00,2.82%,0.00,0.11%,1.95%,0.05%,1.51%,0.03%,1.03%,0.02%,0.79%,0.02%,0.17%,0.02%,0.28%,0.01%,0.19%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.813,264,168,59.96,59.99,60.05
30-Jul-2018 13:30:00,10.000,Y,118.20,120.42,120.98,0.62,0.70,0.82,2.55%,0.47,0.11%,1.78%,0.04%,1.38%,0.03%,0.98%,0.02%,0.61%,0.02%,0.12%,0.01%,0.20%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.72,120.64,121.70,2.07,2.23,2.74,3.12%,0.30,0.11%,2.14%,0.04%,1.70%,0.03%,1.03%,0.02%,0.91%,0.02%,0.27%,0.01%,0.31%,0.01%,0.31%,0.01%,0.12%,0.01%,0.14%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.03,0.21,0.01,0.13,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,237.26,241.40,242.76,0.00,0.00,0.00,2.82%,0.00,0.11%,1.96%,0.04%,1.54%,0.03%,1.00%,0.02%,0.75%,0.02%,0.18%,0.01%,0.25%,0.01%,0.18%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.816,264,168,59.90,59.99,60.08
30-Jul-2018 13:40:00,10.000,Y,119.20,120.50,121.16,0.63,0.70,0.80,2.54%,0.47,0.11%,1.77%,0.04%,1.39%,0.03%,0.96%,0.02%,0.62%,0.02%,0.11%,0.02%,0.19%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.00,0.32,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.18,120.24,120.78,2.08,2.25,2.73,3.07%,0.32,0.11%,2.11%,0.04%,1.67%,0.03%,1.02%,0.02%,0.90%,0.02%,0.27%,0.01%,0.29%,0.01%,0.31%,0.01%,0.12%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.06%,0.03,0.24,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,239.58,241.10,242.16,0.00,0.00,0.00,2.79%,0.00,0.11%,1.94%,0.04%,1.53%,0.03%,0.99%,0.02%,0.76%,0.02%,0.17%,0.01%,0.24%,0.01%,0.19%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.818,276,168,59.93,59.99,60.06
30-Jul-2018 13:50:00,10.000,Y,119.96,120.92,121.44,0.62,0.70,0.81,2.53%,0.47,0.12%,1.74%,0.05%,1.38%,0.03%,0.96%,0.02%,0.65%,0.02%,0.12%,0.02%,0.20%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.00,0.32,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.32,120.34,120.88,2.05,2.19,2.38,3.14%,0.28,0.11%,2.19%,0.05%,1.72%,0.03%,0.97%,0.02%,0.91%,0.02%,0.26%,0.02%,0.28%,0.01%,0.32%,0.01%,0.13%,0.01%,0.14%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.03,0.19,0.01,0.12,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.24,241.62,242.24,0.00,0.00,0.00,2.82%,0.00,0.11%,1.96%,0.05%,1.55%,0.03%,0.96%,0.02%,0.78%,0.02%,0.17%,0.01%,0.24%,0.01%,0.19%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.812,264,168,59.94,59.99,60.04
30-Jul-2018 14:00:00,10.000,Y,119.92,120.82,121.20,0.62,0.70,0.81,2.53%,0.47,0.12%,1.80%,0.05%,1.31%,0.03%,0.93%,0.03%,0.66%,0.02%,0.13%,0.02%,0.21%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.74,121.30,122.08,2.06,2.20,2.52,3.09%,0.28,0.13%,2.09%,0.05%,1.68%,0.03%,1.04%,0.03%,0.96%,0.02%,0.27%,0.02%,0.30%,0.01%,0.32%,0.01%,0.12%,0.01%,0.13%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.03,0.18,0.01,0.12,0.00,0.07,0.00,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.58,242.46,243.50,0.00,0.00,0.00,2.80%,0.00,0.12%,1.94%,0.05%,1.49%,0.03%,0.98%,0.03%,0.81%,0.02%,0.18%,0.02%,0.26%,0.01%,0.18%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.810,264,168,59.92,60.00,60.05
30-Jul-2018 14:10:00,10.000,Y,119.88,120.98,121.54,0.61,0.70,0.82,2.51%,0.47,0.12%,1.76%,0.04%,1.29%,0.03%,0.96%,0.02%,0.69%,0.02%,0.11%,0.02%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.22,121.46,121.98,2.08,2.26,2.53,3.03%,0.32,0.12%,2.04%,0.04%,1.61%,0.03%,1.07%,0.03%,0.96%,0.02%,0.28%,0.02%,0.33%,0.02%,0.30%,0.01%,0.13%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.03,0.23,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,241.48,242.80,243.70,0.00,0.00,0.00,2.76%,0.00,0.12%,1.90%,0.04%,1.45%,0.03%,1.01%,0.02%,0.82%,0.02%,0.18%,0.02%,0.28%,0.01%,0.18%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.814,276,168,59.95,60.00,60.05
30-Jul-2018 14:20:00,10.000,Y,118.46,120.80,121.44,0.62,0.70,0.83,2.53%,0.47,0.13%,1.79%,0.05%,1.31%,0.03%,0.95%,0.03%,0.67%,0.02%,0.11%,0.02%,0.22%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.32,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.22,121.44,122.20,2.07,2.25,2.48,3.02%,0.32,0.13%,2.04%,0.05%,1.60%,0.03%,1.06%,0.03%,0.96%,0.02%,0.26%,0.02%,0.31%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.03,0.24,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.08,242.58,243.72,0.00,0.00,0.00,2.77%,0.00,0.13%,1.92%,0.05%,1.45%,0.03%,1.00%,0.03%,0.82%,0.02%,0.16%,0.02%,0.27%,0.02%,0.18%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.812,276,168,59.93,60.00,60.06
30-Jul-2018 14:30:00,10.000,Y,118.30,119.38,120.04,0.63,0.70,0.81,2.51%,0.47,0.13%,1.79%,0.05%,1.28%,0.03%,0.96%,0.02%,0.65%,0.02%,0.11%,0.02%,0.20%,0.02%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.19,0.00,0.17,0.00,0.08,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.30,120.38,120.96,2.18,2.28,2.58,3.07%,0.35,0.13%,2.08%,0.05%,1.62%,0.03%,1.08%,0.03%,0.96%,0.02%,0.27%,0.02%,0.32%,0.01%,0.30%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.03,0.27,0.01,0.15,0.00,0.05,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,238.74,240.08,240.94,0.00,0.00,0.00,2.78%,0.00,0.12%,1.94%,0.05%,1.45%,0.03%,1.02%,0.02%,0.81%,0.02%,0.17%,0.02%,0.26%,0.01%,0.18%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.94,60.00,60.05
30-Jul-2018 14:40:00,10.000,Y,118.54,119.66,120.14,0.62,0.70,1.81,2.52%,0.47,0.11%,1.80%,0.04%,1.21%,0.03%,0.97%,0.02%,0.75%,0.02%,0.13%,0.01%,0.26%,0.01%,0.11%,0.01%,0.08%,0.01%,0.10%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.44,120.40,120.94,2.17,2.28,2.58,3.08%,0.35,0.11%,2.09%,0.04%,1.61%,0.03%,1.09%,0.02%,0.98%,0.02%,0.32%,0.02%,0.29%,0.01%,0.34%,0.01%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.03,0.28,0.01,0.16,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.08,240.40,241.30,0.00,0.00,0.00,2.78%,0.00,0.11%,1.94%,0.04%,1.41%,0.02%,1.03%,0.02%,0.86%,0.02%,0.18%,0.01%,0.27%,0.01%,0.19%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.819,276,168,59.95,59.99,60.05
30-Jul-2018 14:50:00,10.000,Y,118.66,119.70,120.38,0.62,0.70,0.81,2.47%,0.47,0.12%,1.80%,0.04%,1.10%,0.03%,0.90%,0.02%,0.77%,0.02%,0.13%,0.02%,0.29%,0.01%,0.18%,0.01%,0.16%,0.01%,0.15%,0.01%,0.16%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.38,120.44,121.10,2.18,2.29,2.51,3.10%,0.35,0.11%,2.12%,0.04%,1.61%,0.03%,1.08%,0.02%,0.93%,0.02%,0.35%,0.02%,0.25%,0.02%,0.37%,0.01%,0.19%,0.01%,0.16%,0.01%,0.17%,0.01%,0.06%,0.01%,0.09%,0.03,0.27,0.01,0.16,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.03,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.16,240.46,241.18,0.00,0.00,0.00,2.75%,0.00,0.11%,1.96%,0.04%,1.36%,0.03%,0.99%,0.02%,0.84%,0.02%,0.14%,0.01%,0.27%,0.01%,0.19%,0.01%,0.05%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.821,276,168,59.95,60.00,60.07
30-Jul-2018 15:00:00,10.000,Y,118.88,120.00,120.70,0.61,0.70,0.83,2.46%,0.47,0.12%,1.78%,0.05%,1.08%,0.03%,0.92%,0.03%,0.77%,0.02%,0.13%,0.02%,0.30%,0.02%,0.19%,0.01%,0.18%,0.01%,0.17%,0.01%,0.18%,0.01%,0.07%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,119.16,120.38,120.96,2.19,2.29,2.60,3.05%,0.35,0.12%,2.11%,0.05%,1.54%,0.03%,1.08%,0.03%,0.93%,0.02%,0.34%,0.02%,0.24%,0.02%,0.35%,0.01%,0.21%,0.01%,0.12%,0.01%,0.17%,0.01%,0.07%,0.01%,0.08%,0.03,0.28,0.01,0.16,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.40,240.72,241.36,0.00,0.00,0.00,2.72%,0.00,0.12%,1.95%,0.04%,1.31%,0.03%,1.00%,0.03%,0.85%,0.02%,0.14%,0.01%,0.27%,0.01%,0.20%,0.01%,0.05%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.95,60.00,60.05
30-Jul-2018 15:10:00,10.000,Y,119.44,120.66,121.26,0.60,0.70,0.81,2.50%,0.47,0.12%,1.81%,0.04%,1.10%,0.03%,0.91%,0.02%,0.81%,0.02%,0.10%,0.02%,0.32%,0.01%,0.17%,0.02%,0.17%,0.01%,0.16%,0.01%,0.16%,0.01%,0.06%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.56,119.76,120.84,2.19,6.12,9.69,3.01%,0.33,0.13%,2.08%,0.05%,1.52%,0.03%,1.05%,0.02%,0.93%,0.02%,0.33%,0.02%,0.25%,0.01%,0.34%,0.01%,0.18%,0.01%,0.11%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.03,0.27,0.01,0.11,0.00,0.06,0.00,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.46,240.76,241.64,0.00,0.00,0.00,2.72%,0.00,0.12%,1.94%,0.05%,1.31%,0.03%,0.98%,0.02%,0.87%,0.02%,0.14%,0.02%,0.28%,0.01%,0.20%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.910,756,156,59.96,60.00,60.05
30-Jul-2018 15:20:00,10.000,Y,113.18,120.78,121.54,0.46,0.70,0.96,2.44%,0.47,0.12%,1.76%,0.05%,1.12%,0.03%,0.90%,0.02%,0.76%,0.02%,0.09%,0.02%,0.27%,0.01%,0.14%,0.01%,0.14%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,111.62,120.32,121.16,2.20,3.91,9.84,3.03%,0.34,0.12%,2.10%,0.05%,1.55%,0.03%,1.04%,0.03%,0.96%,0.02%,0.32%,0.02%,0.26%,0.01%,0.34%,0.01%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.03,0.28,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,225.12,241.44,242.38,0.00,0.00,0.00,2.71%,0.00,0.12%,1.93%,0.05%,1.33%,0.03%,0.97%,0.03%,0.85%,0.02%,0.14%,0.01%,0.27%,0.01%,0.20%,0.01%,0.07%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.853,480,168,59.95,60.00,60.04
30-Jul-2018 15:30:00,10.000,Y,119.40,120.50,121.48,0.61,0.70,0.80,2.51%,0.47,0.11%,1.81%,0.04%,1.25%,0.03%,0.90%,0.02%,0.72%,0.02%,0.07%,0.02%,0.23%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,118.66,120.64,121.50,2.05,2.77,9.61,2.99%,0.33,0.12%,2.06%,0.04%,1.53%,0.03%,1.03%,0.02%,0.96%,0.02%,0.29%,0.02%,0.26%,0.01%,0.32%,0.01%,0.19%,0.01%,0.11%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.03,0.25,0.01,0.14,0.00,0.07,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.76,241.48,242.28,0.00,0.00,0.00,2.74%,0.00,0.11%,1.93%,0.04%,1.39%,0.03%,0.97%,0.02%,0.84%,0.02%,0.17%,0.01%,0.24%,0.01%,0.20%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.824,336,168,59.93,59.99,60.05
30-Jul-2018 15:40:00,10.000,Y,119.04,120.24,121.28,0.61,1.19,6.27,2.50%,0.47,0.12%,1.82%,0.04%,1.14%,0.03%,0.89%,0.02%,0.78%,0.02%,0.10%,0.02%,0.28%,0.01%,0.17%,0.01%,0.11%,0.01%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.33,0.00,0.20,0.00,0.18,0.00,0.16,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,119.22,120.88,121.92,2.04,2.71,9.62,3.03%,0.29,0.12%,2.11%,0.05%,1.53%,0.03%,1.01%,0.03%,0.97%,0.02%,0.33%,0.02%,0.24%,0.01%,0.33%,0.01%,0.21%,0.01%,0.12%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.03,0.20,0.01,0.12,0.00,0.07,0.00,0.08,0.00,0.08,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,240.02,241.46,242.38,0.00,0.00,0.00,2.73%,0.00,0.12%,1.96%,0.04%,1.34%,0.03%,0.95%,0.02%,0.87%,0.02%,0.13%,0.02%,0.25%,0.01%,0.21%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.859,384,168,59.96,60.00,60.05
30-Jul-2018 15:50:00,10.000,Y,118.90,120.20,121.00,0.62,0.70,0.85,2.50%,0.47,0.12%,1.86%,0.04%,1.06%,0.03%,0.85%,0.03%,0.83%,0.02%,0.11%,0.02%,0.30%,0.01%,0.22%,0.01%,0.16%,0.01%,0.14%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,119.18,120.90,121.92,2.18,3.05,21.16,3.15%,0.69,0.12%,2.18%,0.04%,1.62%,0.03%,1.07%,0.02%,0.97%,0.02%,0.37%,0.02%,0.28%,0.02%,0.35%,0.02%,0.22%,0.01%,0.13%,0.01%,0.15%,0.01%,0.08%,0.01%,0.07%,0.03,0.57,0.01,0.34,0.01,0.12,0.00,0.08,0.00,0.07,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,238.74,241.44,242.50,0.00,0.00,0.00,2.79%,0.00,0.12%,2.02%,0.04%,1.34%,0.03%,0.96%,0.02%,0.89%,0.02%,0.14%,0.02%,0.28%,0.01%,0.23%,0.01%,0.08%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.827,360,168,59.94,60.00,60.04
30-Jul-2018 16:00:00,10.000,Y,118.78,120.02,120.82,0.62,0.70,0.83,2.50%,0.47,0.14%,1.85%,0.05%,1.10%,0.03%,0.84%,0.03%,0.80%,0.02%,0.11%,0.02%,0.30%,0.02%,0.21%,0.01%,0.18%,0.01%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,119.16,121.04,121.84,2.33,3.06,10.08,3.19%,0.60,0.14%,2.19%,0.05%,1.66%,0.04%,1.07%,0.03%,0.97%,0.02%,0.38%,0.02%,0.29%,0.02%,0.36%,0.02%,0.21%,0.01%,0.14%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.03,0.50,0.01,0.28,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.02,0.00,0.03,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,239.64,241.40,242.56,0.00,0.00,0.00,2.81%,0.00,0.14%,2.02%,0.05%,1.38%,0.03%,0.95%,0.03%,0.88%,0.02%,0.15%,0.02%,0.29%,0.01%,0.23%,0.01%,0.08%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.827,372,168,59.97,60.01,60.04
30-Jul-2018 16:10:00,10.000,Y,118.82,119.98,120.36,0.62,0.70,0.84,2.50%,0.47,0.12%,1.86%,0.05%,1.11%,0.03%,0.81%,0.02%,0.80%,0.02%,0.13%,0.02%,0.31%,0.01%,0.21%,0.01%,0.19%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,120.12,120.98,121.68,2.51,2.67,3.08,3.18%,0.71,0.12%,2.17%,0.05%,1.68%,0.03%,1.07%,0.02%,0.97%,0.02%,0.39%,0.02%,0.27%,0.01%,0.36%,0.01%,0.23%,0.01%,0.13%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.03,0.59,0.01,0.35,0.01,0.12,0.00,0.08,0.00,0.08,0.00,0.03,0.00,0.03,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,240.06,241.28,242.00,0.00,0.00,0.00,2.80%,0.00,0.12%,2.02%,0.05%,1.40%,0.03%,0.94%,0.02%,0.88%,0.02%,0.14%,0.02%,0.28%,0.01%,0.23%,0.01%,0.08%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.819,324,168,59.96,60.00,60.04
30-Jul-2018 16:20:00,10.000,Y,117.68,119.82,120.34,0.59,0.71,1.06,2.45%,0.48,0.13%,1.85%,0.05%,1.05%,0.03%,0.79%,0.02%,0.77%,0.02%,0.15%,0.02%,0.30%,0.02%,0.20%,0.02%,0.20%,0.01%,0.14%,0.01%,0.13%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,118.18,120.90,121.58,2.31,2.60,2.84,3.23%,0.65,0.13%,2.24%,0.05%,1.69%,0.03%,1.05%,0.03%,0.96%,0.02%,0.40%,0.02%,0.27%,0.02%,0.37%,0.02%,0.23%,0.01%,0.13%,0.01%,0.19%,0.01%,0.08%,0.01%,0.08%,0.03,0.54,0.01,0.32,0.01,0.11,0.00,0.09,0.00,0.08,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,236.20,241.06,241.88,0.00,0.00,0.00,2.80%,0.00,0.12%,2.05%,0.05%,1.37%,0.03%,0.92%,0.02%,0.86%,0.02%,0.14%,0.02%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.818,312,168,59.96,60.00,60.05
30-Jul-2018 16:30:00,10.000,Y,118.88,120.08,120.60,0.62,0.71,0.83,2.48%,0.48,0.10%,1.92%,0.04%,1.03%,0.02%,0.73%,0.02%,0.79%,0.02%,0.13%,0.01%,0.30%,0.01%,0.17%,0.01%,0.19%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.48,120.68,121.32,2.34,2.55,2.92,3.17%,0.61,0.10%,2.23%,0.04%,1.61%,0.02%,1.03%,0.02%,0.96%,0.02%,0.38%,0.01%,0.27%,0.01%,0.36%,0.01%,0.24%,0.01%,0.10%,0.01%,0.16%,0.01%,0.10%,0.01%,0.06%,0.03,0.50,0.01,0.29,0.01,0.10,0.00,0.10,0.00,0.09,0.00,0.03,0.00,0.03,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,238.78,241.10,242.10,0.00,0.00,0.00,2.78%,0.00,0.09%,2.07%,0.04%,1.32%,0.02%,0.88%,0.02%,0.87%,0.02%,0.13%,0.01%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.834,312,156,59.93,59.98,60.05
30-Jul-2018 16:40:00,10.000,Y,118.36,120.46,121.08,0.61,0.70,0.81,2.54%,0.47,0.13%,1.96%,0.05%,1.06%,0.03%,0.73%,0.03%,0.84%,0.02%,0.11%,0.02%,0.28%,0.02%,0.17%,0.02%,0.17%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.44,120.98,121.76,2.27,2.47,2.78,3.22%,0.57,0.13%,2.22%,0.05%,1.69%,0.03%,1.06%,0.03%,0.96%,0.02%,0.39%,0.02%,0.28%,0.02%,0.37%,0.02%,0.21%,0.01%,0.13%,0.01%,0.16%,0.01%,0.11%,0.01%,0.08%,0.01,0.48,0.01,0.23,0.00,0.09,0.00,0.13,0.00,0.09,0.00,0.02,0.00,0.04,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.02,237.14,241.76,242.60,0.00,0.00,0.00,2.84%,0.00,0.13%,2.09%,0.05%,1.38%,0.03%,0.90%,0.03%,0.90%,0.02%,0.15%,0.02%,0.27%,0.02%,0.24%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,-0.934,348,0,59.92,60.00,60.07
30-Jul-2018 16:50:00,10.000,Y,118.50,120.70,121.32,0.58,0.70,0.82,2.61%,0.47,0.11%,2.05%,0.04%,1.08%,0.03%,0.69%,0.02%,0.87%,0.02%,0.12%,0.01%,0.25%,0.01%,0.17%,0.01%,0.16%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.16,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.74,120.94,121.62,1.13,1.96,2.87,3.25%,0.75,0.10%,2.26%,0.04%,1.69%,0.03%,1.08%,0.02%,0.96%,0.02%,0.41%,0.02%,0.29%,0.01%,0.39%,0.01%,0.22%,0.01%,0.13%,0.01%,0.18%,0.01%,0.11%,0.01%,0.07%,0.01,0.63,0.01,0.34,0.01,0.14,0.01,0.11,0.00,0.08,0.00,0.02,0.00,0.04,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.02,237.64,241.98,242.78,0.00,0.00,0.00,2.89%,0.00,0.10%,2.15%,0.04%,1.38%,0.03%,0.89%,0.02%,0.91%,0.02%,0.17%,0.01%,0.26%,0.01%,0.25%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,-0.847,276,0,59.95,59.99,60.05
30-Jul-2018 17:00:00,10.000,Y,119.66,120.86,121.34,0.60,0.80,6.83,2.62%,0.47,0.12%,2.06%,0.05%,1.05%,0.03%,0.66%,0.02%,0.92%,0.02%,0.14%,0.01%,0.25%,0.01%,0.18%,0.01%,0.18%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.00,0.34,0.00,0.21,0.00,0.16,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.78,121.26,121.90,1.27,2.89,11.42,3.33%,0.73,0.12%,2.34%,0.04%,1.70%,0.03%,1.10%,0.03%,0.99%,0.02%,0.41%,0.02%,0.36%,0.02%,0.36%,0.01%,0.26%,0.01%,0.10%,0.01%,0.20%,0.01%,0.11%,0.01%,0.09%,0.04,0.62,0.01,0.34,0.01,0.12,0.00,0.09,0.00,0.07,0.00,0.03,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,240.96,242.46,243.42,0.00,0.00,0.00,2.93%,0.00,0.12%,2.20%,0.04%,1.37%,0.03%,0.88%,0.02%,0.95%,0.02%,0.18%,0.01%,0.27%,0.01%,0.25%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.885,372,156,59.95,60.00,60.06
30-Jul-2018 17:10:00,10.000,Y,119.62,120.78,121.46,0.73,0.81,0.91,2.73%,0.48,0.16%,2.20%,0.06%,0.99%,0.04%,0.64%,0.03%,0.98%,0.03%,0.21%,0.02%,0.28%,0.02%,0.21%,0.02%,0.19%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.00,0.35,0.00,0.18,0.00,0.17,0.00,0.18,0.00,0.11,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.46,120.98,122.04,2.52,2.73,3.12,3.35%,0.61,0.16%,2.47%,0.06%,1.57%,0.04%,1.07%,0.03%,0.97%,0.03%,0.37%,0.02%,0.40%,0.02%,0.30%,0.02%,0.26%,0.02%,0.08%,0.01%,0.15%,0.01%,0.17%,0.01%,0.03%,0.04,0.51,0.01,0.28,0.01,0.09,0.00,0.10,0.00,0.08,0.00,0.02,0.00,0.03,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,240.20,242.08,243.70,0.00,0.00,0.00,2.99%,0.00,0.16%,2.33%,0.06%,1.27%,0.04%,0.86%,0.03%,0.98%,0.03%,0.14%,0.02%,0.27%,0.02%,0.25%,0.02%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.862,348,156,59.96,60.02,60.09
30-Jul-2018 17:20:00,10.000,Y,117.82,120.32,120.82,0.73,0.82,0.92,2.85%,0.49,0.13%,2.30%,0.05%,1.08%,0.03%,0.66%,0.03%,0.95%,0.02%,0.23%,0.02%,0.28%,0.01%,0.24%,0.01%,0.22%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.00,0.35,0.00,0.18,0.00,0.18,0.00,0.19,0.00,0.12,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,118.62,120.68,121.30,2.32,2.70,3.80,3.47%,0.55,0.13%,2.55%,0.05%,1.63%,0.03%,1.14%,0.03%,0.98%,0.02%,0.40%,0.02%,0.43%,0.02%,0.31%,0.01%,0.25%,0.01%,0.09%,0.01%,0.16%,0.01%,0.16%,0.01%,0.05%,0.04,0.46,0.01,0.25,0.01,0.06,0.00,0.10,0.00,0.08,0.00,0.02,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.02,236.76,241.34,242.26,0.00,0.00,0.00,3.11%,0.00,0.13%,2.43%,0.05%,1.34%,0.03%,0.90%,0.02%,0.97%,0.02%,0.14%,0.02%,0.29%,0.01%,0.26%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.860,336,156,59.95,60.00,60.05
30-Jul-2018 17:30:00,10.000,Y,119.40,120.38,120.90,0.72,0.79,0.90,2.85%,0.47,0.13%,2.30%,0.05%,1.07%,0.03%,0.62%,0.03%,1.01%,0.02%,0.25%,0.02%,0.28%,0.01%,0.25%,0.02%,0.22%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.34,0.00,0.17,0.00,0.17,0.00,0.18,0.00,0.11,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,119.72,120.74,121.44,3.18,3.52,3.98,3.58%,0.64,0.14%,2.68%,0.05%,1.67%,0.03%,1.10%,0.03%,1.00%,0.02%,0.41%,0.02%,0.44%,0.02%,0.32%,0.02%,0.26%,0.01%,0.09%,0.01%,0.18%,0.01%,0.17%,0.01%,0.05%,0.03,0.53,0.01,0.32,0.01,0.06,0.00,0.09,0.00,0.07,0.00,0.03,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,240.22,241.46,242.18,0.00,0.00,0.00,3.16%,0.00,0.13%,2.49%,0.05%,1.35%,0.03%,0.86%,0.03%,1.00%,0.02%,0.15%,0.02%,0.28%,0.01%,0.27%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.887,432,180,59.96,60.00,60.05
30-Jul-2018 17:40:00,10.000,Y,119.36,120.20,120.60,0.70,0.79,0.91,2.94%,0.47,0.11%,2.39%,0.05%,1.08%,0.03%,0.63%,0.03%,1.04%,0.02%,0.23%,0.02%,0.27%,0.01%,0.24%,0.01%,0.18%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.00,0.34,0.00,0.17,0.00,0.17,0.00,0.18,0.00,0.11,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.03,119.56,120.66,121.26,3.14,3.26,3.51,3.48%,0.53,0.12%,2.62%,0.04%,1.60%,0.03%,1.05%,0.03%,1.01%,0.02%,0.42%,0.02%,0.39%,0.02%,0.33%,0.01%,0.23%,0.01%,0.07%,0.01%,0.13%,0.01%,0.18%,0.01%,0.02%,0.03,0.44,0.01,0.26,0.01,0.03,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,239.90,241.20,241.84,0.00,0.00,0.00,3.16%,0.00,0.11%,2.50%,0.04%,1.32%,0.03%,0.84%,0.03%,1.03%,0.02%,0.16%,0.02%,0.25%,0.01%,0.28%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.873,396,192,59.95,59.99,60.06
30-Jul-2018 17:50:00,10.000,Y,119.20,120.20,120.56,0.72,0.81,0.91,3.05%,0.49,0.16%,2.54%,0.06%,1.09%,0.04%,0.56%,0.03%,1.02%,0.03%,0.22%,0.02%,0.33%,0.02%,0.25%,0.02%,0.15%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.00,0.35,0.00,0.18,0.00,0.17,0.00,0.19,0.00,0.12,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.02,119.64,120.64,121.10,3.12,3.24,3.46,3.51%,0.53,0.16%,2.67%,0.06%,1.59%,0.04%,1.05%,0.03%,1.00%,0.03%,0.43%,0.02%,0.37%,0.02%,0.33%,0.02%,0.21%,0.02%,0.07%,0.01%,0.09%,0.01%,0.17%,0.01%,0.04%,0.03,0.44,0.01,0.26,0.00,0.04,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,240.00,241.18,241.86,0.00,0.00,0.00,3.23%,0.00,0.16%,2.60%,0.06%,1.32%,0.04%,0.80%,0.03%,1.01%,0.03%,0.17%,0.02%,0.25%,0.02%,0.29%,0.02%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.871,396,192,59.97,60.01,60.06
30-Jul-2018 18:00:00,10.000,Y,119.20,120.14,120.70,0.74,0.83,0.94,3.15%,0.51,0.15%,2.63%,0.06%,1.12%,0.04%,0.54%,0.03%,1.07%,0.02%,0.21%,0.02%,0.33%,0.02%,0.25%,0.02%,0.12%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.00,0.37,0.00,0.20,0.00,0.17,0.00,0.18,0.00,0.12,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,118.72,120.24,120.94,3.07,3.22,3.41,3.59%,0.53,0.15%,2.82%,0.06%,1.58%,0.04%,0.98%,0.03%,1.00%,0.02%,0.40%,0.02%,0.36%,0.02%,0.30%,0.02%,0.21%,0.02%,0.06%,0.01%,0.09%,0.01%,0.16%,0.01%,0.04%,0.03,0.44,0.01,0.26,0.01,0.06,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,239.26,240.72,241.42,0.00,0.00,0.00,3.32%,0.00,0.15%,2.73%,0.06%,1.33%,0.04%,0.75%,0.03%,1.03%,0.02%,0.17%,0.02%,0.25%,0.02%,0.27%,0.02%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.869,396,192,59.94,60.01,60.09
30-Jul-2018 18:10:00,10.000,Y,118.84,120.18,120.72,0.59,0.78,1.15,3.25%,0.51,0.12%,2.73%,0.05%,1.15%,0.03%,0.58%,0.03%,1.10%,0.02%,0.17%,0.02%,0.32%,0.01%,0.23%,0.01%,0.10%,0.01%,0.11%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.00,0.38,0.00,0.23,0.00,0.16,0.00,0.14,0.00,0.10,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,118.68,119.68,120.22,1.77,2.86,3.62,3.61%,0.45,0.12%,2.85%,0.05%,1.61%,0.03%,0.92%,0.03%,1.06%,0.02%,0.27%,0.02%,0.38%,0.01%,0.18%,0.02%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.15%,0.01%,0.03%,0.03,0.37,0.01,0.21,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,238.32,240.20,241.18,0.00,0.00,0.00,3.39%,0.00,0.12%,2.79%,0.05%,1.37%,0.03%,0.73%,0.02%,1.07%,0.02%,0.14%,0.02%,0.27%,0.01%,0.20%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.817,336,192,59.96,60.00,60.04
30-Jul-2018 18:20:00,10.000,Y,117.60,119.86,120.32,0.59,0.70,0.81,3.56%,0.54,0.11%,2.97%,0.04%,1.43%,0.03%,0.73%,0.02%,1.02%,0.02%,0.14%,0.02%,0.32%,0.01%,0.17%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,116.80,119.16,119.70,1.67,1.83,1.89,3.75%,0.17,0.12%,2.94%,0.05%,1.77%,0.03%,1.05%,0.03%,0.94%,0.02%,0.22%,0.02%,0.30%,0.01%,0.09%,0.01%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.03,0.16,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.74,239.36,240.08,0.00,0.00,0.00,3.62%,0.00,0.11%,2.96%,0.04%,1.59%,0.03%,0.88%,0.02%,0.98%,0.02%,0.08%,0.01%,0.23%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.654,180,180,59.94,60.00,60.05
30-Jul-2018 18:30:00,10.000,Y,117.42,119.64,120.14,0.58,0.69,0.82,3.75%,0.53,0.14%,3.15%,0.05%,1.55%,0.04%,0.74%,0.03%,1.01%,0.03%,0.18%,0.02%,0.31%,0.02%,0.16%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,116.98,119.46,119.96,1.66,1.83,1.89,3.83%,0.18,0.14%,3.03%,0.06%,1.80%,0.04%,1.03%,0.03%,0.93%,0.02%,0.22%,0.02%,0.30%,0.02%,0.08%,0.02%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.12%,0.01%,0.07%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.74,239.44,240.12,0.00,0.00,0.00,3.76%,0.00,0.14%,3.09%,0.05%,1.67%,0.04%,0.87%,0.03%,0.97%,0.02%,0.08%,0.02%,0.21%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,180,180,59.95,60.01,60.07
30-Jul-2018 18:40:00,10.000,Y,118.56,119.52,120.14,0.60,0.69,0.80,3.78%,0.52,0.10%,3.17%,0.04%,1.56%,0.03%,0.72%,0.02%,1.04%,0.02%,0.19%,0.01%,0.29%,0.01%,0.15%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,118.40,119.44,120.10,1.74,1.83,1.89,3.87%,0.18,0.10%,3.07%,0.04%,1.83%,0.03%,1.04%,0.02%,0.95%,0.02%,0.20%,0.02%,0.31%,0.01%,0.08%,0.01%,0.17%,0.01%,0.06%,0.01%,0.12%,0.01%,0.13%,0.01%,0.06%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.04,239.30,239.96,0.00,0.00,0.00,3.80%,0.00,0.10%,3.12%,0.04%,1.69%,0.03%,0.87%,0.02%,0.99%,0.02%,0.08%,0.01%,0.22%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.649,180,180,59.93,59.98,60.05
30-Jul-2018 18:50:00,10.000,Y,118.58,119.62,120.08,0.60,0.69,0.81,3.82%,0.53,0.12%,3.21%,0.05%,1.57%,0.03%,0.73%,0.03%,1.05%,0.02%,0.18%,0.01%,0.29%,0.01%,0.15%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.56,119.50,119.96,1.74,1.82,1.88,3.93%,0.18,0.12%,3.09%,0.05%,1.90%,0.03%,1.08%,0.03%,0.96%,0.02%,0.20%,0.02%,0.31%,0.01%,0.09%,0.01%,0.18%,0.01%,0.05%,0.01%,0.13%,0.01%,0.13%,0.01%,0.07%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.24,239.46,240.08,0.00,0.00,0.00,3.85%,0.00,0.12%,3.15%,0.05%,1.72%,0.03%,0.89%,0.03%,1.00%,0.02%,0.07%,0.01%,0.22%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,168,180,59.94,60.00,60.05
30-Jul-2018 19:00:00,10.000,Y,118.50,119.52,120.04,0.59,0.69,0.79,3.87%,0.52,0.13%,3.25%,0.05%,1.58%,0.03%,0.75%,0.03%,1.05%,0.02%,0.17%,0.02%,0.29%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.88,119.98,120.58,1.74,1.83,1.88,3.98%,0.18,0.13%,3.11%,0.05%,1.93%,0.03%,1.10%,0.03%,0.98%,0.02%,0.21%,0.02%,0.31%,0.01%,0.08%,0.02%,0.18%,0.01%,0.05%,0.01%,0.13%,0.01%,0.12%,0.01%,0.07%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.74,239.84,240.30,0.00,0.00,0.00,3.89%,0.00,0.13%,3.18%,0.05%,1.75%,0.03%,0.91%,0.03%,1.01%,0.02%,0.06%,0.02%,0.23%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.96,60.00,60.04
30-Jul-2018 19:10:00,10.000,Y,117.30,119.56,120.12,0.60,0.69,0.82,3.80%,0.53,0.15%,3.19%,0.05%,1.54%,0.04%,0.75%,0.03%,1.03%,0.02%,0.19%,0.02%,0.32%,0.02%,0.14%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.14%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,117.58,120.16,120.62,1.66,1.83,1.88,4.06%,0.18,0.15%,3.18%,0.06%,1.95%,0.04%,1.12%,0.03%,0.99%,0.02%,0.22%,0.02%,0.32%,0.02%,0.10%,0.02%,0.19%,0.01%,0.04%,0.01%,0.15%,0.01%,0.12%,0.01%,0.09%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.24,240.06,240.68,0.00,0.00,0.00,3.90%,0.00,0.15%,3.19%,0.05%,1.74%,0.04%,0.92%,0.03%,1.01%,0.02%,0.06%,0.02%,0.24%,0.02%,0.12%,0.01%,0.04%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.97,60.01,60.04
