Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 19:20:00,10.000,Y,118.90,120.08,120.50,0.61,0.68,0.81,3.93%,0.52,0.11%,3.29%,0.04%,1.64%,0.03%,0.75%,0.02%,1.07%,0.02%,0.19%,0.01%,0.32%,0.01%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.24,120.18,120.58,1.75,1.83,1.88,4.08%,0.18,0.11%,3.19%,0.04%,1.98%,0.03%,1.13%,0.02%,0.98%,0.02%,0.22%,0.02%,0.33%,0.02%,0.09%,0.01%,0.17%,0.01%,0.04%,0.01%,0.13%,0.01%,0.11%,0.01%,0.08%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.96,240.58,241.06,0.00,0.00,0.00,3.97%,0.00,0.11%,3.24%,0.04%,1.80%,0.03%,0.92%,0.02%,1.02%,0.02%,0.07%,0.01%,0.25%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,59.99,60.04
30-Jul-2018 19:30:00,10.000,Y,119.24,120.12,120.60,0.60,0.69,0.82,3.89%,0.53,0.11%,3.24%,0.05%,1.66%,0.03%,0.76%,0.02%,1.05%,0.02%,0.14%,0.02%,0.32%,0.01%,0.16%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.14%,0.01%,0.02%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.52,120.48,121.04,1.75,1.83,1.89,4.14%,0.18,0.12%,3.24%,0.05%,1.99%,0.03%,1.13%,0.03%,1.04%,0.02%,0.22%,0.02%,0.34%,0.01%,0.11%,0.01%,0.17%,0.01%,0.03%,0.01%,0.15%,0.01%,0.11%,0.01%,0.10%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.94,240.94,241.52,0.00,0.00,0.00,3.98%,0.00,0.11%,3.24%,0.05%,1.81%,0.03%,0.94%,0.02%,1.04%,0.02%,0.07%,0.01%,0.26%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,192,59.96,60.00,60.05
30-Jul-2018 19:40:00,10.000,Y,118.96,120.28,120.98,0.62,0.70,0.81,3.87%,0.54,0.11%,3.20%,0.05%,1.72%,0.03%,0.77%,0.02%,0.99%,0.02%,0.07%,0.01%,0.27%,0.01%,0.17%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.12,120.28,120.72,1.75,1.82,1.88,4.15%,0.19,0.11%,3.30%,0.05%,1.93%,0.03%,1.12%,0.02%,1.05%,0.02%,0.20%,0.02%,0.32%,0.01%,0.10%,0.01%,0.16%,0.01%,0.04%,0.01%,0.14%,0.01%,0.11%,0.01%,0.09%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.62,240.90,242.04,0.00,0.00,0.00,3.99%,0.00,0.11%,3.25%,0.05%,1.82%,0.03%,0.94%,0.02%,1.02%,0.02%,0.09%,0.01%,0.24%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.95,59.99,60.03
30-Jul-2018 19:50:00,10.000,Y,119.04,120.08,120.50,0.62,0.70,0.80,3.86%,0.54,0.12%,3.22%,0.05%,1.70%,0.03%,0.75%,0.03%,0.97%,0.02%,0.06%,0.02%,0.26%,0.01%,0.17%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,119.62,120.70,121.14,1.75,1.83,1.88,4.12%,0.19,0.12%,3.26%,0.04%,1.90%,0.04%,1.14%,0.03%,1.07%,0.02%,0.20%,0.02%,0.33%,0.01%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.03,0.17,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.84,241.12,241.68,0.00,0.00,0.00,3.97%,0.00,0.12%,3.24%,0.04%,1.80%,0.03%,0.94%,0.03%,1.02%,0.02%,0.10%,0.02%,0.23%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.633,168,192,59.96,60.00,60.06
30-Jul-2018 20:00:00,10.000,Y,119.30,120.30,121.00,0.62,0.70,0.81,3.81%,0.54,0.13%,3.16%,0.05%,1.68%,0.04%,0.75%,0.03%,0.97%,0.02%,0.06%,0.02%,0.25%,0.02%,0.17%,0.02%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.00,0.34,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.00,120.02,120.92,121.38,1.76,1.83,1.88,4.21%,0.19,0.13%,3.32%,0.05%,1.95%,0.04%,1.16%,0.03%,1.10%,0.02%,0.21%,0.02%,0.33%,0.02%,0.11%,0.02%,0.18%,0.01%,0.06%,0.01%,0.15%,0.01%,0.13%,0.01%,0.09%,0.03,0.18,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.44,241.56,242.10,0.00,0.00,0.00,3.99%,0.00,0.13%,3.24%,0.05%,1.81%,0.04%,0.95%,0.03%,1.03%,0.02%,0.10%,0.02%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.632,168,192,59.97,60.00,60.04
30-Jul-2018 20:10:00,10.000,Y,118.12,119.68,120.96,0.62,0.70,0.85,3.86%,0.54,0.12%,3.16%,0.05%,1.81%,0.03%,0.77%,0.02%,0.95%,0.02%,0.04%,0.02%,0.26%,0.02%,0.15%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01,0.34,0.01,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,118.30,120.00,121.22,1.74,1.82,1.88,4.24%,0.19,0.12%,3.30%,0.05%,2.07%,0.03%,1.17%,0.03%,1.05%,0.02%,0.23%,0.02%,0.33%,0.01%,0.10%,0.01%,0.18%,0.01%,0.04%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.02,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.72,240.02,242.14,0.00,0.00,0.00,4.03%,0.00,0.12%,3.23%,0.05%,1.94%,0.03%,0.97%,0.02%,0.99%,0.02%,0.11%,0.02%,0.23%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.96,60.00,60.04
30-Jul-2018 20:20:00,10.000,Y,118.28,119.24,119.68,0.62,0.70,0.83,3.83%,0.54,0.12%,3.10%,0.05%,1.86%,0.03%,0.78%,0.02%,0.93%,0.02%,0.04%,0.01%,0.25%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.00,0.35,0.00,0.31,0.00,0.21,0.00,0.14,0.00,0.09,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.14,119.00,119.48,1.71,1.80,1.87,4.12%,0.18,0.12%,3.19%,0.05%,2.07%,0.03%,1.14%,0.02%,0.97%,0.02%,0.23%,0.02%,0.31%,0.01%,0.07%,0.01%,0.15%,0.01%,0.03%,0.01%,0.11%,0.01%,0.09%,0.01%,0.08%,0.03,0.17,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.32,238.58,239.08,0.00,0.00,0.00,3.96%,0.00,0.12%,3.15%,0.04%,1.97%,0.03%,0.95%,0.02%,0.94%,0.02%,0.13%,0.01%,0.22%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.04
30-Jul-2018 20:30:00,10.000,Y,117.82,118.98,119.40,0.61,0.70,0.83,3.91%,0.54,0.12%,3.17%,0.05%,1.90%,0.03%,0.83%,0.03%,0.90%,0.02%,0.04%,0.01%,0.22%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.42,119.30,119.84,1.72,1.81,1.87,4.13%,0.18,0.12%,3.20%,0.05%,2.09%,0.04%,1.19%,0.03%,0.93%,0.02%,0.20%,0.02%,0.29%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.07%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.32,238.62,239.10,0.00,0.00,0.00,4.01%,0.00,0.12%,3.18%,0.05%,2.00%,0.03%,1.00%,0.02%,0.91%,0.02%,0.10%,0.01%,0.21%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.97,59.99,60.03
30-Jul-2018 20:40:00,10.000,Y,118.28,119.38,119.88,0.60,0.69,0.82,3.92%,0.53,0.12%,3.16%,0.05%,1.93%,0.03%,0.84%,0.02%,0.91%,0.02%,0.05%,0.02%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.30,119.26,119.78,1.71,1.80,1.87,4.10%,0.18,0.13%,3.15%,0.05%,2.09%,0.03%,1.20%,0.03%,0.94%,0.02%,0.21%,0.02%,0.30%,0.01%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.03,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.94,238.98,239.48,0.00,0.00,0.00,4.00%,0.00,0.13%,3.15%,0.04%,2.01%,0.03%,1.02%,0.02%,0.92%,0.02%,0.10%,0.02%,0.21%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.97,60.00,60.05
30-Jul-2018 20:50:00,10.000,Y,118.30,119.54,120.16,0.60,0.70,0.82,3.79%,0.53,0.11%,3.01%,0.05%,1.94%,0.03%,0.83%,0.02%,0.87%,0.02%,0.03%,0.01%,0.26%,0.01%,0.12%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.40,119.62,120.40,1.73,1.81,1.87,4.15%,0.18,0.11%,3.15%,0.05%,2.17%,0.03%,1.20%,0.02%,0.96%,0.02%,0.21%,0.02%,0.32%,0.01%,0.07%,0.01%,0.17%,0.01%,0.03%,0.01%,0.11%,0.01%,0.09%,0.01%,0.09%,0.02,0.17,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.20,239.48,239.98,0.00,0.00,0.00,3.95%,0.00,0.10%,3.08%,0.05%,2.05%,0.03%,1.01%,0.02%,0.91%,0.02%,0.10%,0.01%,0.24%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.97,59.99,60.02
30-Jul-2018 21:00:00,10.000,Y,118.12,119.20,119.92,0.60,0.70,0.82,3.78%,0.54,0.12%,2.98%,0.05%,1.94%,0.03%,0.87%,0.02%,0.85%,0.02%,0.05%,0.02%,0.26%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,118.84,120.20,120.54,1.73,1.82,1.87,4.11%,0.18,0.12%,3.09%,0.05%,2.15%,0.03%,1.21%,0.02%,1.01%,0.02%,0.19%,0.02%,0.33%,0.01%,0.07%,0.01%,0.17%,0.01%,0.04%,0.01%,0.11%,0.01%,0.10%,0.01%,0.08%,0.02,0.17,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.66,239.72,240.30,0.00,0.00,0.00,3.93%,0.00,0.12%,3.03%,0.05%,2.04%,0.03%,1.04%,0.02%,0.92%,0.02%,0.08%,0.02%,0.25%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.96,60.00,60.04
30-Jul-2018 21:10:00,10.000,Y,118.66,119.80,120.50,0.60,0.69,0.80,3.76%,0.53,0.12%,2.94%,0.05%,1.96%,0.03%,0.87%,0.02%,0.88%,0.02%,0.04%,0.01%,0.24%,0.01%,0.12%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,119.32,120.18,120.50,1.73,1.81,1.87,3.99%,0.18,0.11%,2.95%,0.05%,2.15%,0.04%,1.19%,0.02%,0.99%,0.02%,0.19%,0.02%,0.33%,0.01%,0.07%,0.01%,0.15%,0.01%,0.04%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.02,0.17,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.84,240.30,241.08,0.00,0.00,0.00,3.86%,0.00,0.12%,2.94%,0.05%,2.06%,0.03%,1.02%,0.02%,0.93%,0.02%,0.09%,0.01%,0.24%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.96,60.00,60.05
30-Jul-2018 21:20:00,10.000,Y,118.36,119.72,120.24,0.60,0.69,0.80,3.72%,0.53,0.11%,2.83%,0.05%,2.05%,0.04%,0.88%,0.02%,0.85%,0.02%,0.06%,0.02%,0.26%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.13,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.00,120.12,120.94,1.73,1.81,1.87,4.08%,0.18,0.11%,2.93%,0.05%,2.31%,0.04%,1.25%,0.03%,0.96%,0.02%,0.20%,0.02%,0.35%,0.01%,0.09%,0.01%,0.16%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.02,0.17,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.00,240.16,240.56,0.00,0.00,0.00,3.89%,0.00,0.11%,2.88%,0.05%,2.18%,0.04%,1.06%,0.02%,0.90%,0.02%,0.09%,0.02%,0.26%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.95,60.00,60.03
30-Jul-2018 21:30:00,10.000,Y,118.90,119.82,120.34,0.61,0.69,0.81,3.72%,0.52,0.15%,2.81%,0.05%,2.05%,0.04%,0.93%,0.03%,0.84%,0.02%,0.06%,0.02%,0.26%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.24,120.22,120.66,1.73,1.81,1.87,4.01%,0.18,0.14%,2.89%,0.05%,2.26%,0.04%,1.23%,0.03%,0.94%,0.02%,0.17%,0.02%,0.31%,0.02%,0.08%,0.02%,0.12%,0.01%,0.03%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.02,0.17,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.02,240.38,241.00,0.00,0.00,0.00,3.85%,0.00,0.15%,2.85%,0.05%,2.15%,0.04%,1.08%,0.03%,0.89%,0.02%,0.08%,0.02%,0.25%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,180,59.97,60.00,60.04
30-Jul-2018 21:40:00,10.000,Y,118.96,119.98,120.36,0.60,0.68,0.79,3.62%,0.52,0.11%,2.72%,0.05%,1.99%,0.03%,0.93%,0.02%,0.84%,0.02%,0.07%,0.01%,0.27%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.24,120.22,120.78,1.74,1.81,1.88,3.89%,0.18,0.12%,2.79%,0.05%,2.21%,0.03%,1.22%,0.02%,0.91%,0.02%,0.16%,0.02%,0.31%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.03,0.16,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.52,240.54,240.98,0.00,0.00,0.00,3.74%,0.00,0.11%,2.75%,0.05%,2.10%,0.03%,1.07%,0.02%,0.87%,0.02%,0.07%,0.01%,0.25%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,180,59.96,59.99,60.05
30-Jul-2018 21:50:00,10.000,Y,118.76,119.56,120.02,0.60,0.69,0.80,3.53%,0.53,0.12%,2.65%,0.05%,1.98%,0.03%,0.87%,0.02%,0.80%,0.02%,0.07%,0.02%,0.27%,0.01%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.00,0.34,0.00,0.30,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.36,120.36,120.84,1.73,1.82,1.88,3.94%,0.18,0.12%,2.77%,0.04%,2.29%,0.03%,1.22%,0.02%,0.93%,0.02%,0.17%,0.02%,0.33%,0.01%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.12%,0.01%,0.09%,0.01%,0.09%,0.03,0.16,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.20,240.24,240.94,0.00,0.00,0.00,3.72%,0.00,0.12%,2.71%,0.04%,2.14%,0.03%,1.04%,0.02%,0.86%,0.02%,0.08%,0.01%,0.26%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.635,168,192,59.95,59.99,60.05
30-Jul-2018 22:00:00,10.000,Y,118.84,119.86,120.28,0.60,0.69,0.80,3.38%,0.52,0.12%,2.50%,0.05%,1.91%,0.03%,0.86%,0.02%,0.79%,0.02%,0.07%,0.02%,0.26%,0.01%,0.12%,0.01%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.18,120.30,120.78,1.74,1.81,1.87,3.85%,0.18,0.12%,2.70%,0.05%,2.24%,0.04%,1.20%,0.03%,0.90%,0.02%,0.16%,0.02%,0.33%,0.01%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.02,0.16,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.24,240.50,241.18,0.00,0.00,0.00,3.60%,0.00,0.12%,2.60%,0.05%,2.07%,0.03%,1.03%,0.02%,0.84%,0.02%,0.07%,0.02%,0.26%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.636,168,192,59.96,60.00,60.04
30-Jul-2018 22:10:00,10.000,Y,118.42,119.62,120.52,0.60,0.68,0.79,3.41%,0.52,0.15%,2.57%,0.05%,1.83%,0.04%,0.92%,0.03%,0.83%,0.02%,0.08%,0.02%,0.23%,0.02%,0.14%,0.02%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.02,120.20,121.10,1.73,1.81,1.87,3.66%,0.17,0.15%,2.57%,0.05%,2.06%,0.04%,1.24%,0.03%,0.89%,0.02%,0.13%,0.02%,0.31%,0.02%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.07%,0.02,0.16,0.00,0.05,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.52,240.16,241.26,0.00,0.00,0.00,3.52%,0.00,0.15%,2.57%,0.05%,1.95%,0.04%,1.07%,0.03%,0.85%,0.02%,0.04%,0.02%,0.22%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.96,60.01,60.06
30-Jul-2018 22:20:00,10.000,Y,118.70,119.78,120.32,0.61,0.69,0.79,3.27%,0.52,0.13%,2.45%,0.05%,1.75%,0.03%,0.89%,0.02%,0.81%,0.02%,0.05%,0.02%,0.22%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,118.52,119.58,120.10,1.72,1.80,1.86,3.52%,0.17,0.13%,2.49%,0.05%,1.99%,0.03%,1.17%,0.02%,0.81%,0.02%,0.13%,0.02%,0.29%,0.02%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.02,0.15,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.62,239.70,240.08,0.00,0.00,0.00,3.38%,0.00,0.13%,2.47%,0.05%,1.87%,0.03%,1.03%,0.02%,0.80%,0.02%,0.05%,0.01%,0.21%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.93,60.00,60.05
30-Jul-2018 22:30:00,10.000,Y,118.86,119.80,120.60,0.60,0.69,0.80,3.15%,0.53,0.11%,2.33%,0.05%,1.71%,0.03%,0.87%,0.02%,0.79%,0.02%,0.05%,0.01%,0.22%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,118.72,119.56,119.94,1.72,1.80,1.86,3.42%,0.16,0.11%,2.35%,0.05%,1.97%,0.03%,1.19%,0.02%,0.79%,0.02%,0.15%,0.02%,0.29%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.02,0.15,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.58,239.70,240.48,0.00,0.00,0.00,3.26%,0.00,0.11%,2.34%,0.05%,1.84%,0.03%,1.03%,0.02%,0.78%,0.02%,0.06%,0.01%,0.21%,0.01%,0.10%,0.01%,0.01%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.90,59.99,60.06
30-Jul-2018 22:40:00,10.000,Y,118.50,120.24,121.62,0.60,0.68,0.79,3.15%,0.51,0.13%,2.32%,0.06%,1.72%,0.04%,0.91%,0.03%,0.78%,0.02%,0.06%,0.02%,0.21%,0.01%,0.14%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,118.04,119.68,121.20,1.72,1.80,1.86,3.36%,0.16,0.14%,2.29%,0.06%,1.94%,0.04%,1.22%,0.03%,0.77%,0.02%,0.14%,0.02%,0.31%,0.01%,0.10%,0.02%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.02,0.15,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.90,240.26,243.16,0.00,0.00,0.00,3.23%,0.00,0.13%,2.30%,0.06%,1.83%,0.04%,1.06%,0.03%,0.76%,0.02%,0.05%,0.02%,0.21%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.96,60.00,60.05
30-Jul-2018 22:50:00,10.000,Y,118.86,119.94,120.56,0.61,0.69,0.81,2.94%,0.52,0.13%,2.16%,0.05%,1.57%,0.03%,0.92%,0.02%,0.72%,0.02%,0.07%,0.02%,0.21%,0.01%,0.14%,0.01%,0.14%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.00,0.35,0.00,0.29,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.01,118.98,120.16,121.10,1.72,1.81,1.86,3.31%,0.16,0.13%,2.22%,0.05%,1.89%,0.04%,1.28%,0.02%,0.77%,0.02%,0.13%,0.02%,0.32%,0.02%,0.11%,0.02%,0.11%,0.01%,0.08%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.02,0.15,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.84,240.44,241.84,0.00,0.00,0.00,3.11%,0.00,0.13%,2.19%,0.05%,1.73%,0.03%,1.09%,0.02%,0.73%,0.02%,0.05%,0.02%,0.21%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.639,168,180,59.95,60.01,60.06
30-Jul-2018 23:00:00,10.000,Y,119.08,120.32,120.88,0.60,0.68,0.81,2.90%,0.52,0.14%,2.05%,0.05%,1.64%,0.03%,0.95%,0.02%,0.69%,0.02%,0.06%,0.02%,0.21%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.68,120.64,121.10,1.74,1.82,1.87,3.28%,0.16,0.13%,2.13%,0.05%,1.93%,0.03%,1.29%,0.03%,0.78%,0.02%,0.14%,0.02%,0.32%,0.01%,0.12%,0.02%,0.10%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.02,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.72,241.30,241.92,0.00,0.00,0.00,3.07%,0.00,0.14%,2.09%,0.05%,1.79%,0.03%,1.11%,0.02%,0.72%,0.02%,0.06%,0.02%,0.22%,0.01%,0.11%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.96,60.01,60.07
30-Jul-2018 23:10:00,10.000,Y,119.48,120.42,120.84,0.59,0.68,0.78,2.85%,0.51,0.12%,1.99%,0.05%,1.63%,0.03%,0.97%,0.02%,0.65%,0.02%,0.06%,0.01%,0.20%,0.01%,0.13%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.84,120.72,121.20,1.74,1.82,1.87,3.17%,0.15,0.12%,2.05%,0.05%,1.87%,0.03%,1.26%,0.02%,0.73%,0.02%,0.11%,0.02%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.02,0.14,0.00,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.28,241.48,241.94,0.00,0.00,0.00,2.99%,0.00,0.12%,2.02%,0.05%,1.75%,0.03%,1.12%,0.02%,0.69%,0.02%,0.05%,0.01%,0.22%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.96,59.99,60.03
30-Jul-2018 23:20:00,10.000,Y,119.26,120.42,121.26,0.58,0.67,0.77,2.85%,0.51,0.12%,1.99%,0.05%,1.62%,0.03%,0.97%,0.02%,0.66%,0.02%,0.06%,0.02%,0.17%,0.01%,0.13%,0.01%,0.14%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.66,120.74,121.32,1.46,1.79,1.87,3.01%,0.14,0.12%,1.93%,0.05%,1.80%,0.03%,1.21%,0.03%,0.67%,0.02%,0.11%,0.02%,0.28%,0.02%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.02,0.13,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.32,241.50,242.02,0.00,0.00,0.00,2.91%,0.00,0.12%,1.96%,0.05%,1.71%,0.03%,1.09%,0.02%,0.66%,0.02%,0.05%,0.02%,0.19%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.671,168,168,59.94,60.00,60.04
30-Jul-2018 23:30:00,10.000,Y,119.98,120.96,121.52,0.59,0.68,0.78,2.72%,0.51,0.12%,1.86%,0.05%,1.57%,0.03%,0.99%,0.02%,0.62%,0.02%,0.05%,0.01%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,119.70,120.64,121.12,1.43,1.50,1.55,3.04%,0.05,0.12%,1.94%,0.05%,1.84%,0.03%,1.23%,0.02%,0.66%,0.02%,0.10%,0.02%,0.27%,0.02%,0.13%,0.02%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.64,241.94,242.60,0.00,0.00,0.00,2.87%,0.00,0.12%,1.90%,0.05%,1.70%,0.03%,1.11%,0.02%,0.64%,0.02%,0.05%,0.01%,0.19%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.949,228,0,59.95,59.99,60.05
30-Jul-2018 23:40:00,10.000,Y,118.98,120.40,121.38,0.60,0.68,0.79,2.65%,0.52,0.12%,1.82%,0.05%,1.50%,0.03%,0.98%,0.02%,0.60%,0.02%,0.05%,0.01%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,118.94,120.54,121.44,0.04,0.59,10.33,2.92%,0.02,0.12%,1.85%,0.05%,1.72%,0.03%,1.26%,0.03%,0.62%,0.02%,0.12%,0.02%,0.29%,0.02%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.08%,0.01%,0.02%,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.38,241.30,242.44,0.00,0.00,0.00,2.76%,0.00,0.12%,1.83%,0.05%,1.61%,0.03%,1.12%,0.02%,0.60%,0.02%,0.05%,0.02%,0.18%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,0.983,120,0,59.92,60.00,60.08
30-Jul-2018 23:50:00,10.000,Y,119.54,120.44,120.86,0.60,0.68,0.82,2.58%,0.52,0.12%,1.74%,0.04%,1.45%,0.03%,1.05%,0.02%,0.57%,0.02%,0.05%,0.01%,0.17%,0.01%,0.12%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.07%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.18,120.18,120.50,1.92,2.05,2.30,2.92%,0.18,0.12%,1.81%,0.04%,1.71%,0.03%,1.32%,0.02%,0.63%,0.02%,0.10%,0.02%,0.29%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.08%,0.01%,0.08%,0.01%,0.01%,0.04,0.16,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.70,240.96,241.42,0.00,0.00,0.00,2.74%,0.00,0.12%,1.77%,0.04%,1.58%,0.03%,1.18%,0.02%,0.59%,0.02%,0.04%,0.01%,0.20%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.728,216,180,59.96,59.99,60.04
31-Jul-2018 00:00:00,10.000,Y,119.42,120.36,120.94,0.59,0.68,0.81,2.60%,0.52,0.15%,1.75%,0.06%,1.44%,0.04%,1.09%,0.03%,0.53%,0.02%,0.05%,0.02%,0.14%,0.02%,0.10%,0.01%,0.13%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.08%,0.00,0.34,0.00,0.28,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.42,120.52,120.98,1.85,1.94,2.01,2.87%,0.16,0.15%,1.77%,0.06%,1.67%,0.04%,1.30%,0.03%,0.64%,0.02%,0.08%,0.02%,0.28%,0.02%,0.15%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.04,0.15,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.22,241.74,0.00,0.00,0.00,2.72%,0.00,0.15%,1.76%,0.06%,1.55%,0.04%,1.19%,0.03%,0.58%,0.02%,0.05%,0.02%,0.18%,0.02%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.694,192,180,59.96,60.01,60.07
31-Jul-2018 00:10:00,10.000,Y,119.62,120.86,121.28,0.60,0.69,0.81,2.47%,0.53,0.15%,1.60%,0.06%,1.41%,0.04%,1.09%,0.03%,0.46%,0.02%,0.07%,0.02%,0.17%,0.02%,0.08%,0.02%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.01%,0.11%,0.00,0.34,0.00,0.29,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.72,120.72,121.10,1.82,1.90,1.95,2.81%,0.16,0.15%,1.77%,0.06%,1.57%,0.04%,1.30%,0.03%,0.65%,0.02%,0.06%,0.02%,0.28%,0.02%,0.15%,0.02%,0.05%,0.01%,0.12%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.03,0.15,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.16,241.92,242.54,0.00,0.00,0.00,2.63%,0.00,0.15%,1.68%,0.06%,1.49%,0.04%,1.19%,0.03%,0.55%,0.02%,0.06%,0.02%,0.21%,0.02%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.675,192,180,59.96,60.02,60.08
31-Jul-2018 00:20:00,10.000,Y,119.60,120.88,121.38,0.60,0.70,0.82,2.41%,0.54,0.16%,1.55%,0.06%,1.38%,0.04%,1.08%,0.03%,0.45%,0.02%,0.08%,0.02%,0.18%,0.02%,0.08%,0.02%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.12%,0.00,0.35,0.00,0.29,0.00,0.21,0.00,0.14,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,119.60,120.90,121.30,1.80,1.87,1.93,2.77%,0.16,0.17%,1.74%,0.07%,1.55%,0.04%,1.28%,0.03%,0.65%,0.03%,0.04%,0.02%,0.27%,0.02%,0.17%,0.02%,0.04%,0.01%,0.11%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.03,0.14,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.52,242.14,242.74,0.00,0.00,0.00,2.59%,0.00,0.17%,1.64%,0.06%,1.47%,0.04%,1.18%,0.03%,0.54%,0.02%,0.06%,0.02%,0.22%,0.02%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.664,180,180,59.97,60.02,60.06
31-Jul-2018 00:30:00,10.000,Y,119.68,120.72,121.16,0.61,0.69,0.83,2.37%,0.54,0.10%,1.49%,0.04%,1.32%,0.03%,1.10%,0.02%,0.50%,0.01%,0.06%,0.01%,0.19%,0.01%,0.11%,0.01%,0.12%,0.01%,0.13%,0.01%,0.10%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,120.04,120.86,121.28,1.78,1.86,1.91,2.74%,0.15,0.10%,1.62%,0.04%,1.59%,0.03%,1.33%,0.02%,0.63%,0.02%,0.07%,0.01%,0.27%,0.01%,0.15%,0.01%,0.06%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.62,241.92,242.36,0.00,0.00,0.00,2.54%,0.00,0.10%,1.56%,0.04%,1.46%,0.03%,1.21%,0.02%,0.56%,0.01%,0.05%,0.01%,0.22%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.659,180,180,59.95,59.99,60.04
31-Jul-2018 00:40:00,10.000,Y,120.06,121.06,121.56,0.57,0.69,0.81,2.38%,0.53,0.14%,1.51%,0.06%,1.32%,0.04%,1.11%,0.03%,0.52%,0.02%,0.04%,0.02%,0.15%,0.02%,0.10%,0.01%,0.11%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.12%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.40,121.12,121.46,1.78,1.85,1.90,2.71%,0.14,0.14%,1.55%,0.06%,1.63%,0.04%,1.31%,0.03%,0.60%,0.02%,0.07%,0.02%,0.26%,0.02%,0.14%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.05%,0.03,0.13,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.34,242.52,243.16,0.00,0.00,0.00,2.53%,0.00,0.14%,1.53%,0.06%,1.47%,0.04%,1.21%,0.03%,0.56%,0.02%,0.04%,0.02%,0.19%,0.01%,0.10%,0.01%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.654,180,180,59.96,60.00,60.03
31-Jul-2018 00:50:00,10.000,Y,120.38,121.14,121.42,0.58,0.69,0.81,2.32%,0.53,0.13%,1.45%,0.05%,1.31%,0.03%,1.10%,0.02%,0.48%,0.02%,0.04%,0.02%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.13%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,120.42,121.16,121.44,1.78,1.84,1.90,2.62%,0.14,0.13%,1.52%,0.05%,1.55%,0.03%,1.29%,0.02%,0.59%,0.02%,0.06%,0.02%,0.24%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.62,242.64,243.08,0.00,0.00,0.00,2.46%,0.00,0.13%,1.48%,0.05%,1.43%,0.03%,1.19%,0.02%,0.53%,0.02%,0.05%,0.01%,0.18%,0.01%,0.09%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.650,180,180,59.95,60.00,60.06
31-Jul-2018 01:00:00,10.000,Y,120.14,120.98,121.26,0.57,0.69,0.82,2.31%,0.53,0.14%,1.41%,0.06%,1.34%,0.04%,1.10%,0.03%,0.47%,0.02%,0.05%,0.02%,0.17%,0.01%,0.07%,0.02%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.14%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,120.56,121.30,121.54,1.77,1.84,1.89,2.61%,0.14,0.14%,1.50%,0.06%,1.54%,0.04%,1.30%,0.03%,0.58%,0.02%,0.07%,0.02%,0.21%,0.01%,0.10%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.09%,0.01%,0.07%,0.03,0.13,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.56,242.64,243.12,0.00,0.00,0.00,2.45%,0.00,0.14%,1.46%,0.06%,1.44%,0.04%,1.20%,0.03%,0.52%,0.02%,0.04%,0.02%,0.17%,0.01%,0.08%,0.01%,0.02%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.647,180,180,59.95,60.01,60.05
31-Jul-2018 01:10:00,10.000,Y,120.18,121.08,121.36,0.57,0.68,0.81,2.32%,0.52,0.10%,1.40%,0.04%,1.38%,0.03%,1.10%,0.02%,0.44%,0.02%,0.06%,0.01%,0.18%,0.01%,0.08%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.12%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,120.44,121.46,121.80,1.77,1.84,1.88,2.56%,0.14,0.10%,1.45%,0.04%,1.53%,0.03%,1.29%,0.02%,0.57%,0.02%,0.07%,0.01%,0.20%,0.01%,0.09%,0.01%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.09%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.02,242.88,243.34,0.00,0.00,0.00,2.43%,0.00,0.10%,1.42%,0.04%,1.45%,0.03%,1.19%,0.02%,0.51%,0.02%,0.03%,0.01%,0.17%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,192,59.93,59.98,60.07
31-Jul-2018 01:20:00,10.000,Y,120.30,121.18,121.62,0.58,0.67,0.80,2.32%,0.51,0.11%,1.41%,0.04%,1.35%,0.03%,1.11%,0.02%,0.43%,0.02%,0.07%,0.01%,0.19%,0.01%,0.10%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,120.64,121.46,121.80,1.76,1.84,1.89,2.54%,0.14,0.11%,1.44%,0.04%,1.49%,0.03%,1.30%,0.02%,0.57%,0.02%,0.07%,0.01%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.09%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.86,243.00,243.50,0.00,0.00,0.00,2.42%,0.00,0.11%,1.43%,0.04%,1.42%,0.03%,1.20%,0.02%,0.50%,0.02%,0.03%,0.01%,0.18%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,192,59.95,59.99,60.04
31-Jul-2018 01:30:00,10.000,Y,120.40,121.26,121.54,0.58,0.67,0.85,2.32%,0.50,0.13%,1.41%,0.06%,1.33%,0.03%,1.11%,0.03%,0.47%,0.02%,0.08%,0.02%,0.19%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,120.66,121.40,121.72,1.76,1.83,1.88,2.51%,0.13,0.14%,1.41%,0.06%,1.49%,0.03%,1.28%,0.03%,0.55%,0.02%,0.07%,0.02%,0.20%,0.01%,0.09%,0.02%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.86,243.00,243.52,0.00,0.00,0.00,2.40%,0.00,0.13%,1.41%,0.06%,1.41%,0.03%,1.20%,0.03%,0.51%,0.02%,0.03%,0.02%,0.16%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,192,59.96,60.01,60.05
31-Jul-2018 01:40:00,10.000,Y,120.54,121.46,121.72,0.56,0.67,0.78,2.30%,0.50,0.15%,1.40%,0.06%,1.32%,0.04%,1.11%,0.03%,0.47%,0.02%,0.09%,0.02%,0.18%,0.02%,0.11%,0.02%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.09%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,120.72,121.44,121.72,1.76,1.83,1.88,2.48%,0.13,0.15%,1.39%,0.06%,1.47%,0.04%,1.28%,0.03%,0.54%,0.02%,0.06%,0.02%,0.21%,0.02%,0.11%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.03,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,242.22,243.26,243.64,0.00,0.00,0.00,2.38%,0.00,0.15%,1.39%,0.06%,1.40%,0.04%,1.19%,0.03%,0.50%,0.02%,0.04%,0.02%,0.16%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.97,60.02,60.05
31-Jul-2018 01:50:00,10.000,Y,120.42,121.44,122.22,0.56,0.67,0.81,2.29%,0.51,0.09%,1.39%,0.04%,1.32%,0.03%,1.10%,0.02%,0.47%,0.01%,0.08%,0.01%,0.17%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,119.70,121.34,122.06,1.76,1.83,1.89,2.47%,0.13,0.09%,1.40%,0.04%,1.46%,0.03%,1.27%,0.02%,0.53%,0.02%,0.05%,0.01%,0.20%,0.01%,0.11%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.02,0.12,0.00,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.88,243.12,243.64,0.00,0.00,0.00,2.37%,0.00,0.09%,1.40%,0.04%,1.39%,0.03%,1.19%,0.02%,0.50%,0.01%,0.03%,0.01%,0.17%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,192,59.93,59.98,60.02
31-Jul-2018 02:00:00,10.000,Y,120.34,121.80,122.30,0.57,0.67,0.80,2.25%,0.51,0.11%,1.38%,0.05%,1.28%,0.03%,1.10%,0.02%,0.46%,0.02%,0.08%,0.01%,0.17%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.10%,0.00,0.34,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,119.30,120.50,120.84,1.74,1.82,1.86,2.40%,0.13,0.12%,1.36%,0.05%,1.41%,0.03%,1.24%,0.02%,0.53%,0.02%,0.03%,0.01%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.09%,0.01%,0.01%,0.01%,0.06%,0.01%,0.06%,0.03,0.12,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.48,242.64,243.30,0.00,0.00,0.00,2.32%,0.00,0.11%,1.37%,0.05%,1.34%,0.03%,1.17%,0.02%,0.49%,0.02%,0.04%,0.01%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.643,168,180,59.95,60.00,60.05
31-Jul-2018 02:10:00,10.000,Y,120.28,121.10,121.32,0.58,0.67,0.80,2.22%,0.51,0.11%,1.36%,0.04%,1.30%,0.03%,1.04%,0.02%,0.44%,0.02%,0.09%,0.01%,0.17%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,119.30,120.02,120.26,1.74,1.81,1.85,2.42%,0.13,0.11%,1.38%,0.05%,1.45%,0.03%,1.20%,0.02%,0.53%,0.02%,0.03%,0.01%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.09%,0.01%,0.01%,0.01%,0.07%,0.01%,0.05%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.44,241.46,241.82,0.00,0.00,0.00,2.31%,0.00,0.11%,1.37%,0.05%,1.37%,0.03%,1.12%,0.02%,0.48%,0.02%,0.04%,0.01%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.646,168,180,59.95,59.99,60.05
31-Jul-2018 02:20:00,10.000,Y,120.18,121.12,121.44,0.56,0.67,0.82,2.20%,0.51,0.15%,1.35%,0.06%,1.28%,0.03%,1.04%,0.03%,0.45%,0.02%,0.09%,0.02%,0.17%,0.02%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,119.26,120.06,120.44,1.74,1.81,1.85,2.41%,0.13,0.15%,1.37%,0.06%,1.45%,0.03%,1.20%,0.03%,0.53%,0.02%,0.04%,0.02%,0.19%,0.02%,0.11%,0.01%,0.02%,0.01%,0.09%,0.01%,0.01%,0.01%,0.07%,0.01%,0.05%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.36,241.52,241.90,0.00,0.00,0.00,2.30%,0.00,0.15%,1.36%,0.06%,1.36%,0.03%,1.12%,0.03%,0.49%,0.02%,0.04%,0.02%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.645,168,180,59.98,60.02,60.06
31-Jul-2018 02:30:00,10.000,Y,120.42,121.38,121.68,0.55,0.67,0.80,2.22%,0.51,0.14%,1.37%,0.05%,1.29%,0.04%,1.04%,0.02%,0.45%,0.02%,0.08%,0.02%,0.17%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.03,119.26,120.08,120.36,1.74,1.81,1.85,2.38%,0.13,0.14%,1.34%,0.05%,1.44%,0.04%,1.19%,0.02%,0.53%,0.02%,0.04%,0.02%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.09%,0.01%,0.01%,0.01%,0.07%,0.01%,0.05%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.44,241.80,242.28,0.00,0.00,0.00,2.30%,0.00,0.14%,1.36%,0.05%,1.36%,0.03%,1.11%,0.02%,0.49%,0.02%,0.03%,0.02%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.96,60.01,60.08
31-Jul-2018 02:40:00,10.000,Y,120.34,121.28,121.56,0.57,0.67,0.80,2.19%,0.51,0.14%,1.35%,0.06%,1.25%,0.04%,1.03%,0.03%,0.46%,0.02%,0.09%,0.02%,0.17%,0.01%,0.10%,0.02%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,119.32,120.10,120.44,1.73,1.80,1.85,2.37%,0.13,0.14%,1.34%,0.06%,1.41%,0.04%,1.18%,0.03%,0.54%,0.02%,0.04%,0.02%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.09%,0.01%,0.01%,0.01%,0.07%,0.01%,0.05%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.74,241.72,242.10,0.00,0.00,0.00,2.27%,0.00,0.14%,1.35%,0.06%,1.33%,0.04%,1.10%,0.03%,0.50%,0.02%,0.04%,0.02%,0.15%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.644,168,180,59.94,60.01,60.07
31-Jul-2018 02:50:00,10.000,Y,119.84,120.80,121.50,0.56,0.67,0.80,2.16%,0.51,0.10%,1.31%,0.04%,1.25%,0.03%,1.02%,0.02%,0.46%,0.02%,0.09%,0.01%,0.16%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,119.42,120.82,121.26,1.74,1.82,1.87,2.35%,0.13,0.11%,1.35%,0.04%,1.40%,0.03%,1.17%,0.02%,0.52%,0.02%,0.03%,0.01%,0.19%,0.01%,0.11%,0.01%,0.02%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.07%,0.02,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.88,241.96,242.42,0.00,0.00,0.00,2.24%,0.00,0.11%,1.33%,0.04%,1.32%,0.03%,1.10%,0.02%,0.49%,0.02%,0.04%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.642,168,180,59.96,59.99,60.05
31-Jul-2018 03:00:00,10.000,Y,119.80,120.78,121.12,0.56,0.68,0.82,2.18%,0.52,0.11%,1.32%,0.04%,1.29%,0.03%,1.03%,0.02%,0.45%,0.02%,0.07%,0.01%,0.15%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.22,120.94,121.24,1.75,1.82,1.87,2.37%,0.13,0.11%,1.37%,0.04%,1.43%,0.03%,1.16%,0.02%,0.52%,0.02%,0.04%,0.01%,0.18%,0.01%,0.10%,0.01%,0.03%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.06,242.06,242.60,0.00,0.00,0.00,2.27%,0.00,0.11%,1.34%,0.04%,1.36%,0.03%,1.09%,0.02%,0.48%,0.02%,0.03%,0.01%,0.14%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,59.99,60.05
31-Jul-2018 03:10:00,10.000,Y,119.72,120.64,121.04,0.57,0.68,0.86,2.15%,0.52,0.10%,1.30%,0.04%,1.28%,0.03%,0.99%,0.02%,0.44%,0.02%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.16,120.82,121.04,1.74,1.81,1.86,2.35%,0.13,0.10%,1.35%,0.04%,1.41%,0.03%,1.14%,0.02%,0.55%,0.02%,0.05%,0.01%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.13%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.74,241.80,242.28,0.00,0.00,0.00,2.24%,0.00,0.10%,1.33%,0.04%,1.34%,0.03%,1.06%,0.02%,0.50%,0.02%,0.03%,0.01%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,59.99,60.03
