Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
31-Jul-2018 03:20:00,10.000,Y,119.46,120.24,120.60,0.58,0.68,0.82,2.12%,0.52,0.15%,1.27%,0.06%,1.26%,0.04%,0.97%,0.03%,0.44%,0.02%,0.07%,0.02%,0.15%,0.02%,0.07%,0.02%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,119.94,120.94,121.40,1.74,1.82,1.87,2.38%,0.13,0.15%,1.38%,0.06%,1.42%,0.04%,1.14%,0.03%,0.55%,0.03%,0.05%,0.02%,0.17%,0.02%,0.10%,0.02%,0.04%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.46,241.50,241.92,0.00,0.00,0.00,2.24%,0.00,0.15%,1.32%,0.06%,1.34%,0.04%,1.06%,0.03%,0.49%,0.02%,0.03%,0.02%,0.14%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,60.01,60.07
31-Jul-2018 03:30:00,10.000,Y,119.74,120.74,121.18,0.57,0.69,0.83,2.14%,0.52,0.10%,1.32%,0.04%,1.24%,0.03%,1.00%,0.02%,0.46%,0.01%,0.06%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,120.02,120.70,120.92,1.74,1.81,1.86,2.33%,0.13,0.11%,1.36%,0.04%,1.37%,0.03%,1.13%,0.02%,0.55%,0.02%,0.06%,0.01%,0.16%,0.01%,0.10%,0.01%,0.04%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.70,241.78,242.24,0.00,0.00,0.00,2.22%,0.00,0.10%,1.34%,0.04%,1.30%,0.03%,1.07%,0.02%,0.50%,0.02%,0.03%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,59.99,60.05
31-Jul-2018 03:40:00,10.000,Y,120.10,120.90,121.20,0.56,0.68,0.83,2.17%,0.52,0.13%,1.34%,0.05%,1.23%,0.04%,1.03%,0.02%,0.47%,0.02%,0.07%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.12%,0.00,0.35,0.00,0.27,0.00,0.19,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,119.88,120.60,120.84,1.74,1.81,1.85,2.33%,0.13,0.13%,1.34%,0.05%,1.35%,0.04%,1.16%,0.02%,0.55%,0.02%,0.06%,0.02%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.13%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.82,241.86,242.22,0.00,0.00,0.00,2.23%,0.00,0.13%,1.34%,0.05%,1.29%,0.04%,1.09%,0.02%,0.51%,0.02%,0.03%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.97,60.01,60.05
31-Jul-2018 03:50:00,10.000,Y,119.44,120.58,121.18,0.57,0.69,0.83,2.12%,0.53,0.11%,1.31%,0.05%,1.23%,0.03%,0.97%,0.02%,0.48%,0.02%,0.06%,0.01%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,119.92,120.80,121.20,1.75,1.81,1.86,2.33%,0.13,0.11%,1.37%,0.05%,1.36%,0.03%,1.12%,0.02%,0.56%,0.02%,0.05%,0.01%,0.17%,0.01%,0.10%,0.01%,0.03%,0.01%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.60,241.72,242.18,0.00,0.00,0.00,2.21%,0.00,0.11%,1.34%,0.05%,1.29%,0.03%,1.04%,0.02%,0.52%,0.02%,0.03%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,59.99,60.05
31-Jul-2018 04:00:00,10.000,Y,119.58,120.48,120.92,0.57,0.69,0.83,2.09%,0.53,0.16%,1.28%,0.06%,1.17%,0.04%,1.01%,0.03%,0.48%,0.02%,0.06%,0.02%,0.15%,0.02%,0.08%,0.02%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.27,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,119.70,120.66,121.38,1.74,1.81,1.86,2.28%,0.13,0.17%,1.34%,0.06%,1.28%,0.04%,1.13%,0.03%,0.57%,0.03%,0.06%,0.02%,0.17%,0.02%,0.10%,0.02%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.09%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.34,241.48,242.02,0.00,0.00,0.00,2.17%,0.00,0.17%,1.31%,0.06%,1.22%,0.04%,1.06%,0.03%,0.52%,0.02%,0.04%,0.02%,0.13%,0.02%,0.08%,0.02%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,60.02,60.07
31-Jul-2018 04:10:00,10.000,Y,119.58,120.62,120.96,0.57,0.69,0.82,2.10%,0.53,0.15%,1.35%,0.06%,1.14%,0.04%,0.95%,0.03%,0.51%,0.02%,0.06%,0.02%,0.14%,0.02%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,119.68,120.40,120.72,1.74,1.81,1.85,2.24%,0.13,0.15%,1.35%,0.06%,1.26%,0.04%,1.06%,0.03%,0.60%,0.02%,0.07%,0.02%,0.17%,0.01%,0.10%,0.02%,0.04%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.26,241.36,241.88,0.00,0.00,0.00,2.16%,0.00,0.15%,1.35%,0.06%,1.20%,0.04%,1.00%,0.03%,0.56%,0.02%,0.05%,0.02%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.93,60.01,60.07
31-Jul-2018 04:20:00,10.000,Y,119.02,120.06,120.50,0.59,0.71,0.85,2.04%,0.55,0.08%,1.34%,0.03%,1.08%,0.02%,0.92%,0.01%,0.51%,0.01%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.14,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,119.76,120.44,120.94,1.73,1.81,1.86,2.27%,0.13,0.08%,1.36%,0.03%,1.30%,0.02%,1.07%,0.01%,0.61%,0.02%,0.10%,0.01%,0.17%,0.01%,0.10%,0.01%,0.05%,0.01%,0.14%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.56,240.84,241.40,0.00,0.00,0.00,2.15%,0.00,0.08%,1.35%,0.03%,1.19%,0.02%,0.99%,0.01%,0.56%,0.01%,0.07%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.93,59.97,60.00
31-Jul-2018 04:30:00,10.000,Y,119.20,120.12,120.38,0.59,0.72,0.86,2.00%,0.57,0.12%,1.31%,0.05%,1.11%,0.03%,0.84%,0.02%,0.51%,0.02%,0.04%,0.02%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.01%,0.01%,0.10%,0.00,0.36,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.12,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.54,120.24,120.50,1.73,1.80,1.86,2.23%,0.13,0.12%,1.33%,0.05%,1.33%,0.03%,0.98%,0.02%,0.61%,0.02%,0.08%,0.02%,0.16%,0.01%,0.10%,0.01%,0.05%,0.01%,0.15%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.03,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.70,240.72,241.08,0.00,0.00,0.00,2.10%,0.00,0.12%,1.32%,0.05%,1.21%,0.03%,0.90%,0.02%,0.56%,0.02%,0.06%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,59.99,60.05
31-Jul-2018 04:40:00,10.000,Y,119.32,120.12,120.32,0.60,0.71,0.87,2.07%,0.56,0.13%,1.36%,0.05%,1.16%,0.03%,0.83%,0.02%,0.53%,0.02%,0.03%,0.02%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.11%,0.00,0.36,0.00,0.29,0.00,0.22,0.00,0.15,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,119.52,120.20,120.48,1.73,1.80,1.86,2.30%,0.13,0.12%,1.39%,0.05%,1.37%,0.03%,0.98%,0.02%,0.64%,0.02%,0.08%,0.02%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.15%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.60,240.66,241.12,0.00,0.00,0.00,2.17%,0.00,0.13%,1.37%,0.05%,1.27%,0.03%,0.90%,0.02%,0.58%,0.02%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.01%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.95,60.00,60.05
31-Jul-2018 04:50:00,10.000,Y,119.06,119.94,120.26,0.59,0.71,0.84,2.06%,0.55,0.17%,1.39%,0.06%,1.15%,0.04%,0.78%,0.03%,0.54%,0.03%,0.05%,0.02%,0.13%,0.02%,0.07%,0.02%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.10%,0.00,0.35,0.00,0.29,0.00,0.22,0.00,0.14,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,119.44,120.22,120.58,1.73,1.80,1.86,2.27%,0.13,0.17%,1.43%,0.07%,1.33%,0.04%,0.91%,0.03%,0.65%,0.03%,0.08%,0.02%,0.15%,0.02%,0.09%,0.02%,0.05%,0.02%,0.14%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.02,0.12,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.32,240.50,241.04,0.00,0.00,0.00,2.15%,0.00,0.17%,1.41%,0.07%,1.23%,0.04%,0.84%,0.03%,0.59%,0.02%,0.05%,0.02%,0.12%,0.02%,0.06%,0.02%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.98,60.02,60.08
31-Jul-2018 05:00:00,10.000,Y,118.88,119.84,120.26,0.58,0.69,0.83,2.07%,0.53,0.12%,1.41%,0.04%,1.15%,0.03%,0.79%,0.02%,0.53%,0.02%,0.07%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.09%,0.00,0.35,0.00,0.28,0.00,0.21,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,119.26,120.04,120.34,1.72,1.80,1.85,2.23%,0.13,0.12%,1.42%,0.04%,1.29%,0.03%,0.90%,0.02%,0.64%,0.02%,0.08%,0.01%,0.15%,0.01%,0.09%,0.01%,0.05%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01%,0.09%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.10,240.22,240.68,0.00,0.00,0.00,2.14%,0.00,0.12%,1.41%,0.04%,1.22%,0.03%,0.84%,0.02%,0.59%,0.02%,0.05%,0.01%,0.12%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.94,59.99,60.06
31-Jul-2018 05:10:00,10.000,Y,118.58,119.58,120.14,0.58,0.69,0.81,2.04%,0.53,0.10%,1.40%,0.04%,1.09%,0.03%,0.81%,0.02%,0.54%,0.02%,0.07%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.11%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.13,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,119.30,120.14,120.74,1.72,1.80,1.86,2.27%,0.13,0.10%,1.44%,0.04%,1.26%,0.03%,0.95%,0.02%,0.67%,0.02%,0.10%,0.01%,0.17%,0.01%,0.10%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.08%,0.01%,0.08%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.60,240.06,241.22,0.00,0.00,0.00,2.15%,0.00,0.09%,1.42%,0.04%,1.17%,0.03%,0.88%,0.02%,0.61%,0.02%,0.06%,0.01%,0.13%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.641,168,180,59.93,59.98,60.04
31-Jul-2018 05:20:00,10.000,Y,119.06,120.50,120.92,0.57,0.69,0.82,2.06%,0.53,0.11%,1.41%,0.05%,1.06%,0.04%,0.81%,0.02%,0.59%,0.02%,0.09%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.10%,0.00,0.35,0.00,0.28,0.00,0.20,0.00,0.12,0.00,0.09,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,119.68,120.82,121.34,1.74,1.81,1.86,2.26%,0.13,0.12%,1.44%,0.05%,1.22%,0.03%,0.94%,0.02%,0.70%,0.02%,0.13%,0.02%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.14%,0.01%,0.05%,0.01%,0.08%,0.01%,0.09%,0.02,0.12,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.46,241.68,242.20,0.00,0.00,0.00,2.15%,0.00,0.11%,1.43%,0.05%,1.14%,0.04%,0.87%,0.02%,0.65%,0.02%,0.09%,0.01%,0.14%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.95,59.99,60.08
31-Jul-2018 05:30:00,10.000,Y,119.80,120.70,121.02,0.58,0.67,0.79,1.99%,0.50,0.12%,1.32%,0.05%,1.01%,0.03%,0.79%,0.02%,0.67%,0.02%,0.12%,0.02%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,119.76,120.52,120.94,1.74,1.81,1.85,2.16%,0.12,0.13%,1.32%,0.05%,1.15%,0.03%,0.90%,0.02%,0.77%,0.02%,0.18%,0.02%,0.24%,0.01%,0.12%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.10%,0.01%,0.12%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.52,241.58,242.00,0.00,0.00,0.00,2.06%,0.00,0.12%,1.32%,0.05%,1.08%,0.03%,0.85%,0.02%,0.72%,0.02%,0.14%,0.02%,0.17%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.94,60.00,60.05
31-Jul-2018 05:40:00,10.000,Y,119.36,120.44,120.94,0.58,0.66,0.77,1.92%,0.50,0.13%,1.25%,0.05%,0.99%,0.03%,0.78%,0.02%,0.66%,0.02%,0.13%,0.02%,0.10%,0.01%,0.16%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,119.88,120.58,120.90,1.73,1.81,1.85,2.13%,0.12,0.14%,1.31%,0.05%,1.12%,0.03%,0.89%,0.02%,0.76%,0.02%,0.19%,0.02%,0.24%,0.02%,0.16%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.11%,0.01%,0.12%,0.02,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.08,241.36,242.00,0.00,0.00,0.00,2.02%,0.00,0.13%,1.28%,0.05%,1.05%,0.03%,0.83%,0.02%,0.71%,0.02%,0.15%,0.02%,0.16%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.640,168,180,59.96,60.01,60.05
31-Jul-2018 05:50:00,10.000,Y,119.32,120.48,121.24,0.58,0.66,0.76,1.93%,0.49,0.15%,1.23%,0.05%,1.02%,0.03%,0.80%,0.03%,0.64%,0.02%,0.13%,0.02%,0.11%,0.02%,0.16%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.34,0.00,0.28,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.04,0.00,0.05,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,119.56,120.80,121.20,1.73,1.81,1.86,2.13%,0.12,0.15%,1.30%,0.06%,1.15%,0.04%,0.89%,0.03%,0.72%,0.02%,0.20%,0.02%,0.23%,0.02%,0.15%,0.02%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.03,0.11,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,241.62,242.68,0.00,0.00,0.00,2.02%,0.00,0.15%,1.27%,0.05%,1.08%,0.04%,0.84%,0.02%,0.68%,0.02%,0.16%,0.02%,0.16%,0.01%,0.15%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.638,168,180,59.96,60.02,60.06
31-Jul-2018 06:00:00,10.000,Y,119.44,120.48,121.02,0.57,0.66,0.80,1.94%,0.49,0.11%,1.23%,0.04%,1.06%,0.03%,0.82%,0.03%,0.58%,0.02%,0.13%,0.01%,0.10%,0.01%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,119.94,120.76,121.06,1.74,1.81,1.86,2.15%,0.11,0.11%,1.29%,0.04%,1.21%,0.03%,0.91%,0.03%,0.68%,0.02%,0.25%,0.01%,0.20%,0.01%,0.19%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.02,0.10,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.28,241.60,242.40,0.00,0.00,0.00,2.03%,0.00,0.11%,1.26%,0.04%,1.13%,0.03%,0.86%,0.02%,0.63%,0.02%,0.19%,0.01%,0.14%,0.01%,0.16%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.637,168,180,59.95,59.99,60.04
31-Jul-2018 06:10:00,10.000,Y,118.30,120.04,120.84,0.56,0.64,0.74,2.00%,0.48,0.19%,1.29%,0.07%,1.09%,0.05%,0.84%,0.04%,0.55%,0.03%,0.12%,0.02%,0.11%,0.02%,0.14%,0.02%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,118.92,120.58,121.04,1.43,1.75,1.85,2.23%,0.10,0.19%,1.36%,0.07%,1.26%,0.05%,0.93%,0.04%,0.67%,0.03%,0.26%,0.02%,0.19%,0.02%,0.21%,0.02%,0.08%,0.02%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.02,0.09,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.76,240.96,242.14,0.00,0.00,0.00,2.11%,0.00,0.18%,1.32%,0.07%,1.18%,0.05%,0.88%,0.04%,0.61%,0.03%,0.18%,0.02%,0.14%,0.02%,0.17%,0.02%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.717,180,144,59.97,60.03,60.12
31-Jul-2018 06:20:00,10.000,Y,118.72,119.86,120.24,0.56,0.64,0.76,2.02%,0.48,0.11%,1.30%,0.04%,1.18%,0.03%,0.80%,0.02%,0.50%,0.02%,0.10%,0.01%,0.13%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,119.04,120.32,121.04,1.42,1.50,1.55,2.27%,0.03,0.11%,1.40%,0.04%,1.33%,0.03%,0.92%,0.02%,0.61%,0.02%,0.25%,0.01%,0.20%,0.01%,0.21%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.52,240.54,241.22,0.00,0.00,0.00,2.14%,0.00,0.11%,1.35%,0.04%,1.26%,0.03%,0.86%,0.02%,0.56%,0.02%,0.17%,0.01%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,-0.953,228,0,59.95,59.99,60.04
31-Jul-2018 06:30:00,10.000,Y,119.20,120.70,121.84,0.57,0.64,0.74,2.12%,0.48,0.13%,1.35%,0.05%,1.25%,0.03%,0.84%,0.03%,0.56%,0.02%,0.09%,0.02%,0.13%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,119.86,120.98,121.40,0.04,0.68,10.44,2.33%,0.03,0.13%,1.43%,0.05%,1.36%,0.03%,0.93%,0.03%,0.66%,0.02%,0.25%,0.02%,0.19%,0.01%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.88,242.02,242.98,0.00,0.00,0.00,2.22%,0.00,0.13%,1.39%,0.05%,1.31%,0.03%,0.89%,0.03%,0.61%,0.02%,0.17%,0.02%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,144,0.748,120,36,59.94,60.00,60.06
31-Jul-2018 06:40:00,10.000,Y,120.42,121.28,121.66,0.56,0.64,0.75,2.20%,0.47,0.11%,1.37%,0.04%,1.32%,0.03%,0.88%,0.02%,0.62%,0.02%,0.07%,0.01%,0.14%,0.01%,0.15%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.32,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,120.34,121.12,121.54,1.91,2.03,2.17,2.34%,0.15,0.12%,1.42%,0.05%,1.39%,0.03%,0.93%,0.02%,0.71%,0.02%,0.22%,0.01%,0.20%,0.01%,0.19%,0.01%,0.07%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.04,0.13,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.60,242.76,243.44,0.00,0.00,0.00,2.27%,0.00,0.11%,1.39%,0.04%,1.35%,0.03%,0.90%,0.02%,0.67%,0.02%,0.14%,0.01%,0.16%,0.01%,0.17%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.715,204,192,59.96,60.00,60.05
31-Jul-2018 06:50:00,10.000,Y,119.32,120.38,121.30,0.57,0.64,0.75,2.16%,0.48,0.11%,1.31%,0.04%,1.29%,0.03%,0.89%,0.02%,0.63%,0.02%,0.07%,0.02%,0.15%,0.01%,0.17%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.33,0.00,0.27,0.00,0.18,0.00,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,120.74,121.80,122.38,1.86,1.94,2.00,2.40%,0.14,0.12%,1.41%,0.05%,1.41%,0.03%,1.00%,0.02%,0.75%,0.02%,0.21%,0.02%,0.20%,0.01%,0.21%,0.01%,0.09%,0.01%,0.02%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.04,0.12,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.42,242.52,243.20,0.00,0.00,0.00,2.27%,0.00,0.12%,1.36%,0.04%,1.35%,0.03%,0.95%,0.02%,0.69%,0.02%,0.14%,0.01%,0.16%,0.01%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.683,192,192,59.93,59.99,60.04
31-Jul-2018 07:00:00,10.000,Y,109.32,120.30,121.58,0.40,0.65,0.95,2.10%,0.46,0.17%,1.28%,0.06%,1.22%,0.04%,0.89%,0.03%,0.62%,0.03%,0.06%,0.02%,0.14%,0.02%,0.15%,0.02%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.33,0.00,0.23,0.00,0.17,0.00,0.11,0.00,0.06,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,110.80,121.62,122.20,1.47,1.95,13.94,2.43%,0.12,0.17%,1.43%,0.06%,1.40%,0.04%,1.03%,0.03%,0.77%,0.03%,0.19%,0.02%,0.20%,0.02%,0.23%,0.02%,0.12%,0.02%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.03,0.11,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,220.44,242.26,243.14,0.00,0.00,0.00,2.25%,0.00,0.17%,1.35%,0.06%,1.31%,0.04%,0.96%,0.03%,0.69%,0.03%,0.12%,0.02%,0.16%,0.02%,0.18%,0.02%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.707,204,180,59.96,60.04,60.10
31-Jul-2018 07:10:00,10.000,Y,118.66,120.06,121.28,0.61,0.68,0.79,2.16%,0.44,0.09%,1.32%,0.04%,1.26%,0.03%,0.90%,0.02%,0.67%,0.02%,0.06%,0.01%,0.15%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.34,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.72,121.34,122.04,1.87,2.14,4.66,2.51%,0.19,0.10%,1.47%,0.04%,1.48%,0.02%,1.05%,0.02%,0.81%,0.02%,0.19%,0.01%,0.22%,0.01%,0.21%,0.01%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.10%,0.01%,0.03%,0.03,0.15,0.01,0.09,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,239.62,241.74,242.88,0.00,0.00,0.00,2.33%,0.00,0.09%,1.39%,0.04%,1.37%,0.02%,0.97%,0.02%,0.74%,0.02%,0.11%,0.01%,0.17%,0.01%,0.17%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.803,252,168,59.92,59.98,60.03
31-Jul-2018 07:20:00,10.000,Y,119.36,120.42,120.98,0.61,0.68,0.79,2.15%,0.44,0.15%,1.29%,0.06%,1.29%,0.03%,0.88%,0.03%,0.63%,0.02%,0.08%,0.02%,0.15%,0.02%,0.13%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.00,0.34,0.00,0.18,0.00,0.14,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,120.06,121.40,122.12,1.92,2.08,2.32,2.51%,0.17,0.15%,1.43%,0.05%,1.53%,0.03%,1.04%,0.03%,0.76%,0.03%,0.23%,0.02%,0.22%,0.02%,0.20%,0.02%,0.15%,0.01%,0.05%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.03,0.13,0.01,0.08,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,240.98,242.16,242.78,0.00,0.00,0.00,2.32%,0.00,0.15%,1.36%,0.06%,1.41%,0.03%,0.96%,0.03%,0.69%,0.02%,0.15%,0.02%,0.16%,0.02%,0.17%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.790,240,180,59.94,60.01,60.05
31-Jul-2018 07:30:00,10.000,Y,119.82,120.92,121.42,0.61,0.92,6.08,2.23%,0.44,0.11%,1.33%,0.05%,1.37%,0.03%,0.92%,0.03%,0.60%,0.02%,0.07%,0.01%,0.15%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.15,0.00,0.13,0.00,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.86,120.86,121.36,1.91,2.06,4.15,2.52%,0.18,0.11%,1.46%,0.05%,1.55%,0.03%,1.03%,0.03%,0.72%,0.02%,0.24%,0.02%,0.22%,0.01%,0.19%,0.01%,0.15%,0.01%,0.04%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.03,0.13,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,240.78,242.12,242.86,0.00,0.00,0.00,2.37%,0.00,0.11%,1.40%,0.05%,1.46%,0.03%,0.97%,0.02%,0.66%,0.02%,0.15%,0.01%,0.17%,0.01%,0.16%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.809,264,168,59.93,59.99,60.06
31-Jul-2018 07:40:00,10.000,Y,119.88,121.00,121.82,0.58,0.68,0.78,2.32%,0.44,0.13%,1.39%,0.05%,1.41%,0.04%,0.95%,0.03%,0.66%,0.02%,0.08%,0.02%,0.17%,0.01%,0.17%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.20,120.58,121.14,1.91,3.93,9.54,2.55%,0.22,0.13%,1.50%,0.06%,1.56%,0.03%,1.04%,0.03%,0.73%,0.02%,0.25%,0.02%,0.21%,0.01%,0.19%,0.01%,0.16%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.04%,0.03,0.18,0.01,0.09,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,240.48,241.94,242.76,0.00,0.00,0.00,2.43%,0.00,0.13%,1.45%,0.06%,1.48%,0.04%,0.99%,0.03%,0.69%,0.02%,0.16%,0.02%,0.17%,0.01%,0.18%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.840,480,168,59.96,60.01,60.05
31-Jul-2018 07:50:00,10.000,Y,119.96,121.18,122.10,0.59,0.75,7.07,2.33%,0.43,0.12%,1.37%,0.05%,1.41%,0.04%,0.98%,0.03%,0.70%,0.02%,0.07%,0.01%,0.17%,0.01%,0.16%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.13,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.52,120.72,121.56,2.06,5.76,9.63,2.60%,0.33,0.12%,1.55%,0.05%,1.54%,0.03%,1.04%,0.03%,0.81%,0.02%,0.24%,0.02%,0.22%,0.01%,0.20%,0.01%,0.18%,0.01%,0.03%,0.01%,0.10%,0.01%,0.12%,0.01%,0.03%,0.03,0.25,0.01,0.11,0.00,0.09,0.00,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.94,242.24,243.28,0.00,0.00,0.00,2.45%,0.00,0.12%,1.46%,0.05%,1.47%,0.04%,1.01%,0.03%,0.75%,0.02%,0.15%,0.02%,0.18%,0.01%,0.18%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.899,720,156,59.95,60.00,60.07
31-Jul-2018 08:00:00,10.000,Y,119.20,120.60,121.54,0.60,1.11,7.14,2.31%,0.43,0.12%,1.37%,0.05%,1.41%,0.04%,0.93%,0.03%,0.70%,0.02%,0.06%,0.02%,0.17%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.18,0.00,0.14,0.00,0.13,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.56,121.14,121.60,2.01,2.76,9.95,2.62%,0.35,0.12%,1.54%,0.05%,1.59%,0.04%,1.01%,0.03%,0.82%,0.02%,0.24%,0.02%,0.22%,0.01%,0.21%,0.01%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.03,0.26,0.01,0.15,0.00,0.09,0.00,0.08,0.00,0.08,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,240.50,242.08,243.00,0.00,0.00,0.00,2.45%,0.00,0.12%,1.46%,0.05%,1.50%,0.04%,0.97%,0.03%,0.76%,0.02%,0.14%,0.01%,0.18%,0.01%,0.17%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.857,384,168,59.94,59.99,60.03
31-Jul-2018 08:10:00,10.000,Y,119.56,120.56,121.28,0.60,0.68,0.78,2.28%,0.43,0.14%,1.39%,0.06%,1.37%,0.04%,0.94%,0.03%,0.66%,0.03%,0.05%,0.02%,0.17%,0.02%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.34,120.92,121.46,2.02,2.67,9.57,2.64%,0.29,0.14%,1.58%,0.06%,1.57%,0.04%,1.04%,0.03%,0.81%,0.03%,0.26%,0.02%,0.22%,0.02%,0.23%,0.02%,0.18%,0.01%,0.05%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.03,0.19,0.01,0.11,0.00,0.09,0.00,0.09,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.18,241.84,242.56,0.00,0.00,0.00,2.45%,0.00,0.14%,1.48%,0.06%,1.47%,0.04%,0.99%,0.03%,0.73%,0.03%,0.15%,0.02%,0.18%,0.02%,0.18%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.818,324,168,59.93,60.01,60.09
31-Jul-2018 08:20:00,10.000,Y,119.40,120.40,121.12,0.58,0.68,0.80,2.28%,0.43,0.17%,1.37%,0.06%,1.39%,0.05%,0.94%,0.04%,0.63%,0.03%,0.06%,0.02%,0.17%,0.02%,0.12%,0.02%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,118.72,120.62,121.20,2.17,2.76,9.87,2.69%,0.37,0.17%,1.65%,0.06%,1.59%,0.05%,1.02%,0.04%,0.78%,0.03%,0.27%,0.02%,0.23%,0.02%,0.24%,0.02%,0.19%,0.02%,0.04%,0.01%,0.13%,0.01%,0.12%,0.01%,0.04%,0.03,0.29,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.56,241.36,242.04,0.00,0.00,0.00,2.48%,0.00,0.17%,1.51%,0.06%,1.49%,0.04%,0.98%,0.04%,0.71%,0.03%,0.16%,0.02%,0.19%,0.02%,0.18%,0.02%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.828,336,168,59.96,60.02,60.10
31-Jul-2018 08:30:00,10.000,Y,119.42,121.08,122.12,0.60,0.68,0.79,2.21%,0.44,0.12%,1.41%,0.05%,1.23%,0.04%,0.90%,0.03%,0.70%,0.03%,0.06%,0.01%,0.16%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,118.80,121.14,121.88,2.09,2.78,9.81,2.55%,0.36,0.12%,1.64%,0.05%,1.39%,0.04%,0.95%,0.03%,0.83%,0.02%,0.26%,0.02%,0.21%,0.01%,0.23%,0.01%,0.20%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.03%,0.03,0.28,0.01,0.17,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,239.52,242.56,243.70,0.00,0.00,0.00,2.37%,0.00,0.12%,1.52%,0.05%,1.31%,0.04%,0.92%,0.03%,0.77%,0.02%,0.15%,0.01%,0.17%,0.01%,0.18%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.828,336,168,59.95,60.00,60.05
31-Jul-2018 08:40:00,10.000,Y,119.98,121.04,121.68,0.60,0.68,0.77,2.21%,0.44,0.12%,1.46%,0.04%,1.16%,0.03%,0.86%,0.03%,0.74%,0.02%,0.06%,0.01%,0.16%,0.01%,0.14%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.13,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.96,121.58,122.22,2.22,2.70,9.77,2.55%,0.37,0.12%,1.69%,0.04%,1.34%,0.03%,0.92%,0.03%,0.86%,0.02%,0.26%,0.02%,0.20%,0.01%,0.23%,0.01%,0.20%,0.01%,0.03%,0.01%,0.10%,0.01%,0.11%,0.01%,0.03%,0.03,0.29,0.01,0.17,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,241.56,242.96,243.58,0.00,0.00,0.00,2.37%,0.00,0.12%,1.57%,0.04%,1.25%,0.03%,0.89%,0.03%,0.80%,0.02%,0.16%,0.01%,0.16%,0.01%,0.18%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.828,324,168,59.95,60.00,60.04
31-Jul-2018 08:50:00,10.000,Y,119.44,120.52,121.38,0.59,0.68,0.78,2.16%,0.44,0.11%,1.43%,0.04%,1.16%,0.03%,0.81%,0.03%,0.75%,0.02%,0.04%,0.01%,0.14%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,119.84,121.60,122.16,2.18,2.78,9.93,2.56%,0.37,0.11%,1.68%,0.04%,1.37%,0.03%,0.89%,0.03%,0.91%,0.02%,0.22%,0.01%,0.21%,0.01%,0.25%,0.01%,0.18%,0.01%,0.04%,0.01%,0.11%,0.01%,0.10%,0.01%,0.02%,0.03,0.28,0.01,0.17,0.00,0.09,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,241.00,242.48,243.54,0.00,0.00,0.00,2.35%,0.00,0.11%,1.56%,0.04%,1.27%,0.03%,0.85%,0.03%,0.82%,0.02%,0.12%,0.01%,0.17%,0.01%,0.19%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.827,336,168,59.94,59.99,60.04
31-Jul-2018 09:00:00,10.000,Y,119.72,120.62,121.22,0.61,0.68,0.80,2.13%,0.44,0.12%,1.44%,0.05%,1.09%,0.04%,0.80%,0.03%,0.74%,0.02%,0.06%,0.02%,0.15%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.00,0.33,0.00,0.19,0.00,0.15,0.00,0.14,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,119.68,121.28,121.70,2.04,2.64,9.64,2.50%,0.36,0.13%,1.67%,0.05%,1.28%,0.04%,0.86%,0.03%,0.90%,0.02%,0.26%,0.02%,0.21%,0.02%,0.25%,0.01%,0.19%,0.01%,0.03%,0.01%,0.11%,0.01%,0.11%,0.01%,0.02%,0.03,0.27,0.01,0.17,0.00,0.09,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,240.94,242.24,242.86,0.00,0.00,0.00,2.31%,0.00,0.13%,1.56%,0.05%,1.19%,0.04%,0.83%,0.03%,0.82%,0.02%,0.16%,0.02%,0.17%,0.01%,0.18%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.822,324,168,59.95,60.00,60.06
31-Jul-2018 09:10:00,10.000,Y,119.14,121.20,121.98,0.61,0.69,0.82,2.18%,0.46,0.16%,1.56%,0.06%,1.05%,0.04%,0.76%,0.04%,0.72%,0.03%,0.11%,0.02%,0.15%,0.02%,0.10%,0.02%,0.05%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.34,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,117.80,120.92,121.56,2.16,3.60,18.81,2.64%,0.66,0.16%,1.82%,0.06%,1.35%,0.04%,0.88%,0.03%,0.87%,0.03%,0.27%,0.02%,0.26%,0.02%,0.24%,0.02%,0.17%,0.01%,0.03%,0.01%,0.11%,0.01%,0.10%,0.01%,0.02%,0.10,0.56,0.02,0.27,0.01,0.13,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,237.96,242.44,243.16,0.00,0.00,0.00,2.40%,0.00,0.16%,1.69%,0.06%,1.20%,0.04%,0.82%,0.03%,0.79%,0.03%,0.19%,0.02%,0.20%,0.02%,0.17%,0.02%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.829,432,180,59.98,60.02,60.07
31-Jul-2018 09:20:00,10.000,Y,120.02,121.00,122.00,0.60,0.69,0.83,2.20%,0.46,0.15%,1.59%,0.06%,1.02%,0.04%,0.75%,0.04%,0.75%,0.03%,0.07%,0.02%,0.17%,0.02%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.20,0.00,0.16,0.00,0.15,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.10,120.90,121.82,2.16,2.65,9.66,2.60%,0.37,0.15%,1.77%,0.06%,1.32%,0.04%,0.89%,0.03%,0.90%,0.03%,0.22%,0.02%,0.27%,0.02%,0.25%,0.02%,0.14%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.02%,0.03,0.29,0.01,0.18,0.00,0.09,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,240.08,242.24,243.56,0.00,0.00,0.00,2.39%,0.00,0.15%,1.68%,0.06%,1.17%,0.04%,0.82%,0.04%,0.82%,0.03%,0.14%,0.02%,0.22%,0.02%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.821,324,168,59.96,60.02,60.09
31-Jul-2018 09:30:00,10.000,Y,120.02,121.02,121.86,0.62,0.70,0.83,2.12%,0.47,0.12%,1.58%,0.05%,0.94%,0.04%,0.70%,0.04%,0.71%,0.02%,0.05%,0.02%,0.16%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.16,0.00,0.15,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.60,121.36,121.78,2.17,2.76,9.66,2.59%,0.37,0.12%,1.80%,0.05%,1.27%,0.04%,0.86%,0.03%,0.92%,0.02%,0.22%,0.02%,0.26%,0.01%,0.26%,0.01%,0.16%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.03,0.29,0.01,0.18,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,241.12,242.72,243.52,0.00,0.00,0.00,2.34%,0.00,0.12%,1.69%,0.05%,1.11%,0.04%,0.78%,0.03%,0.82%,0.02%,0.13%,0.01%,0.21%,0.01%,0.17%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.822,336,168,59.93,60.00,60.04
31-Jul-2018 09:40:00,10.000,Y,119.74,120.76,121.46,0.62,0.70,0.83,2.12%,0.47,0.09%,1.60%,0.04%,0.92%,0.03%,0.71%,0.03%,0.69%,0.02%,0.07%,0.01%,0.16%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.09,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,119.26,120.86,121.48,2.05,2.49,9.62,2.58%,0.30,0.09%,1.82%,0.04%,1.24%,0.03%,0.85%,0.03%,0.91%,0.02%,0.23%,0.01%,0.29%,0.01%,0.25%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.03,0.21,0.01,0.13,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,240.60,241.96,243.24,0.00,0.00,0.00,2.34%,0.00,0.09%,1.71%,0.04%,1.08%,0.03%,0.78%,0.03%,0.80%,0.02%,0.15%,0.01%,0.22%,0.01%,0.17%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.815,300,168,59.93,59.98,60.04
31-Jul-2018 09:50:00,10.000,Y,118.92,120.12,120.78,0.63,0.71,0.81,2.07%,0.48,0.13%,1.61%,0.05%,0.85%,0.04%,0.65%,0.03%,0.69%,0.03%,0.07%,0.02%,0.17%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.17,0.00,0.16,0.00,0.10,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.92,120.94,121.54,2.17,2.25,2.41,2.59%,0.37,0.13%,1.85%,0.05%,1.20%,0.04%,0.83%,0.03%,0.95%,0.03%,0.22%,0.02%,0.28%,0.02%,0.26%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.03,0.28,0.01,0.18,0.00,0.09,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,240.06,241.42,242.14,0.00,0.00,0.00,2.32%,0.00,0.13%,1.73%,0.05%,1.02%,0.04%,0.74%,0.03%,0.82%,0.03%,0.14%,0.02%,0.22%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.812,276,168,59.94,60.01,60.07
31-Jul-2018 10:00:00,10.000,Y,118.78,119.78,120.48,0.64,0.72,0.82,2.05%,0.49,0.15%,1.58%,0.05%,0.85%,0.04%,0.64%,0.04%,0.67%,0.02%,0.08%,0.02%,0.18%,0.02%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.35,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,120.00,121.12,121.48,2.16,2.25,2.45,2.60%,0.37,0.15%,1.87%,0.05%,1.19%,0.04%,0.82%,0.04%,0.95%,0.03%,0.23%,0.02%,0.26%,0.02%,0.27%,0.02%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.03,0.28,0.01,0.18,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.80,241.22,241.84,0.00,0.00,0.00,2.32%,0.00,0.15%,1.73%,0.05%,1.02%,0.04%,0.73%,0.04%,0.81%,0.02%,0.14%,0.02%,0.22%,0.02%,0.19%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.811,264,168,59.96,60.01,60.08
31-Jul-2018 10:10:00,10.000,Y,119.16,120.40,120.88,0.63,0.71,0.85,2.06%,0.49,0.15%,1.58%,0.06%,0.89%,0.04%,0.67%,0.04%,0.63%,0.03%,0.10%,0.02%,0.17%,0.02%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,119.46,120.46,121.14,2.15,2.24,2.49,2.57%,0.37,0.15%,1.87%,0.06%,1.19%,0.04%,0.77%,0.04%,0.92%,0.03%,0.22%,0.02%,0.25%,0.02%,0.27%,0.02%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.03,0.28,0.01,0.18,0.00,0.09,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,239.96,241.20,241.88,0.00,0.00,0.00,2.31%,0.00,0.15%,1.73%,0.06%,1.04%,0.04%,0.72%,0.04%,0.77%,0.03%,0.14%,0.02%,0.21%,0.02%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.812,264,168,59.97,60.01,60.10
31-Jul-2018 10:20:00,10.000,Y,119.08,120.26,120.68,0.62,0.71,0.82,2.12%,0.48,0.11%,1.61%,0.04%,0.97%,0.03%,0.69%,0.03%,0.62%,0.02%,0.10%,0.01%,0.18%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.11,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,118.80,119.98,120.62,2.14,2.25,2.72,2.58%,0.37,0.11%,1.89%,0.04%,1.22%,0.03%,0.76%,0.02%,0.89%,0.02%,0.20%,0.02%,0.25%,0.01%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.03,0.28,0.01,0.19,0.00,0.09,0.00,0.04,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.24,240.58,241.44,0.00,0.00,0.00,2.34%,0.00,0.11%,1.75%,0.04%,1.10%,0.03%,0.72%,0.02%,0.75%,0.02%,0.14%,0.01%,0.21%,0.01%,0.17%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.816,276,168,59.93,59.99,60.05
31-Jul-2018 10:30:00,10.000,Y,118.96,120.06,120.44,0.63,0.73,6.93,2.20%,0.48,0.11%,1.64%,0.05%,1.05%,0.03%,0.74%,0.03%,0.63%,0.02%,0.09%,0.01%,0.19%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.10,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.28,120.14,120.54,2.20,2.28,2.69,2.62%,0.38,0.10%,1.92%,0.04%,1.25%,0.03%,0.78%,0.03%,0.86%,0.02%,0.21%,0.02%,0.28%,0.01%,0.24%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.03,0.29,0.01,0.19,0.00,0.09,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,239.32,240.54,241.08,0.00,0.00,0.00,2.40%,0.00,0.11%,1.78%,0.04%,1.15%,0.03%,0.76%,0.03%,0.74%,0.02%,0.14%,0.01%,0.23%,0.01%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.93,59.99,60.05
31-Jul-2018 10:40:00,10.000,Y,118.74,119.70,120.26,0.63,0.71,0.82,2.23%,0.48,0.09%,1.67%,0.04%,1.04%,0.03%,0.75%,0.02%,0.65%,0.02%,0.07%,0.01%,0.17%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.00,0.34,0.00,0.21,0.00,0.18,0.00,0.17,0.00,0.09,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.02,119.20,120.02,120.40,2.20,2.29,2.74,2.62%,0.37,0.09%,1.92%,0.04%,1.24%,0.03%,0.82%,0.02%,0.86%,0.02%,0.19%,0.01%,0.26%,0.01%,0.23%,0.01%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.08%,0.01%,0.02%,0.03,0.29,0.01,0.19,0.00,0.09,0.00,0.04,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,238.76,240.04,240.80,0.00,0.00,0.00,2.42%,0.00,0.09%,1.80%,0.04%,1.14%,0.03%,0.79%,0.02%,0.76%,0.02%,0.12%,0.01%,0.22%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.822,276,168,59.93,59.98,60.03