Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 09:10:00,10.000,Y,117.68,119.08,119.94,1.86,6.36,13.98,2.34%,0.49,0.10%,1.22%,0.04%,1.77%,0.02%,0.68%,0.02%,0.48%,0.02%,0.06%,0.01%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.03%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.05,0.24,0.01,0.36,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.78,119.42,120.00,1.96,3.46,20.70,2.36%,0.63,0.10%,1.23%,0.04%,1.80%,0.02%,0.66%,0.02%,0.49%,0.02%,0.05%,0.01%,0.12%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.12,0.56,0.02,0.20,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.01,0.01,0.01,0.01,0.00,0.01,0.00,0.00,236.12,237.94,238.62,0.00,0.00,0.00,2.34%,0.00,0.09%,1.23%,0.04%,1.79%,0.02%,0.67%,0.02%,0.48%,0.01%,0.05%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1164,0.977,1140,72,59.93,59.98,60.03
24-Jul-2018 09:20:00,10.000,Y,117.68,119.40,120.34,1.92,6.90,14.94,2.33%,0.49,0.13%,1.23%,0.05%,1.76%,0.04%,0.69%,0.02%,0.48%,0.02%,0.07%,0.02%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.03%,0.01%,0.12%,0.01%,0.02%,0.01%,0.02%,0.05,0.24,0.01,0.36,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.92,118.68,119.88,2.91,11.35,30.97,2.30%,0.39,0.13%,1.18%,0.05%,1.75%,0.03%,0.68%,0.02%,0.49%,0.02%,0.05%,0.02%,0.13%,0.02%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.02,0.29,0.01,0.20,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,236.18,237.50,238.16,0.00,0.00,0.00,2.31%,0.00,0.13%,1.20%,0.05%,1.75%,0.03%,0.68%,0.02%,0.48%,0.02%,0.06%,0.02%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2160,0.996,2160,84,59.97,60.01,60.04
24-Jul-2018 09:30:00,10.000,Y,117.74,119.06,119.66,1.94,2.05,2.57,2.31%,0.44,0.12%,1.22%,0.05%,1.72%,0.03%,0.70%,0.02%,0.49%,0.02%,0.07%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.29,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.62,118.94,119.40,2.93,4.22,19.22,2.29%,0.19,0.12%,1.19%,0.05%,1.71%,0.03%,0.70%,0.02%,0.51%,0.02%,0.05%,0.02%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.02,0.10,0.01,0.11,0.00,0.07,0.00,0.05,0.00,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.76,237.44,238.08,0.00,0.00,0.00,2.29%,0.00,0.12%,1.21%,0.04%,1.72%,0.03%,0.70%,0.02%,0.50%,0.02%,0.06%,0.01%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.982,720,108,59.95,59.99,60.04
24-Jul-2018 09:40:00,10.000,Y,118.36,119.22,120.04,1.91,2.58,3.62,2.35%,0.47,0.11%,1.26%,0.04%,1.76%,0.03%,0.69%,0.02%,0.49%,0.02%,0.07%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.04%,0.01%,0.14%,0.01%,0.02%,0.01%,0.03%,0.05,0.30,0.01,0.30,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,116.56,118.26,118.66,5.44,8.87,28.14,2.31%,0.80,0.12%,1.23%,0.05%,1.74%,0.03%,0.66%,0.02%,0.51%,0.02%,0.03%,0.01%,0.08%,0.01%,0.21%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.12,0.36,0.03,0.50,0.01,0.27,0.01,0.18,0.01,0.18,0.01,0.18,0.01,0.16,0.01,0.12,0.01,0.11,0.01,0.09,0.01,0.07,0.01,0.05,235.62,236.92,237.36,0.00,0.00,0.00,2.32%,0.00,0.11%,1.24%,0.04%,1.74%,0.03%,0.68%,0.02%,0.50%,0.02%,0.05%,0.01%,0.11%,0.01%,0.23%,0.01%,0.03%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1332,0.903,1200,552,59.94,60.00,60.05
24-Jul-2018 09:50:00,10.000,Y,118.44,119.50,120.00,1.91,2.27,3.50,2.30%,0.44,0.12%,1.23%,0.05%,1.70%,0.03%,0.69%,0.02%,0.51%,0.02%,0.06%,0.01%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.05,0.28,0.01,0.27,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.66,118.82,119.24,6.51,7.65,20.65,2.27%,0.73,0.12%,1.23%,0.05%,1.68%,0.03%,0.65%,0.02%,0.52%,0.02%,0.03%,0.02%,0.07%,0.02%,0.21%,0.01%,0.04%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.12,0.28,0.03,0.44,0.01,0.25,0.01,0.19,0.01,0.19,0.01,0.18,0.01,0.16,0.01,0.12,0.01,0.11,0.01,0.10,0.01,0.07,0.01,0.05,236.22,237.76,238.36,0.00,0.00,0.00,2.28%,0.00,0.12%,1.24%,0.05%,1.69%,0.03%,0.67%,0.02%,0.52%,0.02%,0.04%,0.02%,0.10%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1164,0.913,1056,456,59.96,60.00,60.04
24-Jul-2018 10:00:00,10.000,Y,118.54,119.46,120.22,1.90,2.27,3.51,2.30%,0.43,0.12%,1.25%,0.05%,1.68%,0.03%,0.73%,0.02%,0.50%,0.02%,0.06%,0.02%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.27,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.48,118.86,119.18,4.93,6.37,18.88,2.28%,0.67,0.12%,1.25%,0.05%,1.67%,0.03%,0.69%,0.02%,0.50%,0.02%,0.04%,0.02%,0.10%,0.02%,0.21%,0.01%,0.04%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.12,0.30,0.03,0.41,0.01,0.23,0.01,0.14,0.01,0.15,0.01,0.16,0.01,0.14,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.05,236.44,237.76,238.24,0.00,0.00,0.00,2.29%,0.00,0.12%,1.25%,0.05%,1.68%,0.03%,0.71%,0.02%,0.50%,0.02%,0.04%,0.02%,0.11%,0.01%,0.23%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.874,864,456,59.95,59.99,60.08
24-Jul-2018 10:10:00,10.000,Y,117.40,118.80,119.94,1.89,6.00,16.88,2.27%,0.62,0.13%,1.24%,0.05%,1.64%,0.03%,0.72%,0.02%,0.49%,0.02%,0.06%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.06,0.45,0.03,0.36,0.02,0.11,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.02,118.74,119.16,4.93,6.23,20.79,2.25%,0.66,0.12%,1.25%,0.05%,1.63%,0.03%,0.69%,0.02%,0.50%,0.02%,0.05%,0.02%,0.10%,0.02%,0.20%,0.01%,0.03%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.12,0.33,0.03,0.40,0.01,0.22,0.01,0.12,0.01,0.13,0.01,0.15,0.01,0.13,0.01,0.10,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.04,235.68,236.98,237.82,0.00,0.00,0.00,2.25%,0.00,0.13%,1.25%,0.05%,1.63%,0.03%,0.71%,0.02%,0.49%,0.02%,0.05%,0.02%,0.11%,0.01%,0.22%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1392,0.898,1272,528,59.93,60.00,60.04
24-Jul-2018 10:20:00,10.000,Y,117.56,118.74,119.44,2.13,4.56,11.94,2.28%,0.45,0.13%,1.27%,0.05%,1.62%,0.04%,0.74%,0.02%,0.50%,0.02%,0.06%,0.01%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.03%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.13,0.16,0.06,0.30,0.03,0.14,0.02,0.10,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.14,118.44,119.04,4.90,7.09,22.50,2.24%,0.97,0.13%,1.25%,0.05%,1.61%,0.03%,0.71%,0.02%,0.50%,0.02%,0.06%,0.02%,0.11%,0.02%,0.22%,0.01%,0.04%,0.01%,0.08%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.12,0.66,0.03,0.55,0.02,0.25,0.01,0.11,0.01,0.11,0.01,0.14,0.01,0.12,0.01,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,235.06,236.60,237.06,0.00,0.00,0.00,2.25%,0.00,0.13%,1.26%,0.05%,1.61%,0.03%,0.72%,0.02%,0.50%,0.02%,0.06%,0.01%,0.12%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1332,0.866,1164,600,59.97,60.00,60.05
24-Jul-2018 10:30:00,10.000,Y,116.84,118.18,119.08,1.92,9.07,21.30,2.28%,0.46,0.13%,1.31%,0.05%,1.61%,0.03%,0.75%,0.02%,0.50%,0.02%,0.06%,0.02%,0.14%,0.01%,0.24%,0.01%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.05,0.18,0.02,0.36,0.02,0.14,0.01,0.06,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.84,118.48,119.16,4.14,6.33,24.46,2.27%,0.68,0.14%,1.28%,0.05%,1.61%,0.03%,0.72%,0.02%,0.50%,0.02%,0.06%,0.02%,0.14%,0.02%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.13,0.49,0.03,0.34,0.01,0.18,0.01,0.08,0.01,0.08,0.01,0.09,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,234.70,236.08,236.86,0.00,0.00,0.00,2.27%,0.00,0.14%,1.29%,0.05%,1.61%,0.03%,0.73%,0.02%,0.50%,0.02%,0.06%,0.02%,0.14%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1728,0.945,1644,480,59.95,60.00,60.07
24-Jul-2018 10:40:00,10.000,Y,116.20,117.24,118.28,10.00,18.15,22.50,2.39%,0.57,0.12%,1.39%,0.04%,1.65%,0.03%,0.80%,0.02%,0.56%,0.02%,0.06%,0.02%,0.13%,0.01%,0.24%,0.01%,0.03%,0.01%,0.07%,0.01%,0.15%,0.01%,0.02%,0.01%,0.05%,0.05,0.09,0.01,0.50,0.01,0.20,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,117.04,118.66,119.20,4.09,5.52,18.19,2.39%,0.52,0.12%,1.37%,0.04%,1.66%,0.03%,0.77%,0.02%,0.56%,0.02%,0.06%,0.02%,0.16%,0.01%,0.26%,0.01%,0.02%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.13,0.39,0.03,0.23,0.01,0.13,0.01,0.07,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,233.78,235.34,236.32,0.00,0.00,0.00,2.38%,0.00,0.12%,1.38%,0.04%,1.65%,0.03%,0.78%,0.02%,0.55%,0.02%,0.06%,0.02%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2652,0.983,2616,432,59.94,60.00,60.05
24-Jul-2018 10:50:00,10.000,Y,117.00,118.38,119.00,2.22,3.17,11.49,2.30%,0.42,0.11%,1.35%,0.04%,1.61%,0.03%,0.73%,0.02%,0.50%,0.02%,0.07%,0.02%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.01%,0.01%,0.03%,0.05,0.26,0.01,0.27,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,116.46,117.96,118.56,4.11,5.34,24.67,2.29%,0.57,0.11%,1.32%,0.04%,1.62%,0.03%,0.70%,0.02%,0.50%,0.02%,0.08%,0.02%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.12,0.46,0.03,0.21,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.02,234.68,235.78,236.22,0.00,0.00,0.00,2.29%,0.00,0.11%,1.34%,0.04%,1.61%,0.03%,0.72%,0.02%,0.50%,0.02%,0.08%,0.01%,0.14%,0.01%,0.23%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,960,0.876,840,420,59.95,59.99,60.04
24-Jul-2018 11:00:00,10.000,Y,117.44,118.34,119.06,2.21,2.85,3.84,2.33%,0.41,0.11%,1.37%,0.04%,1.60%,0.03%,0.76%,0.02%,0.53%,0.02%,0.07%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.05,0.26,0.01,0.27,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.00,0.03,116.40,117.82,118.26,4.12,6.04,23.49,2.32%,0.60,0.11%,1.35%,0.04%,1.61%,0.03%,0.74%,0.02%,0.53%,0.02%,0.07%,0.01%,0.15%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.13,0.51,0.03,0.19,0.01,0.12,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.01,234.40,235.60,236.26,0.00,0.00,0.00,2.32%,0.00,0.11%,1.36%,0.04%,1.60%,0.03%,0.75%,0.02%,0.53%,0.02%,0.07%,0.01%,0.14%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.881,888,444,59.96,60.00,60.06
24-Jul-2018 11:10:00,10.000,Y,117.34,118.34,119.14,2.22,2.74,7.28,2.29%,0.42,0.13%,1.40%,0.05%,1.54%,0.04%,0.73%,0.02%,0.49%,0.02%,0.07%,0.02%,0.13%,0.02%,0.23%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.26,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.00,0.03,115.76,117.32,117.98,4.14,10.04,25.00,2.29%,0.57,0.13%,1.38%,0.05%,1.56%,0.03%,0.73%,0.02%,0.51%,0.02%,0.07%,0.02%,0.14%,0.02%,0.24%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.12,0.51,0.03,0.15,0.01,0.11,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.03,0.00,0.02,0.00,0.01,233.78,235.10,235.54,0.00,0.00,0.00,2.29%,0.00,0.13%,1.39%,0.05%,1.55%,0.03%,0.73%,0.02%,0.50%,0.02%,0.07%,0.02%,0.13%,0.02%,0.23%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1476,0.945,1404,444,59.97,60.00,60.06
24-Jul-2018 11:20:00,10.000,Y,116.12,118.00,118.82,6.91,8.42,18.17,2.29%,0.45,0.12%,1.42%,0.04%,1.50%,0.03%,0.77%,0.02%,0.51%,0.02%,0.07%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.01%,0.01%,0.03%,0.01,0.25,0.01,0.29,0.01,0.17,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.30,117.74,118.32,4.84,8.60,24.05,2.25%,0.62,0.12%,1.37%,0.05%,1.50%,0.03%,0.76%,0.02%,0.52%,0.02%,0.06%,0.01%,0.14%,0.02%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.14,0.54,0.03,0.20,0.01,0.11,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,233.64,235.18,235.80,0.00,0.00,0.00,2.27%,0.00,0.12%,1.39%,0.04%,1.50%,0.03%,0.76%,0.02%,0.51%,0.02%,0.07%,0.01%,0.14%,0.01%,0.24%,0.01%,0.01%,0.01%,0.04%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1920,0.966,1860,456,59.96,60.00,60.06
24-Jul-2018 11:30:00,10.000,Y,116.22,117.76,119.02,0.90,4.54,18.07,2.28%,0.49,0.12%,1.44%,0.05%,1.47%,0.03%,0.77%,0.02%,0.50%,0.02%,0.06%,0.01%,0.14%,0.01%,0.23%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.01%,0.01%,0.04%,0.01,0.33,0.01,0.26,0.01,0.16,0.01,0.09,0.01,0.04,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,115.72,117.62,118.32,4.82,8.09,25.43,2.24%,0.55,0.13%,1.37%,0.05%,1.47%,0.03%,0.75%,0.02%,0.51%,0.02%,0.05%,0.02%,0.15%,0.02%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.12,0.50,0.03,0.17,0.01,0.08,0.01,0.02,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.34,234.80,235.86,0.00,0.00,0.00,2.25%,0.00,0.12%,1.41%,0.05%,1.47%,0.03%,0.75%,0.02%,0.50%,0.02%,0.05%,0.02%,0.14%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1428,0.913,1332,420,59.96,60.00,60.05
24-Jul-2018 11:40:00,10.000,Y,117.00,118.52,118.98,0.89,1.24,20.52,2.30%,0.51,0.11%,1.43%,0.04%,1.50%,0.03%,0.78%,0.02%,0.52%,0.02%,0.08%,0.01%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.01%,0.01%,0.04%,0.01,0.39,0.01,0.23,0.01,0.15,0.01,0.10,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,116.38,117.50,118.12,4.86,7.99,18.42,2.26%,0.54,0.11%,1.37%,0.04%,1.50%,0.03%,0.76%,0.02%,0.53%,0.02%,0.06%,0.01%,0.15%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.13,0.48,0.03,0.16,0.01,0.08,0.01,0.02,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.20,235.46,236.02,0.00,0.00,0.00,2.28%,0.00,0.11%,1.40%,0.04%,1.50%,0.03%,0.77%,0.02%,0.52%,0.02%,0.07%,0.01%,0.14%,0.01%,0.24%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1032,0.884,936,408,59.96,59.99,60.03
24-Jul-2018 11:50:00,10.000,Y,117.40,118.36,119.14,2.22,2.41,2.54,2.31%,0.42,0.12%,1.46%,0.04%,1.49%,0.03%,0.79%,0.02%,0.51%,0.02%,0.08%,0.01%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.26,0.01,0.11,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.24,117.62,118.08,4.83,8.23,23.70,2.28%,0.58,0.12%,1.41%,0.04%,1.49%,0.03%,0.77%,0.02%,0.52%,0.02%,0.07%,0.01%,0.15%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.13,0.52,0.03,0.18,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.20,235.42,235.90,0.00,0.00,0.00,2.29%,0.00,0.12%,1.44%,0.04%,1.48%,0.03%,0.78%,0.02%,0.51%,0.02%,0.07%,0.01%,0.15%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1224,0.895,1104,492,59.95,60.00,60.03
24-Jul-2018 12:00:00,10.000,Y,117.40,118.36,118.98,2.31,2.46,2.56,2.35%,0.42,0.12%,1.48%,0.04%,1.51%,0.03%,0.82%,0.02%,0.51%,0.02%,0.07%,0.01%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.06,0.26,0.01,0.27,0.01,0.11,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.00,117.52,118.14,4.06,7.97,23.74,2.40%,0.57,0.12%,1.52%,0.04%,1.55%,0.03%,0.79%,0.02%,0.52%,0.02%,0.06%,0.02%,0.16%,0.01%,0.25%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.13,0.52,0.03,0.17,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.08,235.30,235.98,0.00,0.00,0.00,2.37%,0.00,0.11%,1.50%,0.04%,1.53%,0.03%,0.80%,0.02%,0.52%,0.02%,0.07%,0.02%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.900,1080,468,59.94,59.99,60.03
24-Jul-2018 12:10:00,10.000,Y,117.76,118.64,119.10,2.33,2.45,2.55,2.40%,0.42,0.12%,1.55%,0.04%,1.51%,0.03%,0.82%,0.02%,0.52%,0.02%,0.08%,0.01%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.05,0.27,0.01,0.27,0.01,0.11,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.04,0.00,0.03,116.94,117.92,118.34,4.09,7.47,17.91,2.38%,0.48,0.12%,1.51%,0.04%,1.52%,0.03%,0.81%,0.02%,0.54%,0.02%,0.08%,0.01%,0.16%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.13,0.44,0.03,0.11,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.80,236.00,236.54,0.00,0.00,0.00,2.39%,0.00,0.12%,1.53%,0.04%,1.51%,0.03%,0.82%,0.02%,0.52%,0.02%,0.08%,0.01%,0.16%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1140,0.910,1044,408,59.95,60.00,60.04
24-Jul-2018 12:20:00,10.000,Y,117.72,118.74,119.54,2.37,2.49,2.57,2.43%,0.42,0.13%,1.56%,0.05%,1.54%,0.03%,0.84%,0.02%,0.51%,0.02%,0.08%,0.02%,0.15%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.06,0.27,0.01,0.27,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,116.62,117.98,118.50,4.10,7.75,23.03,2.40%,0.50,0.13%,1.50%,0.05%,1.54%,0.03%,0.84%,0.02%,0.53%,0.02%,0.07%,0.02%,0.17%,0.02%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.13,0.45,0.03,0.12,0.01,0.09,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.86,236.16,236.92,0.00,0.00,0.00,2.41%,0.00,0.13%,1.53%,0.05%,1.54%,0.03%,0.84%,0.02%,0.52%,0.02%,0.08%,0.02%,0.16%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1176,0.909,1080,432,59.95,60.00,60.05
24-Jul-2018 12:30:00,10.000,Y,117.96,118.86,119.42,2.38,2.98,4.37,2.41%,0.43,0.13%,1.52%,0.05%,1.57%,0.04%,0.80%,0.03%,0.51%,0.02%,0.09%,0.02%,0.15%,0.02%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.25,0.01,0.28,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,116.48,117.94,118.58,4.09,8.67,24.79,2.40%,0.54,0.13%,1.47%,0.05%,1.58%,0.04%,0.81%,0.03%,0.53%,0.02%,0.07%,0.02%,0.17%,0.02%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.13,0.49,0.03,0.13,0.01,0.10,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.86,236.24,236.84,0.00,0.00,0.00,2.40%,0.00,0.13%,1.49%,0.05%,1.57%,0.04%,0.81%,0.03%,0.52%,0.02%,0.08%,0.02%,0.16%,0.02%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1344,0.918,1248,456,59.95,60.01,60.05
24-Jul-2018 12:40:00,10.000,Y,117.96,118.88,119.54,2.32,2.49,2.99,2.43%,0.42,0.12%,1.52%,0.05%,1.59%,0.03%,0.82%,0.02%,0.52%,0.02%,0.09%,0.01%,0.15%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.05,0.25,0.01,0.27,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.22,117.82,118.52,4.09,9.63,39.14,2.48%,1.00,0.12%,1.57%,0.05%,1.62%,0.03%,0.81%,0.02%,0.53%,0.02%,0.07%,0.02%,0.16%,0.02%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.28,0.89,0.05,0.28,0.02,0.16,0.01,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,234.60,236.14,236.84,0.00,0.00,0.00,2.46%,0.00,0.12%,1.55%,0.05%,1.60%,0.03%,0.81%,0.02%,0.52%,0.02%,0.08%,0.02%,0.16%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1404,0.909,1296,456,59.94,59.99,60.04
24-Jul-2018 12:50:00,10.000,Y,116.66,118.84,119.50,2.36,2.85,3.97,2.42%,0.43,0.12%,1.49%,0.04%,1.59%,0.03%,0.83%,0.02%,0.50%,0.02%,0.09%,0.01%,0.16%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.25,0.01,0.28,0.01,0.12,0.01,0.10,0.01,0.06,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,116.32,118.24,118.82,4.05,6.89,23.03,2.39%,0.50,0.12%,1.45%,0.04%,1.58%,0.03%,0.83%,0.02%,0.52%,0.02%,0.07%,0.02%,0.17%,0.02%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.14,0.45,0.03,0.13,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,232.44,236.52,237.38,0.00,0.00,0.00,2.40%,0.00,0.12%,1.47%,0.04%,1.59%,0.03%,0.83%,0.02%,0.51%,0.02%,0.08%,0.01%,0.16%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.907,1020,408,59.95,60.00,60.03
24-Jul-2018 13:00:00,10.000,Y,117.92,118.96,119.44,2.34,2.56,3.94,2.41%,0.43,0.16%,1.48%,0.06%,1.57%,0.04%,0.85%,0.03%,0.51%,0.02%,0.08%,0.02%,0.15%,0.02%,0.26%,0.02%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.05,0.26,0.01,0.28,0.01,0.12,0.01,0.10,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.12,118.22,118.72,4.09,7.52,18.18,2.38%,0.51,0.16%,1.43%,0.06%,1.57%,0.04%,0.84%,0.03%,0.53%,0.02%,0.07%,0.02%,0.16%,0.02%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.13,0.46,0.03,0.13,0.01,0.09,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.96,236.60,237.18,0.00,0.00,0.00,2.39%,0.00,0.16%,1.45%,0.06%,1.57%,0.04%,0.84%,0.03%,0.51%,0.02%,0.08%,0.02%,0.16%,0.02%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1164,0.899,1056,456,59.96,60.02,60.09
24-Jul-2018 13:10:00,10.000,Y,116.82,118.54,119.28,2.34,4.41,16.01,2.38%,0.45,0.13%,1.47%,0.05%,1.56%,0.04%,0.84%,0.02%,0.50%,0.02%,0.07%,0.02%,0.15%,0.02%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.06,0.24,0.02,0.30,0.02,0.13,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.92,118.16,119.08,4.09,7.23,18.19,2.37%,0.49,0.13%,1.43%,0.05%,1.57%,0.03%,0.83%,0.02%,0.52%,0.02%,0.06%,0.02%,0.16%,0.02%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.13,0.45,0.03,0.12,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.46,236.14,236.90,0.00,0.00,0.00,2.37%,0.00,0.13%,1.45%,0.05%,1.56%,0.03%,0.83%,0.02%,0.51%,0.02%,0.07%,0.02%,0.15%,0.02%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1332,0.910,1236,444,59.95,60.00,60.06
24-Jul-2018 13:20:00,10.000,Y,116.52,117.90,118.66,8.28,11.17,14.69,2.41%,0.48,0.13%,1.49%,0.05%,1.56%,0.03%,0.85%,0.02%,0.50%,0.02%,0.08%,0.01%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.14,0.01,0.40,0.01,0.16,0.01,0.06,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.28,118.40,118.92,4.09,6.90,17.98,2.39%,0.46,0.13%,1.44%,0.05%,1.57%,0.03%,0.85%,0.02%,0.53%,0.02%,0.07%,0.02%,0.16%,0.02%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.13,0.42,0.03,0.11,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.14,235.74,236.32,0.00,0.00,0.00,2.39%,0.00,0.12%,1.47%,0.05%,1.56%,0.03%,0.84%,0.02%,0.51%,0.02%,0.07%,0.01%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2052,0.974,2004,408,59.93,60.00,60.05
24-Jul-2018 13:30:00,10.000,Y,116.76,117.86,118.52,8.30,13.85,16.00,2.41%,0.50,0.15%,1.48%,0.06%,1.56%,0.04%,0.86%,0.03%,0.53%,0.02%,0.07%,0.02%,0.16%,0.02%,0.29%,0.02%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.02%,0.01%,0.04%,0.06,0.09,0.02,0.42,0.01,0.19,0.01,0.06,0.01,0.07,0.01,0.04,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.04,117.06,118.58,119.14,4.12,7.68,23.80,2.40%,0.51,0.15%,1.44%,0.06%,1.57%,0.04%,0.86%,0.03%,0.54%,0.02%,0.07%,0.02%,0.17%,0.02%,0.28%,0.02%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.14,0.46,0.03,0.13,0.01,0.09,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.30,235.88,236.62,0.00,0.00,0.00,2.40%,0.00,0.15%,1.46%,0.06%,1.56%,0.04%,0.86%,0.03%,0.53%,0.02%,0.07%,0.02%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2448,0.978,2400,456,59.97,60.01,60.07
24-Jul-2018 13:40:00,10.000,Y,117.16,118.50,119.92,2.33,7.97,14.19,2.38%,0.45,0.12%,1.43%,0.05%,1.56%,0.03%,0.86%,0.02%,0.51%,0.02%,0.06%,0.02%,0.17%,0.01%,0.28%,0.01%,0.01%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.18,0.01,0.34,0.01,0.15,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.00,0.03,116.18,118.22,119.02,4.08,9.68,45.38,2.43%,1.08,0.11%,1.49%,0.05%,1.61%,0.03%,0.83%,0.02%,0.52%,0.02%,0.06%,0.02%,0.17%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.30,0.96,0.05,0.30,0.03,0.18,0.01,0.05,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,234.52,236.18,236.82,0.00,0.00,0.00,2.40%,0.00,0.11%,1.46%,0.05%,1.58%,0.03%,0.84%,0.02%,0.51%,0.02%,0.06%,0.02%,0.17%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2028,0.949,1956,480,59.95,60.00,60.04
24-Jul-2018 13:50:00,10.000,Y,117.16,118.50,119.54,2.34,8.60,15.41,2.40%,0.46,0.11%,1.45%,0.05%,1.58%,0.03%,0.85%,0.02%,0.52%,0.02%,0.06%,0.01%,0.17%,0.01%,0.28%,0.01%,0.01%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.05,0.16,0.01,0.35,0.01,0.16,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.00,118.48,119.08,4.12,7.97,18.93,2.39%,0.54,0.12%,1.43%,0.05%,1.60%,0.03%,0.84%,0.02%,0.52%,0.02%,0.06%,0.02%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.13,0.42,0.03,0.17,0.01,0.13,0.01,0.06,0.00,0.05,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,234.82,236.42,237.24,0.00,0.00,0.00,2.39%,0.00,0.12%,1.44%,0.05%,1.59%,0.03%,0.84%,0.02%,0.52%,0.02%,0.06%,0.01%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1896,0.964,1848,408,59.95,59.99,60.03
24-Jul-2018 14:00:00,10.000,Y,116.20,118.42,119.34,2.31,8.99,25.59,2.38%,0.48,0.14%,1.42%,0.05%,1.56%,0.04%,0.87%,0.03%,0.53%,0.02%,0.07%,0.02%,0.16%,0.02%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.15%,0.01%,0.02%,0.01%,0.04%,0.05,0.19,0.01,0.36,0.01,0.16,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.04,117.16,118.60,119.56,4.33,7.66,27.25,2.37%,0.79,0.14%,1.42%,0.06%,1.57%,0.04%,0.83%,0.03%,0.53%,0.02%,0.04%,0.02%,0.12%,0.02%,0.25%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.14,0.45,0.03,0.38,0.02,0.26,0.01,0.17,0.01,0.17,0.01,0.17,0.01,0.15,0.01,0.11,0.01,0.11,0.01,0.10,0.01,0.07,0.01,0.06,234.94,236.46,237.22,0.00,0.00,0.00,2.37%,0.00,0.14%,1.42%,0.06%,1.56%,0.04%,0.85%,0.03%,0.53%,0.02%,0.05%,0.02%,0.14%,0.02%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1908,0.942,1824,456,59.97,60.01,60.05
24-Jul-2018 14:10:00,10.000,Y,116.06,117.60,118.40,14.05,18.88,26.96,2.36%,0.58,0.13%,1.41%,0.05%,1.55%,0.03%,0.85%,0.02%,0.54%,0.02%,0.06%,0.02%,0.16%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.15%,0.01%,0.02%,0.01%,0.04%,0.06,0.08,0.02,0.50,0.01,0.22,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.05,0.00,0.04,117.84,118.92,119.66,4.30,7.88,18.43,2.36%,0.73,0.13%,1.43%,0.05%,1.56%,0.03%,0.80%,0.02%,0.54%,0.02%,0.03%,0.02%,0.12%,0.01%,0.26%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.13,0.39,0.03,0.37,0.01,0.26,0.01,0.17,0.01,0.16,0.01,0.17,0.01,0.15,0.01,0.11,0.01,0.11,0.01,0.10,0.00,0.07,0.00,0.06,234.36,235.96,236.64,0.00,0.00,0.00,2.35%,0.00,0.13%,1.42%,0.05%,1.55%,0.03%,0.83%,0.02%,0.54%,0.02%,0.04%,0.01%,0.13%,0.01%,0.27%,0.01%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,3060,0.988,3024,444,59.96,60.00,60.05
24-Jul-2018 14:20:00,10.000,Y,116.78,118.56,119.28,2.32,7.29,19.97,2.36%,0.47,0.12%,1.40%,0.04%,1.57%,0.03%,0.83%,0.02%,0.53%,0.02%,0.07%,0.01%,0.16%,0.01%,0.30%,0.01%,0.01%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.05,0.19,0.01,0.34,0.01,0.15,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.04,117.04,118.32,119.24,0.93,7.94,20.72,2.40%,1.07,0.12%,1.46%,0.04%,1.61%,0.03%,0.78%,0.02%,0.53%,0.02%,0.03%,0.01%,0.13%,0.01%,0.26%,0.01%,0.05%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.21,0.73,0.04,0.43,0.02,0.30,0.01,0.17,0.01,0.17,0.01,0.17,0.01,0.14,0.01,0.12,0.01,0.11,0.01,0.10,0.00,0.08,0.00,0.06,234.44,236.32,237.16,0.00,0.00,0.00,2.38%,0.00,0.12%,1.43%,0.04%,1.59%,0.03%,0.81%,0.02%,0.53%,0.02%,0.05%,0.01%,0.14%,0.01%,0.28%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1752,0.941,1680,396,59.96,59.99,60.05
24-Jul-2018 14:30:00,10.000,Y,116.84,117.98,119.00,2.39,11.77,15.97,2.36%,0.48,0.11%,1.39%,0.04%,1.58%,0.03%,0.84%,0.02%,0.54%,0.02%,0.06%,0.01%,0.16%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.06,0.13,0.02,0.40,0.01,0.17,0.01,0.06,0.01,0.07,0.01,0.04,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,117.36,118.82,119.38,0.74,4.17,20.63,2.39%,0.56,0.11%,1.44%,0.04%,1.61%,0.03%,0.80%,0.02%,0.52%,0.02%,0.05%,0.01%,0.15%,0.01%,0.26%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.03,0.38,0.01,0.21,0.01,0.17,0.01,0.14,0.00,0.13,0.00,0.13,0.00,0.11,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.04,234.78,236.26,237.16,0.00,0.00,0.00,2.37%,0.00,0.11%,1.42%,0.04%,1.59%,0.03%,0.82%,0.02%,0.53%,0.02%,0.05%,0.01%,0.15%,0.01%,0.28%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1860,0.993,1848,96,59.92,59.99,60.06
24-Jul-2018 14:40:00,10.000,Y,117.04,118.52,119.34,2.32,5.71,14.42,2.33%,0.45,0.12%,1.39%,0.05%,1.54%,0.03%,0.83%,0.02%,0.53%,0.02%,0.06%,0.01%,0.16%,0.01%,0.30%,0.01%,0.02%,0.01%,0.05%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.06,0.22,0.02,0.32,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.50,118.60,119.22,0.76,4.70,14.93,2.36%,0.53,0.12%,1.43%,0.05%,1.57%,0.03%,0.81%,0.02%,0.53%,0.02%,0.05%,0.01%,0.15%,0.02%,0.26%,0.01%,0.04%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.05,0.36,0.01,0.22,0.01,0.17,0.00,0.12,0.00,0.12,0.00,0.12,0.00,0.11,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,235.20,236.54,237.20,0.00,0.00,0.00,2.34%,0.00,0.12%,1.41%,0.05%,1.55%,0.03%,0.82%,0.02%,0.53%,0.02%,0.05%,0.01%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1212,0.972,1188,132,59.96,60.00,60.04
24-Jul-2018 14:50:00,10.000,Y,117.70,118.56,119.12,2.33,2.93,3.93,2.31%,0.43,0.12%,1.38%,0.05%,1.52%,0.03%,0.82%,0.02%,0.54%,0.02%,0.06%,0.01%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.05,0.26,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.50,118.60,119.04,0.71,3.57,15.31,2.34%,0.48,0.12%,1.41%,0.05%,1.55%,0.03%,0.80%,0.02%,0.54%,0.02%,0.06%,0.02%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.04,0.34,0.01,0.19,0.01,0.15,0.00,0.10,0.00,0.10,0.00,0.10,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,235.34,236.58,237.08,0.00,0.00,0.00,2.32%,0.00,0.12%,1.39%,0.05%,1.53%,0.03%,0.81%,0.02%,0.54%,0.02%,0.06%,0.01%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.962,732,108,59.95,60.00,60.07
24-Jul-2018 15:00:00,10.000,Y,117.84,118.80,119.20,2.31,2.45,2.78,2.32%,0.45,0.13%,1.36%,0.05%,1.55%,0.04%,0.83%,0.02%,0.53%,0.02%,0.06%,0.02%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.05,0.28,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.58,118.66,119.12,0.62,3.66,14.96,2.35%,0.39,0.13%,1.38%,0.05%,1.58%,0.03%,0.82%,0.02%,0.53%,0.02%,0.06%,0.02%,0.17%,0.02%,0.30%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.03,0.31,0.01,0.15,0.00,0.12,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,235.48,236.88,237.52,0.00,0.00,0.00,2.33%,0.00,0.13%,1.37%,0.05%,1.56%,0.03%,0.82%,0.02%,0.53%,0.02%,0.06%,0.02%,0.16%,0.01%,0.29%,0.01%,0.01%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.962,696,96,59.95,60.00,60.04
24-Jul-2018 15:10:00,10.000,Y,117.12,118.42,119.66,2.27,11.23,15.08,2.32%,0.48,0.12%,1.37%,0.05%,1.54%,0.04%,0.82%,0.02%,0.53%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.05,0.15,0.01,0.39,0.01,0.17,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,117.46,119.00,119.64,1.55,5.06,21.03,2.32%,0.37,0.12%,1.35%,0.05%,1.56%,0.03%,0.81%,0.02%,0.54%,0.02%,0.05%,0.02%,0.16%,0.02%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.05,0.29,0.01,0.15,0.01,0.12,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,235.50,236.84,237.70,0.00,0.00,0.00,2.31%,0.00,0.12%,1.36%,0.05%,1.55%,0.03%,0.81%,0.02%,0.53%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1908,0.986,1884,168,59.96,60.00,60.05
24-Jul-2018 15:20:00,10.000,Y,117.62,118.94,120.40,2.26,7.37,15.07,2.30%,0.47,0.11%,1.36%,0.05%,1.53%,0.03%,0.82%,0.02%,0.54%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.05,0.22,0.01,0.34,0.01,0.15,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.00,0.04,116.46,118.82,119.58,1.61,5.55,27.77,2.31%,0.36,0.11%,1.36%,0.05%,1.55%,0.03%,0.80%,0.02%,0.54%,0.02%,0.05%,0.01%,0.15%,0.01%,0.30%,0.01%,0.01%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.04,0.28,0.01,0.16,0.01,0.13,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,235.54,237.20,237.94,0.00,0.00,0.00,2.30%,0.00,0.11%,1.36%,0.05%,1.54%,0.03%,0.81%,0.02%,0.54%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.01%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1512,0.978,1488,168,59.96,59.99,60.04
24-Jul-2018 15:30:00,10.000,Y,117.38,118.56,119.50,8.26,12.72,16.14,2.30%,0.49,0.12%,1.37%,0.05%,1.52%,0.04%,0.81%,0.02%,0.55%,0.02%,0.05%,0.02%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.05,0.12,0.02,0.40,0.01,0.19,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,117.14,119.06,119.72,1.59,7.26,32.43,2.26%,0.66,0.13%,1.31%,0.05%,1.52%,0.03%,0.79%,0.02%,0.56%,0.02%,0.05%,0.02%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.10,0.58,0.03,0.20,0.01,0.14,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.01,0.00,0.01,235.78,237.06,237.68,0.00,0.00,0.00,2.28%,0.00,0.12%,1.34%,0.05%,1.52%,0.03%,0.80%,0.02%,0.55%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2304,0.980,2256,372,59.94,60.00,60.05
24-Jul-2018 15:40:00,10.000,Y,116.62,118.60,119.84,2.29,12.27,25.68,2.28%,0.51,0.14%,1.38%,0.06%,1.48%,0.04%,0.80%,0.02%,0.55%,0.02%,0.04%,0.02%,0.15%,0.02%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.05,0.17,0.02,0.39,0.01,0.18,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,117.52,118.96,119.96,5.11,8.60,26.08,2.25%,0.63,0.14%,1.33%,0.06%,1.49%,0.04%,0.78%,0.02%,0.56%,0.02%,0.03%,0.02%,0.14%,0.02%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.13,0.51,0.03,0.26,0.02,0.16,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,234.94,236.98,237.98,0.00,0.00,0.00,2.26%,0.00,0.14%,1.35%,0.06%,1.48%,0.04%,0.79%,0.02%,0.55%,0.02%,0.04%,0.02%,0.14%,0.02%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2400,0.942,2316,504,59.96,60.00,60.05
24-Jul-2018 15:50:00,10.000,Y,116.88,118.76,120.20,2.32,9.94,25.17,2.29%,0.49,0.11%,1.41%,0.04%,1.46%,0.03%,0.80%,0.02%,0.57%,0.02%,0.03%,0.01%,0.14%,0.01%,0.30%,0.01%,0.03%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.05,0.18,0.01,0.37,0.01,0.18,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,116.72,118.92,119.68,5.13,8.60,31.34,2.26%,0.69,0.11%,1.34%,0.04%,1.48%,0.03%,0.79%,0.02%,0.57%,0.02%,0.03%,0.01%,0.15%,0.02%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.13,0.58,0.03,0.26,0.01,0.16,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,235.88,237.10,237.78,0.00,0.00,0.00,2.27%,0.00,0.11%,1.38%,0.04%,1.47%,0.03%,0.80%,0.02%,0.57%,0.02%,0.03%,0.01%,0.14%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2124,0.945,2040,516,59.95,59.99,60.04
24-Jul-2018 16:00:00,10.000,Y,117.68,119.08,120.04,2.24,9.12,13.87,2.31%,0.49,0.14%,1.41%,0.06%,1.48%,0.04%,0.80%,0.03%,0.57%,0.02%,0.03%,0.02%,0.14%,0.02%,0.30%,0.01%,0.03%,0.01%,0.07%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.05,0.20,0.01,0.36,0.01,0.17,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.04,0.00,0.04,0.01,0.05,0.01,0.05,0.01,0.04,118.10,119.14,119.72,5.10,7.87,20.42,2.28%,0.59,0.14%,1.34%,0.06%,1.51%,0.03%,0.79%,0.03%,0.58%,0.02%,0.04%,0.02%,0.14%,0.02%,0.30%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.13,0.49,0.03,0.23,0.01,0.14,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,236.24,237.64,238.70,0.00,0.00,0.00,2.29%,0.00,0.14%,1.37%,0.06%,1.49%,0.03%,0.80%,0.03%,0.58%,0.02%,0.03%,0.02%,0.14%,0.02%,0.30%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1956,0.946,1884,456,59.92,60.01,60.05
24-Jul-2018 16:10:00,10.000,Y,118.02,119.44,120.58,1.98,6.56,14.92,2.32%,0.44,0.12%,1.44%,0.05%,1.49%,0.03%,0.79%,0.02%,0.57%,0.02%,0.03%,0.01%,0.13%,0.01%,0.30%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.05,0.21,0.01,0.31,0.01,0.15,0.01,0.08,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,117.10,119.12,119.84,5.06,8.33,24.38,2.30%,0.61,0.13%,1.36%,0.05%,1.51%,0.03%,0.79%,0.02%,0.58%,0.02%,0.04%,0.02%,0.14%,0.01%,0.30%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.14,0.54,0.03,0.20,0.01,0.12,0.01,0.06,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.62,237.98,238.78,0.00,0.00,0.00,2.31%,0.00,0.13%,1.40%,0.05%,1.50%,0.03%,0.79%,0.02%,0.57%,0.02%,0.03%,0.01%,0.13%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1716,0.928,1620,492,59.95,60.00,60.06
24-Jul-2018 16:20:00,10.000,Y,117.14,118.84,119.72,7.90,13.73,25.10,2.31%,0.49,0.12%,1.46%,0.04%,1.44%,0.03%,0.81%,0.02%,0.57%,0.02%,0.03%,0.01%,0.14%,0.01%,0.30%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.05,0.11,0.02,0.40,0.01,0.19,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,117.96,119.44,120.34,5.05,8.59,24.34,2.27%,0.72,0.12%,1.37%,0.05%,1.47%,0.03%,0.79%,0.02%,0.58%,0.02%,0.03%,0.02%,0.14%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.14,0.62,0.03,0.26,0.01,0.15,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.40,237.70,238.46,0.00,0.00,0.00,2.29%,0.00,0.12%,1.42%,0.05%,1.45%,0.03%,0.80%,0.02%,0.57%,0.02%,0.03%,0.01%,0.14%,0.01%,0.29%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2556,0.974,2496,516,59.95,60.00,60.06
24-Jul-2018 16:30:00,10.000,Y,118.52,119.68,120.50,1.94,3.81,9.53,2.31%,0.43,0.13%,1.45%,0.05%,1.44%,0.03%,0.80%,0.02%,0.57%,0.02%,0.03%,0.02%,0.15%,0.01%,0.31%,0.01%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.05,0.25,0.01,0.28,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,117.48,119.14,119.60,5.07,8.29,25.40,2.25%,0.63,0.13%,1.36%,0.05%,1.45%,0.03%,0.78%,0.02%,0.58%,0.02%,0.03%,0.02%,0.14%,0.02%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.13,0.54,0.03,0.22,0.01,0.14,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.94,238.24,238.80,0.00,0.00,0.00,2.28%,0.00,0.13%,1.41%,0.05%,1.44%,0.03%,0.79%,0.02%,0.57%,0.02%,0.03%,0.02%,0.14%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1404,0.913,1296,492,59.96,60.00,60.06
24-Jul-2018 16:40:00,10.000,Y,118.16,119.72,120.56,1.93,3.62,13.47,2.32%,0.44,0.12%,1.45%,0.05%,1.47%,0.03%,0.81%,0.02%,0.57%,0.02%,0.04%,0.02%,0.14%,0.01%,0.31%,0.01%,0.02%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.05,0.26,0.01,0.28,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,117.72,119.12,119.96,5.06,7.70,18.97,2.26%,0.60,0.13%,1.36%,0.05%,1.47%,0.03%,0.79%,0.02%,0.58%,0.02%,0.03%,0.02%,0.14%,0.02%,0.30%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.13,0.51,0.03,0.21,0.02,0.13,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,236.86,238.26,238.96,0.00,0.00,0.00,2.29%,0.00,0.12%,1.40%,0.05%,1.47%,0.03%,0.80%,0.02%,0.57%,0.02%,0.03%,0.01%,0.14%,0.01%,0.30%,0.01%,0.01%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1308,0.906,1200,456,59.96,60.00,60.04
24-Jul-2018 16:50:00,10.000,Y,118.82,119.80,120.48,1.91,2.54,3.56,2.34%,0.43,0.14%,1.44%,0.05%,1.50%,0.03%,0.81%,0.02%,0.57%,0.02%,0.04%,0.02%,0.14%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.05,0.27,0.01,0.27,0.01,0.12,0.01,0.08,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,117.74,119.16,119.54,5.05,7.99,24.36,2.30%,0.61,0.14%,1.36%,0.05%,1.52%,0.03%,0.80%,0.02%,0.58%,0.02%,0.03%,0.02%,0.14%,0.02%,0.30%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.12,0.52,0.03,0.22,0.01,0.13,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,237.34,238.38,238.80,0.00,0.00,0.00,2.32%,0.00,0.14%,1.40%,0.05%,1.51%,0.03%,0.80%,0.02%,0.58%,0.02%,0.03%,0.02%,0.14%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1224,0.898,1104,480,59.96,60.01,60.06
