Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
24-Jul-2018 17:00:00,10.000,Y,118.32,119.78,120.40,1.90,5.66,14.81,2.34%,0.46,0.12%,1.42%,0.05%,1.53%,0.03%,0.79%,0.02%,0.57%,0.02%,0.03%,0.02%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.05,0.23,0.01,0.31,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,117.80,119.34,120.14,5.04,9.40,24.56,2.37%,0.90,0.12%,1.41%,0.05%,1.58%,0.03%,0.79%,0.02%,0.58%,0.02%,0.04%,0.02%,0.15%,0.02%,0.30%,0.02%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.22,0.79,0.04,0.30,0.02,0.16,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.86,238.56,239.32,0.00,0.00,0.00,2.35%,0.00,0.12%,1.41%,0.05%,1.55%,0.03%,0.79%,0.02%,0.57%,0.02%,0.03%,0.02%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1752,0.915,1644,528,59.95,60.00,60.06
24-Jul-2018 17:10:00,10.000,Y,116.86,119.84,120.94,1.93,8.29,25.92,2.36%,0.56,0.14%,1.46%,0.06%,1.50%,0.04%,0.80%,0.03%,0.60%,0.02%,0.03%,0.02%,0.14%,0.02%,0.31%,0.02%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.05,0.28,0.01,0.39,0.01,0.20,0.01,0.10,0.01,0.08,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.88,119.88,120.96,5.02,7.89,21.00,2.33%,0.60,0.14%,1.39%,0.06%,1.53%,0.03%,0.80%,0.03%,0.60%,0.02%,0.03%,0.02%,0.14%,0.02%,0.30%,0.02%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.13,0.54,0.03,0.19,0.01,0.10,0.01,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,233.20,239.16,239.86,0.00,0.00,0.00,2.34%,0.00,0.14%,1.43%,0.06%,1.51%,0.04%,0.80%,0.02%,0.59%,0.02%,0.03%,0.02%,0.14%,0.02%,0.30%,0.02%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1872,0.929,1776,480,59.96,60.01,60.07
24-Jul-2018 17:20:00,10.000,Y,118.38,119.46,120.50,3.76,13.78,15.75,2.37%,0.76,0.11%,1.51%,0.05%,1.47%,0.03%,0.78%,0.02%,0.63%,0.02%,0.02%,0.01%,0.14%,0.01%,0.32%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.05,0.37,0.02,0.54,0.02,0.30,0.01,0.15,0.01,0.12,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,118.82,120.14,120.60,5.00,7.85,19.14,2.37%,0.58,0.12%,1.44%,0.05%,1.55%,0.03%,0.78%,0.02%,0.62%,0.02%,0.02%,0.02%,0.14%,0.01%,0.32%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.13,0.50,0.03,0.21,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.01,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.68,239.02,239.72,0.00,0.00,0.00,2.37%,0.00,0.12%,1.48%,0.05%,1.51%,0.03%,0.78%,0.02%,0.62%,0.02%,0.02%,0.01%,0.14%,0.01%,0.32%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2496,0.979,2448,456,59.94,60.00,60.03
24-Jul-2018 17:30:00,10.000,Y,118.80,120.08,121.44,2.33,8.38,14.02,2.39%,0.76,0.12%,1.54%,0.05%,1.49%,0.03%,0.74%,0.02%,0.65%,0.02%,0.02%,0.02%,0.12%,0.01%,0.30%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.05,0.45,0.02,0.47,0.01,0.27,0.01,0.16,0.01,0.12,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.04,117.90,119.94,120.72,5.00,8.17,24.75,2.34%,0.59,0.12%,1.43%,0.05%,1.55%,0.03%,0.72%,0.02%,0.60%,0.02%,0.05%,0.02%,0.12%,0.02%,0.28%,0.01%,0.03%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.13,0.51,0.03,0.21,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.01,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,238.10,239.44,240.14,0.00,0.00,0.00,2.36%,0.00,0.12%,1.48%,0.05%,1.52%,0.03%,0.73%,0.02%,0.62%,0.02%,0.03%,0.02%,0.12%,0.01%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1908,0.949,1836,456,59.95,60.00,60.05
24-Jul-2018 17:40:00,10.000,Y,119.58,120.52,121.14,2.30,2.94,4.36,2.43%,0.76,0.12%,1.57%,0.05%,1.55%,0.03%,0.67%,0.02%,0.66%,0.02%,0.03%,0.02%,0.11%,0.01%,0.30%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.05,0.54,0.01,0.41,0.01,0.25,0.01,0.17,0.01,0.11,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,118.26,119.82,120.36,4.98,8.33,24.10,2.38%,0.63,0.12%,1.45%,0.05%,1.64%,0.03%,0.63%,0.02%,0.59%,0.02%,0.08%,0.02%,0.12%,0.01%,0.27%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.13,0.55,0.03,0.22,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,238.54,239.76,240.24,0.00,0.00,0.00,2.40%,0.00,0.12%,1.51%,0.05%,1.59%,0.03%,0.65%,0.02%,0.62%,0.02%,0.06%,0.02%,0.11%,0.01%,0.28%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1308,0.903,1188,492,59.95,60.00,60.06
24-Jul-2018 17:50:00,10.000,Y,119.74,120.56,121.30,2.28,2.45,2.69,2.51%,0.76,0.13%,1.65%,0.05%,1.56%,0.04%,0.63%,0.02%,0.74%,0.02%,0.04%,0.01%,0.11%,0.01%,0.32%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.05,0.54,0.02,0.40,0.01,0.25,0.01,0.17,0.01,0.11,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,118.28,119.78,120.28,5.00,8.54,25.89,2.44%,0.62,0.13%,1.53%,0.05%,1.65%,0.03%,0.58%,0.02%,0.66%,0.02%,0.09%,0.02%,0.11%,0.02%,0.29%,0.01%,0.04%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.13,0.55,0.03,0.20,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,238.12,239.78,240.26,0.00,0.00,0.00,2.47%,0.00,0.13%,1.59%,0.05%,1.60%,0.04%,0.59%,0.02%,0.70%,0.02%,0.06%,0.02%,0.10%,0.01%,0.30%,0.01%,0.04%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1272,0.898,1152,492,59.95,60.00,60.04
24-Jul-2018 18:00:00,10.000,Y,119.34,120.30,120.86,2.32,3.21,4.33,2.59%,0.93,0.15%,1.75%,0.06%,1.58%,0.04%,0.56%,0.03%,0.82%,0.02%,0.06%,0.02%,0.09%,0.02%,0.32%,0.01%,0.04%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.05,0.69,0.02,0.48,0.02,0.28,0.01,0.18,0.01,0.13,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.04,0.01,0.06,0.01,0.05,118.84,119.82,120.16,4.96,6.85,19.01,2.53%,0.59,0.15%,1.62%,0.06%,1.68%,0.04%,0.49%,0.02%,0.74%,0.02%,0.11%,0.02%,0.08%,0.02%,0.29%,0.02%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.13,0.51,0.03,0.19,0.01,0.11,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,238.48,239.54,240.00,0.00,0.00,0.00,2.55%,0.00,0.15%,1.69%,0.06%,1.62%,0.04%,0.52%,0.02%,0.77%,0.02%,0.09%,0.02%,0.08%,0.02%,0.30%,0.01%,0.05%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1140,0.902,1032,444,59.96,60.02,60.08
24-Jul-2018 18:10:00,10.000,Y,118.00,119.12,120.26,2.82,13.55,15.47,2.74%,0.98,0.12%,1.92%,0.05%,1.62%,0.03%,0.47%,0.02%,0.89%,0.02%,0.08%,0.02%,0.09%,0.01%,0.31%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.05,0.62,0.02,0.66,0.01,0.32,0.01,0.13,0.01,0.12,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.05,119.02,120.08,120.52,4.97,5.96,18.91,2.66%,0.58,0.12%,1.75%,0.05%,1.74%,0.03%,0.43%,0.02%,0.79%,0.02%,0.12%,0.01%,0.12%,0.01%,0.28%,0.01%,0.05%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.14,0.50,0.03,0.20,0.01,0.11,0.01,0.10,0.01,0.05,0.01,0.02,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.24,238.62,239.62,0.00,0.00,0.00,2.69%,0.00,0.12%,1.83%,0.05%,1.68%,0.03%,0.44%,0.02%,0.84%,0.02%,0.10%,0.01%,0.10%,0.01%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2196,0.974,2148,432,59.94,60.00,60.06
24-Jul-2018 18:20:00,10.000,Y,117.98,119.28,119.80,2.91,4.68,15.06,3.01%,1.11,0.12%,2.11%,0.05%,1.79%,0.03%,0.36%,0.02%,1.04%,0.02%,0.09%,0.02%,0.15%,0.02%,0.30%,0.01%,0.03%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.84,0.02,0.61,0.01,0.32,0.01,0.17,0.01,0.11,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.04,0.01,0.06,0.01,0.06,117.74,119.00,119.94,4.98,6.34,20.27,2.90%,0.65,0.13%,1.91%,0.05%,1.92%,0.03%,0.32%,0.02%,0.92%,0.02%,0.13%,0.02%,0.17%,0.02%,0.27%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.13,0.57,0.03,0.23,0.01,0.10,0.01,0.11,0.01,0.05,0.01,0.02,0.00,0.02,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,236.54,237.72,238.16,0.00,0.00,0.00,2.95%,0.00,0.13%,2.01%,0.05%,1.85%,0.03%,0.33%,0.02%,0.97%,0.02%,0.11%,0.02%,0.15%,0.02%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1224,0.899,1104,456,59.96,60.00,60.04
24-Jul-2018 18:30:00,10.000,Y,118.60,119.38,119.90,2.22,2.49,3.25,3.10%,0.76,0.12%,2.18%,0.05%,1.85%,0.04%,0.32%,0.02%,1.07%,0.02%,0.10%,0.02%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.55,0.01,0.42,0.01,0.25,0.01,0.14,0.00,0.11,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.01,0.04,0.00,0.04,0.01,0.03,117.82,118.88,119.20,4.97,6.56,18.88,3.02%,0.70,0.12%,2.03%,0.05%,1.96%,0.03%,0.30%,0.02%,0.96%,0.02%,0.14%,0.02%,0.18%,0.02%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.13,0.60,0.03,0.25,0.02,0.11,0.01,0.13,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,236.42,237.68,238.10,0.00,0.00,0.00,3.05%,0.00,0.12%,2.11%,0.05%,1.91%,0.03%,0.30%,0.02%,1.01%,0.02%,0.12%,0.02%,0.17%,0.02%,0.28%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.857,876,504,59.96,60.00,60.06
24-Jul-2018 18:40:00,10.000,Y,118.20,119.14,119.58,1.94,2.67,3.88,3.18%,0.50,0.15%,2.23%,0.06%,1.92%,0.04%,0.31%,0.03%,1.08%,0.02%,0.09%,0.02%,0.18%,0.02%,0.29%,0.02%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.05,0.32,0.01,0.32,0.01,0.18,0.00,0.09,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,117.54,118.72,119.04,4.96,6.30,18.70,3.09%,0.68,0.15%,2.08%,0.06%,2.01%,0.04%,0.29%,0.03%,0.97%,0.03%,0.14%,0.02%,0.19%,0.02%,0.27%,0.02%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.14,0.58,0.03,0.24,0.01,0.11,0.01,0.12,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.02,0.01,0.01,236.14,237.28,237.74,0.00,0.00,0.00,3.13%,0.00,0.15%,2.15%,0.06%,1.96%,0.04%,0.29%,0.03%,1.02%,0.02%,0.12%,0.02%,0.18%,0.02%,0.27%,0.02%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.864,876,492,59.97,60.01,60.05
24-Jul-2018 18:50:00,10.000,Y,118.48,119.28,119.84,1.93,2.04,2.12,3.21%,0.40,0.15%,2.25%,0.06%,1.94%,0.04%,0.31%,0.03%,1.09%,0.02%,0.09%,0.02%,0.20%,0.02%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.05,0.25,0.01,0.27,0.01,0.14,0.00,0.07,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,117.30,118.54,118.86,4.93,6.02,18.76,3.16%,0.64,0.14%,2.15%,0.06%,2.02%,0.04%,0.30%,0.03%,1.00%,0.02%,0.13%,0.02%,0.21%,0.02%,0.27%,0.02%,0.03%,0.01%,0.04%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.13,0.55,0.03,0.23,0.01,0.11,0.01,0.12,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,236.00,237.24,237.70,0.00,0.00,0.00,3.18%,0.00,0.15%,2.20%,0.06%,1.98%,0.04%,0.30%,0.03%,1.04%,0.02%,0.11%,0.02%,0.20%,0.02%,0.28%,0.01%,0.02%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.851,780,468,59.96,60.01,60.06
24-Jul-2018 19:00:00,10.000,Y,118.48,119.30,119.78,1.94,2.54,3.54,3.25%,0.40,0.14%,2.27%,0.05%,1.99%,0.04%,0.30%,0.03%,1.08%,0.03%,0.10%,0.02%,0.19%,0.02%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.05,0.23,0.01,0.28,0.01,0.13,0.00,0.06,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,117.48,118.60,118.96,4.93,5.95,18.90,3.17%,0.64,0.14%,2.14%,0.05%,2.06%,0.04%,0.30%,0.03%,1.00%,0.03%,0.14%,0.02%,0.20%,0.02%,0.27%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.12,0.56,0.03,0.22,0.01,0.10,0.01,0.12,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,236.20,237.32,237.68,0.00,0.00,0.00,3.20%,0.00,0.14%,2.20%,0.05%,2.02%,0.04%,0.29%,0.03%,1.04%,0.03%,0.12%,0.02%,0.19%,0.02%,0.28%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,972,0.863,828,468,59.96,60.01,60.05
24-Jul-2018 19:10:00,10.000,Y,118.46,119.28,119.92,1.92,2.22,3.54,3.26%,0.40,0.11%,2.29%,0.05%,1.98%,0.03%,0.31%,0.02%,1.08%,0.02%,0.09%,0.01%,0.18%,0.01%,0.29%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.05,0.24,0.01,0.27,0.01,0.13,0.00,0.07,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,117.52,118.64,118.96,4.92,6.40,18.77,3.17%,0.68,0.11%,2.15%,0.04%,2.05%,0.03%,0.30%,0.02%,0.99%,0.02%,0.13%,0.02%,0.20%,0.02%,0.27%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.13,0.58,0.03,0.25,0.01,0.10,0.01,0.12,0.01,0.05,0.01,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,236.16,237.36,237.88,0.00,0.00,0.00,3.21%,0.00,0.11%,2.22%,0.04%,2.01%,0.03%,0.30%,0.02%,1.03%,0.02%,0.11%,0.01%,0.18%,0.01%,0.28%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.851,840,504,59.94,59.99,60.06
24-Jul-2018 19:20:00,10.000,Y,118.62,119.46,120.16,1.91,2.42,3.73,3.28%,0.47,0.13%,2.29%,0.05%,2.01%,0.03%,0.31%,0.02%,1.09%,0.02%,0.09%,0.02%,0.20%,0.02%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.05,0.29,0.01,0.31,0.01,0.16,0.00,0.09,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,117.28,118.94,119.20,4.78,6.38,18.78,3.19%,0.68,0.13%,2.13%,0.05%,2.08%,0.03%,0.31%,0.02%,1.00%,0.02%,0.14%,0.02%,0.20%,0.02%,0.27%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.01%,0.01%,0.14,0.63,0.03,0.22,0.01,0.04,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.44,237.82,238.24,0.00,0.00,0.00,3.23%,0.00,0.13%,2.21%,0.05%,2.05%,0.03%,0.31%,0.02%,1.04%,0.02%,0.11%,0.02%,0.19%,0.02%,0.28%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.847,852,504,59.96,60.00,60.06
24-Jul-2018 19:30:00,10.000,Y,118.78,119.62,120.22,1.45,2.06,3.04,3.29%,0.22,0.13%,2.28%,0.05%,2.04%,0.03%,0.32%,0.02%,1.09%,0.02%,0.10%,0.02%,0.20%,0.02%,0.30%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.05,0.15,0.01,0.14,0.01,0.03,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,119.18,119.56,4.74,5.88,18.47,3.21%,0.65,0.13%,2.16%,0.05%,2.08%,0.03%,0.32%,0.02%,1.03%,0.02%,0.14%,0.02%,0.20%,0.02%,0.28%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.13,0.60,0.03,0.21,0.01,0.04,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.00,238.22,238.74,0.00,0.00,0.00,3.24%,0.00,0.13%,2.22%,0.05%,2.06%,0.03%,0.31%,0.02%,1.05%,0.02%,0.12%,0.01%,0.19%,0.02%,0.29%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.818,756,516,59.96,60.00,60.06
24-Jul-2018 19:40:00,10.000,Y,115.88,119.34,120.40,1.45,1.55,1.82,3.31%,0.21,0.12%,2.32%,0.04%,1.97%,0.03%,0.41%,0.02%,1.12%,0.02%,0.15%,0.01%,0.23%,0.01%,0.31%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.05,0.14,0.01,0.13,0.01,0.03,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.44,118.76,119.56,4.43,5.73,18.56,3.24%,0.64,0.12%,2.23%,0.05%,2.01%,0.03%,0.40%,0.02%,1.05%,0.02%,0.19%,0.01%,0.23%,0.01%,0.28%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.13,0.59,0.03,0.19,0.01,0.04,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,231.28,237.54,239.04,0.00,0.00,0.00,3.27%,0.00,0.12%,2.27%,0.05%,1.98%,0.03%,0.40%,0.02%,1.08%,0.02%,0.17%,0.01%,0.22%,0.01%,0.29%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.800,672,504,59.97,59.99,60.04
24-Jul-2018 19:50:00,10.000,Y,117.46,118.42,119.22,1.46,2.07,3.03,3.26%,0.23,0.10%,2.36%,0.04%,1.68%,0.02%,0.62%,0.02%,1.23%,0.02%,0.34%,0.01%,0.33%,0.01%,0.29%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.05,0.16,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.80,117.88,118.28,4.70,5.81,20.14,3.20%,0.62,0.11%,2.25%,0.04%,1.73%,0.02%,0.65%,0.02%,1.18%,0.02%,0.38%,0.02%,0.33%,0.01%,0.27%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.13,0.58,0.03,0.14,0.01,0.06,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.62,235.74,236.50,0.00,0.00,0.00,3.23%,0.00,0.10%,2.31%,0.04%,1.70%,0.02%,0.63%,0.02%,1.20%,0.02%,0.36%,0.01%,0.33%,0.01%,0.28%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.825,744,492,59.96,59.99,60.03
24-Jul-2018 20:00:00,10.000,Y,117.64,118.44,119.02,1.46,1.54,1.61,3.25%,0.22,0.14%,2.33%,0.05%,1.68%,0.04%,0.61%,0.03%,1.23%,0.03%,0.34%,0.02%,0.34%,0.02%,0.29%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.84,118.02,118.38,2.80,4.74,17.63,3.20%,0.49,0.14%,2.24%,0.05%,1.74%,0.04%,0.65%,0.03%,1.18%,0.02%,0.37%,0.02%,0.33%,0.02%,0.27%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.11,0.46,0.03,0.09,0.01,0.06,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.74,235.90,236.44,0.00,0.00,0.00,3.22%,0.00,0.14%,2.29%,0.05%,1.71%,0.04%,0.63%,0.03%,1.20%,0.02%,0.36%,0.02%,0.33%,0.02%,0.28%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.806,576,420,59.96,60.01,60.07
24-Jul-2018 20:10:00,10.000,Y,117.82,118.74,119.48,1.46,2.06,3.01,3.21%,0.23,0.12%,2.29%,0.05%,1.65%,0.03%,0.59%,0.03%,1.25%,0.02%,0.35%,0.02%,0.33%,0.02%,0.30%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.05,0.16,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.08,118.60,119.00,0.25,1.72,14.57,3.17%,0.17,0.13%,2.22%,0.05%,1.71%,0.03%,0.63%,0.03%,1.18%,0.02%,0.38%,0.02%,0.32%,0.02%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.14,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.48,236.78,237.38,0.00,0.00,0.00,3.18%,0.00,0.13%,2.26%,0.05%,1.68%,0.03%,0.61%,0.03%,1.21%,0.02%,0.37%,0.02%,0.32%,0.02%,0.29%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.911,396,168,59.97,60.00,60.04
24-Jul-2018 20:20:00,10.000,Y,117.72,118.72,119.38,1.45,1.85,3.00,3.22%,0.23,0.15%,2.27%,0.06%,1.71%,0.04%,0.60%,0.03%,1.25%,0.02%,0.34%,0.02%,0.32%,0.02%,0.32%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.80,118.56,119.08,0.27,2.10,17.24,3.19%,0.20,0.15%,2.20%,0.06%,1.77%,0.04%,0.65%,0.03%,1.19%,0.02%,0.36%,0.02%,0.32%,0.02%,0.30%,0.02%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.02,0.17,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.30,236.70,237.50,0.00,0.00,0.00,3.20%,0.00,0.15%,2.23%,0.06%,1.74%,0.04%,0.62%,0.03%,1.21%,0.02%,0.35%,0.02%,0.31%,0.02%,0.31%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.916,420,168,59.97,60.01,60.05
24-Jul-2018 20:30:00,10.000,Y,117.72,118.60,119.06,1.46,1.74,2.99,3.23%,0.23,0.11%,2.24%,0.05%,1.75%,0.03%,0.61%,0.03%,1.26%,0.03%,0.34%,0.01%,0.32%,0.01%,0.32%,0.01%,0.11%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.04,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,118.50,118.80,1.05,1.99,16.81,3.24%,0.18,0.11%,2.19%,0.05%,1.84%,0.03%,0.68%,0.02%,1.21%,0.02%,0.36%,0.02%,0.33%,0.02%,0.31%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.03,0.16,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.50,236.52,236.96,0.00,0.00,0.00,3.23%,0.00,0.11%,2.22%,0.05%,1.79%,0.03%,0.64%,0.03%,1.23%,0.03%,0.35%,0.01%,0.32%,0.01%,0.31%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.910,384,180,59.95,59.99,60.03
24-Jul-2018 20:40:00,10.000,Y,117.80,118.62,119.36,1.45,2.05,3.03,3.20%,0.23,0.11%,2.20%,0.05%,1.74%,0.03%,0.62%,0.03%,1.27%,0.02%,0.33%,0.02%,0.32%,0.01%,0.31%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.05,0.16,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,118.58,118.90,1.03,2.24,16.93,3.22%,0.19,0.11%,2.16%,0.05%,1.84%,0.03%,0.69%,0.02%,1.22%,0.02%,0.36%,0.02%,0.32%,0.02%,0.32%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.03,0.17,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.64,236.64,236.98,0.00,0.00,0.00,3.21%,0.00,0.11%,2.18%,0.05%,1.79%,0.03%,0.65%,0.03%,1.24%,0.02%,0.34%,0.02%,0.32%,0.01%,0.31%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.914,456,192,59.94,59.99,60.02
24-Jul-2018 20:50:00,10.000,Y,117.74,118.64,119.24,1.45,1.54,1.81,3.20%,0.22,0.13%,2.19%,0.05%,1.77%,0.03%,0.62%,0.03%,1.27%,0.02%,0.32%,0.02%,0.33%,0.02%,0.32%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.44,118.58,118.92,0.99,2.40,16.49,3.24%,0.21,0.13%,2.15%,0.05%,1.87%,0.03%,0.69%,0.03%,1.23%,0.02%,0.36%,0.02%,0.34%,0.02%,0.32%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.04,0.19,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.46,236.66,237.12,0.00,0.00,0.00,3.22%,0.00,0.13%,2.17%,0.05%,1.82%,0.03%,0.65%,0.03%,1.25%,0.02%,0.34%,0.02%,0.33%,0.02%,0.32%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.890,396,204,59.96,60.00,60.05
24-Jul-2018 21:00:00,10.000,Y,117.86,118.78,119.40,1.44,2.05,3.01,3.20%,0.23,0.12%,2.16%,0.05%,1.79%,0.03%,0.61%,0.03%,1.27%,0.02%,0.33%,0.02%,0.32%,0.02%,0.32%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.96,118.70,119.04,0.99,2.34,17.13,3.22%,0.19,0.13%,2.11%,0.05%,1.89%,0.03%,0.69%,0.02%,1.22%,0.02%,0.36%,0.02%,0.33%,0.02%,0.32%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.03,0.17,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.56,236.90,237.28,0.00,0.00,0.00,3.20%,0.00,0.12%,2.13%,0.05%,1.84%,0.03%,0.65%,0.03%,1.24%,0.02%,0.35%,0.02%,0.32%,0.01%,0.32%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.910,456,192,59.94,60.00,60.04
24-Jul-2018 21:10:00,10.000,Y,118.14,118.92,119.52,1.44,1.77,3.00,3.16%,0.22,0.12%,2.13%,0.05%,1.76%,0.03%,0.63%,0.03%,1.26%,0.02%,0.33%,0.02%,0.32%,0.02%,0.31%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.04,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.70,118.86,119.24,0.25,1.44,14.48,3.22%,0.13,0.12%,2.10%,0.05%,1.89%,0.03%,0.72%,0.03%,1.22%,0.02%,0.35%,0.02%,0.34%,0.02%,0.32%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.02,0.11,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.20,237.22,237.64,0.00,0.00,0.00,3.18%,0.00,0.12%,2.12%,0.05%,1.82%,0.03%,0.67%,0.03%,1.23%,0.02%,0.34%,0.02%,0.33%,0.02%,0.31%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.912,336,144,59.96,60.00,60.02
24-Jul-2018 21:20:00,10.000,Y,117.92,118.78,119.20,1.44,1.80,2.99,3.14%,0.22,0.13%,2.07%,0.05%,1.79%,0.03%,0.64%,0.03%,1.26%,0.02%,0.31%,0.02%,0.32%,0.02%,0.32%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.04,0.15,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.50,118.80,119.20,0.25,1.19,14.64,3.22%,0.13,0.13%,2.05%,0.05%,1.92%,0.03%,0.73%,0.03%,1.24%,0.02%,0.34%,0.02%,0.34%,0.02%,0.34%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.02,0.11,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.82,237.00,237.48,0.00,0.00,0.00,3.17%,0.00,0.13%,2.06%,0.05%,1.85%,0.03%,0.68%,0.03%,1.24%,0.02%,0.32%,0.02%,0.32%,0.02%,0.32%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.916,312,132,59.97,60.00,60.04
24-Jul-2018 21:30:00,10.000,Y,118.18,119.12,119.74,1.44,2.04,3.00,3.13%,0.22,0.12%,2.03%,0.05%,1.81%,0.03%,0.66%,0.03%,1.28%,0.02%,0.31%,0.02%,0.34%,0.02%,0.32%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.28,119.00,119.38,0.25,1.88,15.73,3.20%,0.16,0.12%,2.00%,0.05%,1.93%,0.03%,0.74%,0.03%,1.25%,0.02%,0.35%,0.02%,0.35%,0.02%,0.33%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.03,0.14,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.20,237.54,238.02,0.00,0.00,0.00,3.16%,0.00,0.12%,2.01%,0.05%,1.87%,0.03%,0.70%,0.03%,1.26%,0.02%,0.33%,0.02%,0.34%,0.02%,0.32%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.913,408,168,59.97,60.00,60.03
24-Jul-2018 21:40:00,10.000,Y,118.56,119.36,119.98,1.43,1.52,1.78,3.10%,0.20,0.12%,1.98%,0.04%,1.80%,0.03%,0.67%,0.03%,1.29%,0.02%,0.29%,0.02%,0.35%,0.02%,0.32%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.04,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.92,119.08,119.44,1.05,2.49,16.77,3.16%,0.22,0.12%,1.94%,0.04%,1.92%,0.03%,0.76%,0.03%,1.25%,0.02%,0.34%,0.02%,0.35%,0.02%,0.34%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.04,0.20,0.01,0.06,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.90,237.88,238.26,0.00,0.00,0.00,3.13%,0.00,0.12%,1.96%,0.04%,1.86%,0.03%,0.71%,0.03%,1.26%,0.02%,0.32%,0.02%,0.34%,0.01%,0.33%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.892,408,216,59.94,59.99,60.05
24-Jul-2018 21:50:00,10.000,Y,118.56,119.50,120.06,1.43,2.03,3.00,3.03%,0.21,0.13%,1.91%,0.05%,1.79%,0.04%,0.67%,0.03%,1.24%,0.02%,0.28%,0.02%,0.35%,0.02%,0.32%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.04,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.02,119.30,119.68,1.01,2.20,17.89,3.15%,0.19,0.13%,1.91%,0.05%,1.96%,0.04%,0.77%,0.03%,1.21%,0.02%,0.33%,0.02%,0.37%,0.02%,0.33%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.03,0.17,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.08,238.22,238.68,0.00,0.00,0.00,3.09%,0.00,0.13%,1.91%,0.05%,1.87%,0.04%,0.71%,0.03%,1.22%,0.02%,0.31%,0.02%,0.35%,0.02%,0.32%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.909,444,192,59.97,60.00,60.04
24-Jul-2018 22:00:00,10.000,Y,118.88,119.76,120.36,1.42,1.80,2.99,2.97%,0.20,0.13%,1.84%,0.05%,1.77%,0.03%,0.68%,0.02%,1.23%,0.02%,0.26%,0.02%,0.36%,0.01%,0.31%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.04,0.13,0.01,0.11,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.62,120.04,1.00,1.97,17.71,3.09%,0.16,0.13%,1.83%,0.05%,1.94%,0.03%,0.79%,0.03%,1.19%,0.02%,0.31%,0.02%,0.38%,0.02%,0.31%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.54,238.80,239.36,0.00,0.00,0.00,3.02%,0.00,0.13%,1.83%,0.05%,1.85%,0.03%,0.73%,0.03%,1.21%,0.02%,0.29%,0.02%,0.36%,0.01%,0.31%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.909,396,180,59.97,60.00,60.04
24-Jul-2018 22:10:00,10.000,Y,119.06,120.10,120.96,1.43,1.73,2.98,2.93%,0.19,0.15%,1.78%,0.06%,1.74%,0.04%,0.71%,0.03%,1.24%,0.03%,0.27%,0.02%,0.36%,0.02%,0.32%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.04,0.13,0.01,0.11,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.72,120.14,0.98,4.01,27.80,3.04%,0.38,0.15%,1.77%,0.06%,1.90%,0.04%,0.80%,0.03%,1.21%,0.03%,0.32%,0.02%,0.38%,0.02%,0.32%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.08,0.35,0.02,0.10,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.12,239.24,239.60,0.00,0.00,0.00,2.98%,0.00,0.15%,1.77%,0.06%,1.82%,0.04%,0.75%,0.03%,1.21%,0.03%,0.29%,0.02%,0.36%,0.02%,0.32%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.851,564,360,59.98,60.01,60.04
24-Jul-2018 22:20:00,10.000,Y,119.06,119.90,120.42,1.42,2.02,2.98,2.86%,0.20,0.12%,1.71%,0.05%,1.72%,0.03%,0.70%,0.02%,1.22%,0.02%,0.29%,0.02%,0.34%,0.01%,0.31%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.04,0.13,0.01,0.11,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.50,119.80,3.95,5.03,19.96,2.96%,0.50,0.12%,1.69%,0.05%,1.87%,0.03%,0.79%,0.02%,1.19%,0.02%,0.33%,0.02%,0.38%,0.02%,0.32%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.12,0.47,0.03,0.10,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.58,238.82,239.32,0.00,0.00,0.00,2.91%,0.00,0.12%,1.70%,0.05%,1.79%,0.03%,0.74%,0.02%,1.19%,0.02%,0.31%,0.02%,0.36%,0.01%,0.31%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.802,648,480,59.95,60.00,60.03
24-Jul-2018 22:30:00,10.000,Y,119.12,119.98,120.60,1.42,1.50,1.79,2.79%,0.18,0.12%,1.60%,0.05%,1.72%,0.03%,0.70%,0.02%,1.20%,0.02%,0.29%,0.02%,0.33%,0.02%,0.30%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.04,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.52,119.88,3.95,5.07,20.11,2.88%,0.49,0.13%,1.59%,0.05%,1.84%,0.03%,0.79%,0.02%,1.17%,0.02%,0.31%,0.02%,0.37%,0.02%,0.30%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.11,0.46,0.03,0.09,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.28,238.92,239.52,0.00,0.00,0.00,2.82%,0.00,0.12%,1.59%,0.05%,1.78%,0.03%,0.74%,0.02%,1.18%,0.02%,0.30%,0.02%,0.35%,0.02%,0.30%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.774,588,480,59.94,60.00,60.06
24-Jul-2018 22:40:00,10.000,Y,119.08,120.06,120.76,1.41,2.02,2.99,2.72%,0.19,0.14%,1.51%,0.05%,1.73%,0.03%,0.71%,0.03%,1.14%,0.03%,0.31%,0.02%,0.31%,0.02%,0.30%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.04,0.13,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.54,119.84,3.96,5.59,19.61,2.82%,0.56,0.14%,1.51%,0.05%,1.84%,0.04%,0.79%,0.03%,1.12%,0.03%,0.32%,0.02%,0.36%,0.02%,0.29%,0.02%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.13,0.51,0.03,0.12,0.01,0.08,0.01,0.04,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.90,239.04,239.50,0.00,0.00,0.00,2.76%,0.00,0.14%,1.51%,0.05%,1.78%,0.03%,0.75%,0.03%,1.12%,0.03%,0.32%,0.02%,0.33%,0.02%,0.29%,0.02%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.805,708,504,59.96,60.01,60.06
24-Jul-2018 22:50:00,10.000,Y,119.30,120.20,120.58,1.41,1.91,3.00,2.69%,0.18,0.16%,1.48%,0.06%,1.70%,0.04%,0.74%,0.03%,1.13%,0.03%,0.31%,0.02%,0.30%,0.02%,0.29%,0.02%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.04,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.56,119.88,4.74,6.02,18.64,2.78%,0.60,0.16%,1.48%,0.06%,1.81%,0.04%,0.83%,0.03%,1.11%,0.03%,0.31%,0.02%,0.35%,0.02%,0.29%,0.02%,0.10%,0.02%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.12,0.56,0.03,0.15,0.01,0.09,0.01,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.88,239.18,239.72,0.00,0.00,0.00,2.72%,0.00,0.16%,1.48%,0.06%,1.75%,0.04%,0.78%,0.03%,1.11%,0.03%,0.31%,0.02%,0.32%,0.02%,0.28%,0.02%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.804,744,540,59.95,60.02,60.06
24-Jul-2018 23:00:00,10.000,Y,119.20,120.14,120.78,1.40,1.61,2.97,2.67%,0.17,0.15%,1.42%,0.06%,1.74%,0.04%,0.72%,0.03%,1.11%,0.03%,0.30%,0.02%,0.31%,0.02%,0.29%,0.02%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.04,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,119.54,119.82,4.71,6.03,19.94,2.78%,0.59,0.15%,1.43%,0.06%,1.86%,0.04%,0.81%,0.03%,1.10%,0.03%,0.32%,0.02%,0.36%,0.02%,0.29%,0.02%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.12,0.55,0.03,0.15,0.01,0.08,0.01,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.84,239.12,239.56,0.00,0.00,0.00,2.72%,0.00,0.15%,1.43%,0.06%,1.80%,0.04%,0.76%,0.03%,1.10%,0.03%,0.31%,0.02%,0.33%,0.02%,0.28%,0.02%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.795,708,528,59.95,60.02,60.06
24-Jul-2018 23:10:00,10.000,Y,119.44,120.34,120.84,1.42,2.02,2.98,2.60%,0.18,0.14%,1.35%,0.05%,1.71%,0.04%,0.72%,0.03%,1.09%,0.02%,0.29%,0.02%,0.30%,0.02%,0.28%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.04,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,119.84,120.16,4.69,5.68,19.67,2.70%,0.55,0.14%,1.35%,0.05%,1.82%,0.04%,0.81%,0.03%,1.08%,0.03%,0.31%,0.02%,0.34%,0.02%,0.28%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.12,0.50,0.03,0.14,0.01,0.07,0.01,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.56,239.60,240.24,0.00,0.00,0.00,2.64%,0.00,0.14%,1.35%,0.05%,1.76%,0.04%,0.76%,0.03%,1.08%,0.02%,0.30%,0.02%,0.32%,0.02%,0.28%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.811,720,504,59.95,60.00,60.05
24-Jul-2018 23:20:00,10.000,Y,119.34,120.18,120.66,1.40,1.53,2.99,2.59%,0.17,0.13%,1.26%,0.05%,1.76%,0.03%,0.75%,0.03%,1.07%,0.02%,0.29%,0.02%,0.30%,0.02%,0.29%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.04,0.11,0.01,0.09,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,119.64,120.12,3.99,5.43,19.65,2.67%,0.52,0.13%,1.26%,0.05%,1.84%,0.03%,0.82%,0.03%,1.06%,0.03%,0.31%,0.02%,0.33%,0.02%,0.28%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.13,0.47,0.03,0.12,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.08,239.24,240.14,0.00,0.00,0.00,2.62%,0.00,0.13%,1.26%,0.05%,1.80%,0.03%,0.78%,0.03%,1.06%,0.02%,0.30%,0.02%,0.31%,0.01%,0.28%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.789,636,492,59.94,60.00,60.06
24-Jul-2018 23:30:00,10.000,Y,119.34,120.16,120.62,1.41,1.97,2.97,2.53%,0.17,0.14%,1.19%,0.05%,1.73%,0.04%,0.76%,0.03%,1.06%,0.02%,0.28%,0.02%,0.29%,0.02%,0.27%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.04,0.11,0.01,0.09,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.80,120.20,0.30,4.13,19.96,2.59%,0.40,0.13%,1.19%,0.05%,1.80%,0.04%,0.82%,0.03%,1.05%,0.02%,0.30%,0.02%,0.32%,0.02%,0.26%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.10,0.36,0.02,0.08,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.32,239.38,239.90,0.00,0.00,0.00,2.55%,0.00,0.13%,1.19%,0.05%,1.76%,0.04%,0.79%,0.03%,1.05%,0.02%,0.29%,0.02%,0.30%,0.02%,0.26%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.837,576,396,59.97,60.01,60.04
24-Jul-2018 23:40:00,10.000,Y,119.36,120.14,120.62,1.42,2.00,2.97,2.49%,0.17,0.13%,1.13%,0.05%,1.75%,0.03%,0.75%,0.02%,1.04%,0.02%,0.27%,0.02%,0.28%,0.01%,0.26%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.02%,0.04,0.11,0.01,0.09,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.06,120.40,0.29,1.23,14.75,2.58%,0.13,0.13%,1.16%,0.05%,1.82%,0.03%,0.82%,0.02%,1.02%,0.02%,0.29%,0.02%,0.31%,0.02%,0.26%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.02,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.42,239.64,240.18,0.00,0.00,0.00,2.53%,0.00,0.13%,1.14%,0.05%,1.78%,0.03%,0.78%,0.02%,1.03%,0.02%,0.28%,0.02%,0.29%,0.02%,0.26%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.919,348,132,59.95,60.00,60.04
24-Jul-2018 23:50:00,10.000,Y,119.56,120.36,120.86,1.41,1.49,1.76,2.47%,0.16,0.11%,1.07%,0.04%,1.77%,0.03%,0.74%,0.02%,1.02%,0.02%,0.28%,0.01%,0.28%,0.01%,0.26%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.04,0.11,0.01,0.08,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,120.10,120.42,0.30,2.01,16.35,2.57%,0.16,0.11%,1.14%,0.04%,1.85%,0.03%,0.78%,0.02%,0.99%,0.02%,0.30%,0.02%,0.31%,0.01%,0.26%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.13,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.60,239.88,240.28,0.00,0.00,0.00,2.51%,0.00,0.11%,1.11%,0.04%,1.80%,0.03%,0.76%,0.02%,1.00%,0.02%,0.29%,0.01%,0.29%,0.01%,0.25%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.900,360,180,59.95,59.99,60.04
25-Jul-2018 00:00:00,10.000,Y,119.48,120.36,121.10,1.41,2.01,2.98,2.42%,0.16,0.12%,1.03%,0.04%,1.74%,0.03%,0.74%,0.02%,0.98%,0.02%,0.27%,0.02%,0.28%,0.01%,0.24%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.04,0.11,0.01,0.08,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.22,120.48,1.06,2.23,15.63,2.49%,0.16,0.12%,1.06%,0.05%,1.80%,0.03%,0.79%,0.02%,0.96%,0.02%,0.29%,0.02%,0.31%,0.02%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.13,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.94,240.02,240.42,0.00,0.00,0.00,2.45%,0.00,0.12%,1.04%,0.04%,1.77%,0.03%,0.76%,0.02%,0.96%,0.02%,0.28%,0.02%,0.29%,0.01%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.912,444,204,59.95,60.00,60.05
25-Jul-2018 00:10:00,10.000,Y,119.76,120.54,121.04,1.41,1.75,2.96,2.42%,0.15,0.12%,0.98%,0.05%,1.75%,0.03%,0.77%,0.02%,0.98%,0.02%,0.25%,0.02%,0.30%,0.01%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.10,0.01,0.08,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.32,120.68,1.02,2.23,15.67,2.48%,0.16,0.12%,1.03%,0.05%,1.81%,0.03%,0.80%,0.02%,0.96%,0.02%,0.27%,0.02%,0.31%,0.02%,0.24%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.13,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.14,240.28,240.78,0.00,0.00,0.00,2.44%,0.00,0.12%,1.00%,0.04%,1.78%,0.03%,0.78%,0.02%,0.96%,0.02%,0.26%,0.02%,0.30%,0.01%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.901,420,204,59.94,60.00,60.05
25-Jul-2018 00:20:00,10.000,Y,119.78,120.66,121.28,1.40,1.73,2.94,2.37%,0.15,0.16%,0.94%,0.06%,1.70%,0.04%,0.78%,0.03%,0.97%,0.03%,0.25%,0.02%,0.29%,0.02%,0.25%,0.02%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.48,120.78,1.00,2.19,15.54,2.43%,0.15,0.16%,0.96%,0.06%,1.76%,0.04%,0.82%,0.03%,0.97%,0.03%,0.26%,0.02%,0.31%,0.02%,0.24%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.03,0.12,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.52,240.54,241.06,0.00,0.00,0.00,2.39%,0.00,0.16%,0.95%,0.06%,1.72%,0.04%,0.80%,0.03%,0.97%,0.03%,0.25%,0.02%,0.29%,0.02%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.899,408,204,59.95,60.02,60.10
25-Jul-2018 00:30:00,10.000,Y,119.86,120.68,121.12,1.41,2.00,2.97,2.31%,0.15,0.11%,0.90%,0.04%,1.66%,0.03%,0.78%,0.02%,0.96%,0.02%,0.24%,0.01%,0.29%,0.01%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.62,120.90,0.30,1.51,16.34,2.38%,0.15,0.11%,0.92%,0.04%,1.73%,0.03%,0.82%,0.02%,0.96%,0.02%,0.25%,0.01%,0.30%,0.02%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.03,0.12,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.68,240.72,241.14,0.00,0.00,0.00,2.34%,0.00,0.11%,0.91%,0.04%,1.70%,0.03%,0.80%,0.02%,0.96%,0.02%,0.25%,0.01%,0.29%,0.01%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.908,360,168,59.96,60.00,60.04
25-Jul-2018 00:40:00,10.000,Y,120.02,120.86,121.44,1.39,1.47,1.73,2.31%,0.14,0.13%,0.86%,0.05%,1.68%,0.03%,0.79%,0.02%,0.96%,0.02%,0.25%,0.02%,0.29%,0.01%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.05,0.10,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.66,120.78,121.06,0.30,1.33,14.91,2.38%,0.14,0.13%,0.89%,0.05%,1.74%,0.03%,0.82%,0.02%,0.96%,0.02%,0.26%,0.02%,0.31%,0.01%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.02,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.02,241.08,241.52,0.00,0.00,0.00,2.34%,0.00,0.13%,0.87%,0.05%,1.71%,0.03%,0.80%,0.02%,0.96%,0.02%,0.26%,0.02%,0.30%,0.01%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.896,288,144,59.94,60.00,60.06
