Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 00:50:00,10.000,Y,120.06,120.98,121.56,0.04,0.75,2.96,2.30%,0.04,0.13%,0.84%,0.05%,1.67%,0.03%,0.81%,0.03%,0.95%,0.02%,0.25%,0.02%,0.29%,0.02%,0.24%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.72,121.10,0.28,1.68,15.91,2.35%,0.16,0.13%,0.86%,0.05%,1.72%,0.03%,0.83%,0.02%,0.94%,0.02%,0.27%,0.02%,0.30%,0.02%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.02,0.13,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.04,241.12,241.54,0.00,0.00,0.00,2.32%,0.00,0.13%,0.85%,0.05%,1.69%,0.03%,0.81%,0.02%,0.94%,0.02%,0.26%,0.02%,0.29%,0.02%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.823,240,132,59.96,60.00,60.04
25-Jul-2018 01:00:00,10.000,Y,120.14,120.92,121.50,0.00,0.00,0.12,2.26%,0.00,0.12%,0.83%,0.05%,1.64%,0.04%,0.78%,0.02%,0.93%,0.02%,0.25%,0.02%,0.28%,0.01%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.56,120.78,1.06,2.06,16.55,2.30%,0.14,0.12%,0.84%,0.05%,1.70%,0.03%,0.79%,0.02%,0.91%,0.02%,0.26%,0.02%,0.30%,0.02%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.84,240.90,241.24,0.00,0.00,0.00,2.27%,0.00,0.12%,0.83%,0.05%,1.67%,0.03%,0.78%,0.02%,0.91%,0.02%,0.25%,0.02%,0.29%,0.02%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.812,192,144,59.97,60.00,60.05
25-Jul-2018 01:10:00,10.000,Y,119.10,120.92,121.48,0.04,0.56,20.35,2.22%,0.06,0.12%,0.80%,0.05%,1.63%,0.03%,0.76%,0.02%,0.92%,0.02%,0.25%,0.02%,0.27%,0.01%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.02,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.64,121.18,1.01,2.03,15.50,2.28%,0.14,0.12%,0.82%,0.05%,1.68%,0.03%,0.79%,0.02%,0.91%,0.02%,0.26%,0.02%,0.29%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.46,240.98,241.34,0.00,0.00,0.00,2.25%,0.00,0.12%,0.81%,0.05%,1.65%,0.03%,0.77%,0.02%,0.91%,0.02%,0.25%,0.02%,0.28%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.840,252,168,59.94,60.00,60.05
25-Jul-2018 01:20:00,10.000,Y,120.16,120.98,121.62,1.38,1.89,3.01,2.20%,0.14,0.13%,0.76%,0.05%,1.61%,0.03%,0.78%,0.02%,0.92%,0.02%,0.24%,0.02%,0.27%,0.01%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.10,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,120.80,121.10,1.01,2.03,17.05,2.24%,0.13,0.13%,0.77%,0.05%,1.64%,0.03%,0.80%,0.02%,0.92%,0.02%,0.25%,0.01%,0.28%,0.02%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.18,241.20,241.54,0.00,0.00,0.00,2.21%,0.00,0.12%,0.77%,0.05%,1.62%,0.03%,0.79%,0.02%,0.92%,0.02%,0.24%,0.02%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.907,420,192,59.95,60.00,60.07
25-Jul-2018 01:30:00,10.000,Y,120.12,121.06,122.04,1.42,1.65,3.00,2.19%,0.14,0.12%,0.76%,0.04%,1.59%,0.03%,0.78%,0.02%,0.93%,0.02%,0.23%,0.02%,0.27%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.84,121.14,0.30,3.02,28.11,2.22%,0.26,0.12%,0.76%,0.05%,1.63%,0.03%,0.79%,0.02%,0.93%,0.02%,0.24%,0.01%,0.28%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.07,0.23,0.02,0.07,0.01,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.32,241.32,241.66,0.00,0.00,0.00,2.20%,0.00,0.12%,0.76%,0.04%,1.61%,0.03%,0.78%,0.02%,0.93%,0.02%,0.24%,0.02%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.854,456,288,59.96,60.00,60.06
25-Jul-2018 01:40:00,10.000,Y,119.22,121.14,121.64,1.42,2.02,3.00,2.20%,0.14,0.12%,0.75%,0.04%,1.61%,0.03%,0.77%,0.02%,0.94%,0.02%,0.23%,0.02%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.10,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.84,121.06,3.88,4.99,18.74,2.22%,0.43,0.13%,0.73%,0.05%,1.64%,0.03%,0.78%,0.02%,0.94%,0.02%,0.24%,0.02%,0.28%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.12,0.39,0.02,0.08,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.64,241.40,241.78,0.00,0.00,0.00,2.20%,0.00,0.13%,0.74%,0.04%,1.62%,0.03%,0.77%,0.02%,0.93%,0.02%,0.23%,0.02%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.788,648,492,59.97,60.00,60.04
25-Jul-2018 01:50:00,10.000,Y,120.40,121.30,121.88,1.40,1.50,2.99,2.18%,0.13,0.13%,0.74%,0.05%,1.59%,0.03%,0.78%,0.02%,0.92%,0.02%,0.23%,0.02%,0.27%,0.01%,0.21%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.05,0.10,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.88,121.14,3.97,5.23,20.44,2.20%,0.45,0.14%,0.71%,0.05%,1.62%,0.03%,0.78%,0.03%,0.93%,0.03%,0.25%,0.02%,0.27%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.12,0.41,0.03,0.10,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.52,241.60,242.04,0.00,0.00,0.00,2.18%,0.00,0.13%,0.73%,0.05%,1.60%,0.03%,0.78%,0.02%,0.92%,0.02%,0.24%,0.02%,0.27%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.772,612,492,59.96,60.01,60.06
25-Jul-2018 02:00:00,10.000,Y,120.60,121.44,121.88,1.40,1.99,2.99,2.16%,0.13,0.13%,0.73%,0.05%,1.58%,0.03%,0.77%,0.03%,0.92%,0.02%,0.22%,0.02%,0.27%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.04,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.72,120.94,121.24,4.73,5.75,20.75,2.16%,0.50,0.13%,0.68%,0.05%,1.60%,0.03%,0.77%,0.03%,0.92%,0.02%,0.23%,0.02%,0.27%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.12,0.46,0.03,0.14,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.78,241.80,242.16,0.00,0.00,0.00,2.16%,0.00,0.13%,0.70%,0.05%,1.59%,0.03%,0.77%,0.03%,0.92%,0.02%,0.23%,0.02%,0.27%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.804,732,528,59.96,60.00,60.05
25-Jul-2018 02:10:00,10.000,Y,120.58,121.42,122.04,1.40,2.00,2.98,2.15%,0.13,0.14%,0.71%,0.05%,1.57%,0.03%,0.76%,0.03%,0.92%,0.02%,0.21%,0.02%,0.26%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.04,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.74,120.92,121.22,4.68,5.72,19.26,2.15%,0.49,0.15%,0.66%,0.05%,1.60%,0.03%,0.77%,0.03%,0.91%,0.03%,0.22%,0.02%,0.27%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.45,0.03,0.14,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.76,241.78,242.16,0.00,0.00,0.00,2.14%,0.00,0.15%,0.69%,0.05%,1.58%,0.03%,0.76%,0.03%,0.91%,0.03%,0.21%,0.02%,0.26%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.806,732,528,59.96,60.01,60.05
25-Jul-2018 02:20:00,10.000,Y,120.68,121.60,122.22,0.04,0.27,1.75,2.16%,0.02,0.11%,0.70%,0.04%,1.60%,0.03%,0.76%,0.02%,0.91%,0.02%,0.22%,0.01%,0.26%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.68,120.94,121.22,4.69,5.73,18.91,2.16%,0.49,0.11%,0.66%,0.04%,1.63%,0.03%,0.76%,0.02%,0.90%,0.02%,0.23%,0.01%,0.26%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.12,0.44,0.03,0.14,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.84,241.96,242.34,0.00,0.00,0.00,2.16%,0.00,0.11%,0.68%,0.04%,1.61%,0.03%,0.76%,0.02%,0.90%,0.02%,0.22%,0.01%,0.26%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.720,516,492,59.94,59.99,60.05
25-Jul-2018 02:30:00,10.000,Y,120.90,121.70,122.22,0.00,0.00,0.12,2.15%,0.00,0.12%,0.70%,0.04%,1.58%,0.03%,0.76%,0.03%,0.91%,0.02%,0.22%,0.02%,0.26%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,121.08,121.30,3.99,5.26,20.67,2.15%,0.45,0.12%,0.66%,0.04%,1.61%,0.03%,0.76%,0.03%,0.91%,0.02%,0.24%,0.02%,0.26%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.40,0.03,0.10,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.12,242.20,242.58,0.00,0.00,0.00,2.14%,0.00,0.12%,0.68%,0.04%,1.59%,0.03%,0.76%,0.03%,0.91%,0.02%,0.23%,0.02%,0.26%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.681,432,456,59.94,60.00,60.04
25-Jul-2018 02:40:00,10.000,Y,119.22,121.14,122.34,0.04,0.42,20.55,2.12%,0.04,0.14%,0.67%,0.05%,1.54%,0.04%,0.80%,0.03%,0.90%,0.02%,0.23%,0.02%,0.26%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.58,120.56,121.26,3.98,5.00,19.68,2.12%,0.43,0.15%,0.64%,0.05%,1.57%,0.03%,0.79%,0.03%,0.89%,0.02%,0.25%,0.02%,0.26%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.13,0.39,0.03,0.09,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.74,241.10,242.46,0.00,0.00,0.00,2.12%,0.00,0.14%,0.66%,0.05%,1.55%,0.03%,0.79%,0.03%,0.89%,0.02%,0.24%,0.02%,0.26%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.705,456,456,59.96,60.01,60.05
25-Jul-2018 02:50:00,10.000,Y,119.96,120.86,121.48,1.36,1.99,3.01,2.12%,0.13,0.14%,0.66%,0.05%,1.55%,0.04%,0.81%,0.03%,0.89%,0.02%,0.23%,0.02%,0.26%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.04,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.66,121.04,0.28,2.99,19.93,2.14%,0.27,0.14%,0.65%,0.05%,1.58%,0.04%,0.82%,0.03%,0.88%,0.03%,0.24%,0.02%,0.26%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.06,0.24,0.01,0.08,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.72,240.94,241.32,0.00,0.00,0.00,2.13%,0.00,0.14%,0.66%,0.05%,1.56%,0.04%,0.81%,0.03%,0.88%,0.02%,0.23%,0.02%,0.26%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.874,492,288,59.97,60.00,60.05
25-Jul-2018 03:00:00,10.000,Y,119.76,120.62,121.30,1.43,1.52,1.81,2.11%,0.13,0.11%,0.64%,0.04%,1.55%,0.03%,0.81%,0.02%,0.87%,0.02%,0.23%,0.01%,0.26%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.48,120.88,1.07,2.07,17.49,2.14%,0.15,0.11%,0.64%,0.04%,1.58%,0.03%,0.83%,0.02%,0.87%,0.02%,0.24%,0.02%,0.26%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.72,240.54,241.22,0.00,0.00,0.00,2.12%,0.00,0.11%,0.64%,0.04%,1.56%,0.03%,0.82%,0.02%,0.87%,0.02%,0.23%,0.01%,0.26%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.899,372,192,59.93,59.99,60.05
25-Jul-2018 03:10:00,10.000,Y,119.64,120.50,121.08,1.42,2.02,2.99,2.08%,0.13,0.11%,0.64%,0.04%,1.54%,0.03%,0.79%,0.02%,0.86%,0.02%,0.23%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.04,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.44,120.70,1.01,2.03,15.54,2.10%,0.14,0.12%,0.63%,0.04%,1.56%,0.03%,0.81%,0.02%,0.86%,0.02%,0.24%,0.02%,0.25%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.30,240.36,240.66,0.00,0.00,0.00,2.09%,0.00,0.11%,0.63%,0.04%,1.55%,0.03%,0.80%,0.02%,0.85%,0.02%,0.23%,0.02%,0.25%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.915,432,192,59.95,59.99,60.04
25-Jul-2018 03:20:00,10.000,Y,119.68,120.56,121.20,1.41,1.70,2.98,2.10%,0.13,0.13%,0.64%,0.05%,1.56%,0.03%,0.78%,0.03%,0.86%,0.02%,0.22%,0.02%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.38,120.62,0.99,2.07,17.57,2.10%,0.14,0.13%,0.63%,0.05%,1.58%,0.03%,0.77%,0.03%,0.85%,0.02%,0.24%,0.02%,0.25%,0.02%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.03,0.10,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.42,240.36,240.72,0.00,0.00,0.00,2.09%,0.00,0.13%,0.63%,0.05%,1.57%,0.03%,0.77%,0.02%,0.86%,0.02%,0.23%,0.01%,0.25%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.903,396,192,59.97,60.00,60.05
25-Jul-2018 03:30:00,10.000,Y,119.76,120.52,121.12,1.41,1.80,2.98,2.10%,0.13,0.14%,0.64%,0.05%,1.56%,0.04%,0.79%,0.03%,0.87%,0.02%,0.22%,0.02%,0.26%,0.02%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.46,120.72,0.28,1.64,16.94,2.11%,0.15,0.14%,0.64%,0.05%,1.57%,0.03%,0.78%,0.03%,0.87%,0.02%,0.24%,0.02%,0.26%,0.02%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.02,0.12,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.34,240.40,240.78,0.00,0.00,0.00,2.10%,0.00,0.14%,0.64%,0.05%,1.56%,0.03%,0.78%,0.03%,0.87%,0.02%,0.23%,0.02%,0.25%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.912,360,168,59.96,60.01,60.05
25-Jul-2018 03:40:00,10.000,Y,119.60,120.50,121.12,0.05,1.46,2.96,2.08%,0.09,0.15%,0.64%,0.05%,1.53%,0.04%,0.79%,0.03%,0.87%,0.03%,0.23%,0.02%,0.26%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.03,0.06,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.46,120.74,0.28,1.33,16.84,2.09%,0.14,0.15%,0.64%,0.05%,1.55%,0.04%,0.78%,0.03%,0.86%,0.03%,0.24%,0.02%,0.26%,0.02%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.44,240.40,240.74,0.00,0.00,0.00,2.08%,0.00,0.15%,0.64%,0.05%,1.54%,0.04%,0.78%,0.03%,0.86%,0.03%,0.23%,0.02%,0.25%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.860,288,132,59.95,60.01,60.06
25-Jul-2018 03:50:00,10.000,Y,119.82,120.64,121.24,0.00,0.00,0.32,2.08%,0.00,0.11%,0.64%,0.04%,1.53%,0.03%,0.79%,0.02%,0.87%,0.02%,0.23%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.36,120.64,0.27,1.61,16.08,2.09%,0.15,0.11%,0.63%,0.04%,1.55%,0.03%,0.79%,0.02%,0.87%,0.02%,0.24%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.03,0.13,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.36,240.42,240.82,0.00,0.00,0.00,2.08%,0.00,0.11%,0.64%,0.04%,1.54%,0.03%,0.78%,0.02%,0.87%,0.02%,0.24%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.678,144,132,59.95,60.00,60.06
25-Jul-2018 04:00:00,10.000,Y,119.86,120.66,121.12,0.00,0.00,0.12,2.07%,0.00,0.11%,0.63%,0.04%,1.53%,0.03%,0.78%,0.02%,0.87%,0.02%,0.23%,0.02%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.26,120.48,1.06,2.12,15.73,2.07%,0.15,0.11%,0.61%,0.04%,1.55%,0.03%,0.78%,0.02%,0.85%,0.02%,0.23%,0.01%,0.26%,0.01%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.03,0.12,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.36,240.32,240.72,0.00,0.00,0.00,2.07%,0.00,0.11%,0.62%,0.04%,1.54%,0.03%,0.78%,0.02%,0.86%,0.02%,0.23%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.815,204,156,59.95,59.99,60.08
25-Jul-2018 04:10:00,10.000,Y,118.84,120.44,120.86,0.04,1.09,20.30,2.07%,0.09,0.11%,0.64%,0.04%,1.55%,0.03%,0.76%,0.02%,0.84%,0.02%,0.21%,0.01%,0.26%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.03,0.06,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.28,120.96,1.03,2.09,16.74,2.08%,0.14,0.11%,0.64%,0.04%,1.56%,0.03%,0.76%,0.02%,0.83%,0.02%,0.23%,0.01%,0.26%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.03,0.11,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.08,240.14,240.56,0.00,0.00,0.00,2.07%,0.00,0.11%,0.64%,0.04%,1.55%,0.03%,0.76%,0.02%,0.83%,0.02%,0.22%,0.01%,0.26%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.869,324,180,59.94,59.99,60.04
25-Jul-2018 04:20:00,10.000,Y,119.48,120.34,120.96,1.43,2.02,2.99,2.03%,0.13,0.15%,0.64%,0.06%,1.50%,0.04%,0.76%,0.03%,0.84%,0.03%,0.22%,0.02%,0.26%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.04,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.32,120.58,0.99,2.02,15.67,2.06%,0.14,0.15%,0.64%,0.06%,1.52%,0.04%,0.77%,0.03%,0.84%,0.03%,0.24%,0.02%,0.26%,0.02%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.03,0.11,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.12,240.08,240.50,0.00,0.00,0.00,2.04%,0.00,0.15%,0.64%,0.06%,1.51%,0.04%,0.76%,0.03%,0.83%,0.03%,0.23%,0.02%,0.26%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.911,432,192,59.97,60.01,60.06
25-Jul-2018 04:30:00,10.000,Y,119.06,120.12,120.56,1.41,3.30,6.58,2.05%,0.13,0.13%,0.66%,0.05%,1.53%,0.03%,0.75%,0.03%,0.83%,0.02%,0.22%,0.02%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.03,0.07,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.28,120.60,0.28,1.60,14.80,2.07%,0.14,0.13%,0.66%,0.05%,1.55%,0.03%,0.75%,0.02%,0.83%,0.02%,0.24%,0.02%,0.26%,0.02%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.02,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.60,239.84,240.36,0.00,0.00,0.00,2.06%,0.00,0.13%,0.66%,0.05%,1.54%,0.03%,0.75%,0.03%,0.83%,0.02%,0.23%,0.02%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.936,540,144,59.96,60.00,60.06
25-Jul-2018 04:40:00,10.000,Y,119.02,119.80,120.30,6.21,6.30,6.36,2.06%,0.13,0.12%,0.69%,0.05%,1.53%,0.03%,0.73%,0.03%,0.84%,0.02%,0.24%,0.02%,0.25%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.01%,0.03%,0.01%,0.06%,0.01,0.04,0.00,0.09,0.00,0.05,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.28,120.56,0.28,1.34,17.21,2.06%,0.14,0.12%,0.69%,0.05%,1.55%,0.03%,0.72%,0.03%,0.83%,0.02%,0.25%,0.02%,0.25%,0.02%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.30,239.50,239.88,0.00,0.00,0.00,2.06%,0.00,0.13%,0.69%,0.05%,1.54%,0.03%,0.72%,0.03%,0.83%,0.02%,0.24%,0.02%,0.25%,0.02%,0.19%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.991,876,96,59.95,60.00,60.06
25-Jul-2018 04:50:00,10.000,Y,118.96,120.16,121.16,0.03,1.81,6.35,2.05%,0.04,0.14%,0.69%,0.05%,1.50%,0.03%,0.74%,0.03%,0.84%,0.03%,0.25%,0.02%,0.25%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.01,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.82,120.36,0.26,3.26,25.63,2.04%,0.30,0.14%,0.66%,0.05%,1.52%,0.03%,0.74%,0.03%,0.82%,0.03%,0.25%,0.02%,0.24%,0.02%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.07,0.26,0.02,0.08,0.01,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.32,239.40,239.92,0.00,0.00,0.00,2.04%,0.00,0.14%,0.68%,0.05%,1.51%,0.03%,0.74%,0.03%,0.82%,0.03%,0.25%,0.02%,0.24%,0.02%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.773,492,264,59.96,60.01,60.05
25-Jul-2018 05:00:00,10.000,Y,118.62,120.28,120.72,0.03,0.57,21.21,2.04%,0.04,0.13%,0.71%,0.05%,1.50%,0.04%,0.70%,0.02%,0.84%,0.02%,0.24%,0.02%,0.24%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,119.64,120.54,4.72,5.77,20.50,2.02%,0.52,0.13%,0.66%,0.05%,1.51%,0.03%,0.69%,0.02%,0.82%,0.02%,0.24%,0.02%,0.24%,0.02%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.11,0.47,0.02,0.15,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.18,239.34,239.68,0.00,0.00,0.00,2.02%,0.00,0.13%,0.68%,0.05%,1.51%,0.03%,0.69%,0.02%,0.83%,0.02%,0.24%,0.02%,0.24%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.735,564,492,59.96,60.00,60.05
25-Jul-2018 05:10:00,10.000,Y,119.22,120.04,120.52,1.44,1.59,1.70,2.04%,0.13,0.15%,0.70%,0.06%,1.51%,0.03%,0.69%,0.03%,0.84%,0.02%,0.24%,0.02%,0.23%,0.02%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.40,119.60,119.84,4.68,5.68,18.69,2.04%,0.50,0.15%,0.67%,0.06%,1.52%,0.03%,0.69%,0.03%,0.84%,0.03%,0.25%,0.02%,0.23%,0.02%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.11,0.45,0.03,0.14,0.01,0.07,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.92,239.06,239.44,0.00,0.00,0.00,2.03%,0.00,0.15%,0.68%,0.06%,1.51%,0.03%,0.69%,0.03%,0.84%,0.02%,0.24%,0.02%,0.23%,0.02%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.790,672,516,59.93,60.01,60.06
25-Jul-2018 05:20:00,10.000,Y,119.00,119.94,120.40,1.55,2.13,3.14,2.03%,0.14,0.13%,0.70%,0.05%,1.46%,0.03%,0.74%,0.02%,0.79%,0.02%,0.34%,0.02%,0.25%,0.02%,0.26%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.52,119.74,4.62,5.64,18.60,2.03%,0.48,0.13%,0.67%,0.05%,1.48%,0.03%,0.75%,0.02%,0.79%,0.02%,0.35%,0.02%,0.26%,0.02%,0.25%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.11,0.44,0.03,0.14,0.01,0.07,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.68,238.88,239.32,0.00,0.00,0.00,2.02%,0.00,0.13%,0.68%,0.05%,1.46%,0.03%,0.74%,0.02%,0.79%,0.02%,0.34%,0.01%,0.25%,0.02%,0.26%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.811,732,516,59.95,60.00,60.07
25-Jul-2018 05:30:00,10.000,Y,119.48,120.22,120.80,1.55,1.64,1.93,1.88%,0.13,0.12%,0.67%,0.04%,1.35%,0.03%,0.69%,0.02%,0.61%,0.02%,0.40%,0.02%,0.26%,0.01%,0.30%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,119.82,120.14,3.94,5.19,17.73,1.90%,0.43,0.12%,0.65%,0.04%,1.38%,0.03%,0.70%,0.02%,0.61%,0.02%,0.41%,0.02%,0.27%,0.02%,0.30%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.12,0.39,0.03,0.10,0.01,0.06,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,238.26,239.46,239.88,0.00,0.00,0.00,1.88%,0.00,0.12%,0.66%,0.04%,1.36%,0.03%,0.70%,0.02%,0.61%,0.02%,0.41%,0.02%,0.26%,0.01%,0.30%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.782,624,492,59.95,60.00,60.07
25-Jul-2018 05:40:00,10.000,Y,115.26,120.12,120.88,1.56,2.14,3.14,1.85%,0.14,0.12%,0.69%,0.04%,1.32%,0.03%,0.69%,0.03%,0.57%,0.02%,0.39%,0.02%,0.26%,0.01%,0.29%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.05,0.10,0.01,0.06,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.84,119.86,120.40,3.94,4.98,19.34,1.86%,0.40,0.12%,0.67%,0.04%,1.34%,0.03%,0.71%,0.02%,0.57%,0.02%,0.39%,0.02%,0.27%,0.02%,0.29%,0.01%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.12,0.36,0.03,0.08,0.01,0.06,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,229.56,239.40,240.72,0.00,0.00,0.00,1.85%,0.00,0.12%,0.68%,0.04%,1.33%,0.03%,0.70%,0.02%,0.57%,0.02%,0.39%,0.02%,0.26%,0.01%,0.29%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.804,660,480,59.97,60.00,60.05
25-Jul-2018 05:50:00,10.000,Y,117.62,120.18,120.72,1.51,1.62,1.88,1.85%,0.13,0.12%,0.68%,0.04%,1.34%,0.03%,0.70%,0.02%,0.55%,0.02%,0.36%,0.02%,0.29%,0.01%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,119.82,120.20,3.73,5.14,20.02,1.87%,0.42,0.12%,0.67%,0.04%,1.36%,0.03%,0.71%,0.02%,0.55%,0.02%,0.36%,0.02%,0.30%,0.01%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.13,0.37,0.03,0.09,0.01,0.07,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.42,239.44,240.10,0.00,0.00,0.00,1.85%,0.00,0.12%,0.67%,0.04%,1.35%,0.03%,0.70%,0.02%,0.55%,0.02%,0.36%,0.02%,0.29%,0.01%,0.29%,0.01%,0.12%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.784,612,480,59.95,60.00,60.04
25-Jul-2018 06:00:00,10.000,Y,119.14,120.02,120.44,1.54,2.15,3.11,1.88%,0.14,0.13%,0.72%,0.05%,1.36%,0.03%,0.71%,0.02%,0.54%,0.02%,0.35%,0.02%,0.28%,0.02%,0.29%,0.01%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.06,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,119.70,120.08,4.74,5.77,19.61,1.88%,0.49,0.13%,0.70%,0.05%,1.38%,0.03%,0.70%,0.02%,0.53%,0.02%,0.35%,0.02%,0.29%,0.02%,0.28%,0.01%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.12,0.44,0.03,0.14,0.01,0.07,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.86,239.14,239.76,0.00,0.00,0.00,1.87%,0.00,0.13%,0.71%,0.05%,1.37%,0.03%,0.70%,0.02%,0.53%,0.02%,0.35%,0.02%,0.28%,0.02%,0.28%,0.01%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.819,744,516,59.95,60.00,60.06
25-Jul-2018 06:10:00,10.000,Y,118.74,119.72,120.10,1.43,1.90,3.11,1.88%,0.13,0.14%,0.77%,0.05%,1.31%,0.03%,0.75%,0.03%,0.55%,0.02%,0.36%,0.02%,0.30%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.04,119.46,119.96,1.04,3.25,16.68,1.89%,0.26,0.14%,0.76%,0.05%,1.33%,0.03%,0.74%,0.03%,0.55%,0.02%,0.37%,0.02%,0.31%,0.02%,0.28%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.06,0.22,0.02,0.09,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.82,238.62,239.36,0.00,0.00,0.00,1.88%,0.00,0.14%,0.77%,0.05%,1.31%,0.03%,0.74%,0.03%,0.55%,0.02%,0.37%,0.02%,0.30%,0.02%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.876,516,288,59.97,60.01,60.05
25-Jul-2018 06:20:00,10.000,Y,115.24,120.00,120.52,0.04,0.08,1.53,1.87%,0.00,0.13%,0.77%,0.05%,1.28%,0.03%,0.77%,0.03%,0.55%,0.02%,0.37%,0.02%,0.30%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.98,119.70,119.98,0.96,1.99,17.28,1.88%,0.14,0.13%,0.77%,0.05%,1.29%,0.03%,0.77%,0.03%,0.55%,0.02%,0.37%,0.02%,0.31%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.03,0.10,0.01,0.07,0.01,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,229.68,239.14,239.60,0.00,0.00,0.00,1.87%,0.00,0.13%,0.77%,0.05%,1.28%,0.03%,0.76%,0.03%,0.55%,0.02%,0.37%,0.02%,0.30%,0.01%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.813,192,144,59.95,60.00,60.06
25-Jul-2018 06:30:00,10.000,Y,118.92,119.80,120.28,0.00,0.00,0.12,1.89%,0.00,0.13%,0.79%,0.05%,1.27%,0.03%,0.78%,0.03%,0.56%,0.02%,0.37%,0.02%,0.31%,0.02%,0.29%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.20,119.54,119.92,0.28,1.48,16.51,1.91%,0.12,0.13%,0.80%,0.05%,1.30%,0.03%,0.78%,0.03%,0.56%,0.02%,0.38%,0.02%,0.31%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.02,0.10,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.46,238.78,239.46,0.00,0.00,0.00,1.89%,0.00,0.13%,0.79%,0.05%,1.28%,0.03%,0.78%,0.03%,0.56%,0.02%,0.37%,0.02%,0.31%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,180,0.722,132,108,59.97,60.00,60.05
25-Jul-2018 06:40:00,10.000,Y,117.94,119.54,120.08,0.04,0.49,19.97,1.88%,0.04,0.13%,0.83%,0.05%,1.26%,0.03%,0.77%,0.02%,0.56%,0.02%,0.37%,0.02%,0.30%,0.01%,0.28%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.10,119.32,119.86,0.26,1.25,16.45,1.91%,0.12,0.13%,0.84%,0.05%,1.29%,0.03%,0.78%,0.02%,0.56%,0.02%,0.37%,0.02%,0.30%,0.01%,0.28%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.02,0.10,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,236.06,238.28,238.82,0.00,0.00,0.00,1.89%,0.00,0.13%,0.83%,0.05%,1.27%,0.03%,0.77%,0.02%,0.56%,0.02%,0.37%,0.02%,0.30%,0.01%,0.28%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.719,168,108,59.95,60.00,60.05
25-Jul-2018 06:50:00,10.000,Y,118.36,119.26,119.76,1.43,1.88,3.13,1.92%,0.14,0.12%,0.84%,0.05%,1.30%,0.03%,0.77%,0.03%,0.55%,0.02%,0.37%,0.02%,0.30%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.22,119.66,0.28,1.43,15.27,1.95%,0.13,0.12%,0.86%,0.05%,1.33%,0.03%,0.78%,0.03%,0.56%,0.02%,0.39%,0.02%,0.31%,0.02%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.02,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.16,237.90,238.78,0.00,0.00,0.00,1.93%,0.00,0.12%,0.85%,0.05%,1.31%,0.03%,0.78%,0.03%,0.55%,0.02%,0.38%,0.02%,0.30%,0.02%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.919,348,144,59.95,60.00,60.05
25-Jul-2018 07:00:00,10.000,Y,118.10,119.54,120.26,1.55,1.88,3.11,1.94%,0.14,0.11%,0.86%,0.04%,1.31%,0.03%,0.79%,0.02%,0.57%,0.02%,0.35%,0.01%,0.32%,0.01%,0.26%,0.01%,0.14%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.05,0.10,0.01,0.06,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.48,119.94,1.05,2.07,16.54,1.97%,0.14,0.11%,0.87%,0.04%,1.33%,0.03%,0.80%,0.02%,0.57%,0.02%,0.37%,0.02%,0.33%,0.01%,0.26%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.03,0.12,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.08,238.46,238.98,0.00,0.00,0.00,1.95%,0.00,0.11%,0.87%,0.04%,1.32%,0.03%,0.79%,0.02%,0.57%,0.02%,0.36%,0.01%,0.32%,0.01%,0.26%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.911,420,180,59.95,59.99,60.05
25-Jul-2018 07:10:00,10.000,Y,117.88,119.12,119.88,1.56,2.17,3.12,1.94%,0.15,0.13%,0.87%,0.05%,1.30%,0.03%,0.80%,0.03%,0.56%,0.02%,0.35%,0.02%,0.33%,0.01%,0.27%,0.01%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.05,0.10,0.01,0.06,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.08,119.26,119.78,1.03,2.05,16.84,1.98%,0.14,0.13%,0.88%,0.05%,1.33%,0.03%,0.81%,0.02%,0.57%,0.02%,0.36%,0.02%,0.33%,0.02%,0.27%,0.01%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.62,237.82,238.50,0.00,0.00,0.00,1.95%,0.00,0.13%,0.87%,0.05%,1.31%,0.03%,0.80%,0.02%,0.57%,0.02%,0.35%,0.02%,0.33%,0.01%,0.27%,0.01%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.922,456,192,59.95,60.00,60.04
25-Jul-2018 07:20:00,10.000,Y,118.04,118.98,119.52,0.04,0.47,1.91,1.96%,0.04,0.13%,0.92%,0.05%,1.27%,0.03%,0.82%,0.03%,0.57%,0.02%,0.36%,0.02%,0.32%,0.01%,0.28%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.02,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.42,118.64,119.34,1.00,2.02,16.37,1.98%,0.14,0.13%,0.92%,0.05%,1.30%,0.03%,0.82%,0.03%,0.57%,0.02%,0.37%,0.02%,0.33%,0.02%,0.27%,0.02%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.34,237.06,238.04,0.00,0.00,0.00,1.96%,0.00,0.13%,0.92%,0.05%,1.28%,0.03%,0.82%,0.03%,0.57%,0.02%,0.36%,0.02%,0.32%,0.02%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.838,240,156,59.95,60.00,60.05
25-Jul-2018 07:30:00,10.000,Y,117.96,118.76,119.16,0.00,0.00,0.12,1.99%,0.00,0.10%,0.97%,0.04%,1.29%,0.02%,0.83%,0.02%,0.56%,0.02%,0.35%,0.01%,0.31%,0.01%,0.27%,0.01%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.02,118.24,118.60,0.24,1.43,14.63,2.01%,0.12,0.10%,0.98%,0.04%,1.32%,0.03%,0.82%,0.02%,0.56%,0.02%,0.35%,0.01%,0.31%,0.01%,0.27%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.02,0.10,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.32,236.44,237.02,0.00,0.00,0.00,2.00%,0.00,0.10%,0.97%,0.04%,1.30%,0.02%,0.82%,0.02%,0.56%,0.02%,0.35%,0.01%,0.31%,0.01%,0.27%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,0.726,132,108,59.93,59.99,60.02
25-Jul-2018 07:40:00,10.000,Y,117.82,118.68,119.46,0.00,0.00,0.12,1.97%,0.00,0.13%,0.97%,0.04%,1.26%,0.03%,0.84%,0.02%,0.56%,0.02%,0.34%,0.02%,0.30%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.22,118.18,119.06,0.26,1.29,14.66,2.04%,0.13,0.13%,1.05%,0.04%,1.33%,0.03%,0.81%,0.02%,0.54%,0.02%,0.34%,0.02%,0.31%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.02,0.10,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.08,236.30,237.70,0.00,0.00,0.00,2.00%,0.00,0.13%,1.01%,0.04%,1.29%,0.03%,0.82%,0.02%,0.55%,0.02%,0.34%,0.02%,0.31%,0.01%,0.27%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,0.680,108,96,59.97,60.00,60.08
25-Jul-2018 07:50:00,10.000,Y,117.46,118.86,119.48,0.04,1.77,20.09,2.04%,0.14,0.19%,1.02%,0.07%,1.32%,0.05%,0.83%,0.04%,0.58%,0.03%,0.32%,0.02%,0.32%,0.02%,0.27%,0.02%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.04,0.10,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.52,118.82,119.68,0.25,1.50,17.15,2.07%,0.13,0.19%,1.03%,0.07%,1.36%,0.05%,0.82%,0.04%,0.57%,0.03%,0.34%,0.02%,0.33%,0.02%,0.27%,0.02%,0.14%,0.02%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.02,0.11,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.64,237.10,237.74,0.00,0.00,0.00,2.05%,0.00,0.19%,1.03%,0.07%,1.33%,0.05%,0.82%,0.04%,0.57%,0.03%,0.32%,0.02%,0.32%,0.02%,0.26%,0.02%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.888,336,144,59.98,60.03,60.10
25-Jul-2018 08:00:00,10.000,Y,118.08,119.42,120.26,1.55,1.88,3.12,2.03%,0.16,0.11%,1.03%,0.04%,1.31%,0.03%,0.81%,0.02%,0.59%,0.02%,0.30%,0.02%,0.32%,0.01%,0.26%,0.01%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.05,0.11,0.01,0.06,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.30,119.74,1.06,2.15,15.74,2.06%,0.19,0.11%,1.05%,0.04%,1.34%,0.03%,0.81%,0.02%,0.59%,0.02%,0.32%,0.02%,0.32%,0.01%,0.26%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.03,0.12,0.01,0.10,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,236.08,238.14,238.92,0.00,0.00,0.00,2.04%,0.00,0.11%,1.04%,0.04%,1.33%,0.02%,0.81%,0.02%,0.59%,0.02%,0.31%,0.02%,0.32%,0.01%,0.26%,0.01%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.916,432,180,59.92,60.00,60.06
25-Jul-2018 08:10:00,10.000,Y,118.58,119.58,120.52,1.55,2.17,3.13,2.05%,0.15,0.15%,1.07%,0.06%,1.29%,0.04%,0.81%,0.03%,0.60%,0.02%,0.31%,0.02%,0.33%,0.02%,0.26%,0.02%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.05,0.11,0.01,0.06,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.58,119.14,119.70,1.05,5.09,25.27,2.08%,0.43,0.15%,1.06%,0.06%,1.33%,0.04%,0.82%,0.03%,0.60%,0.02%,0.32%,0.02%,0.34%,0.02%,0.26%,0.02%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.10,0.39,0.02,0.13,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.68,238.16,238.86,0.00,0.00,0.00,2.06%,0.00,0.15%,1.06%,0.06%,1.31%,0.04%,0.82%,0.03%,0.60%,0.02%,0.32%,0.02%,0.33%,0.02%,0.26%,0.02%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.847,696,456,59.95,60.01,60.07
25-Jul-2018 08:20:00,10.000,Y,118.42,119.38,119.92,0.04,0.88,1.90,2.07%,0.08,0.13%,1.11%,0.05%,1.32%,0.03%,0.81%,0.02%,0.57%,0.02%,0.33%,0.02%,0.33%,0.01%,0.26%,0.01%,0.14%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.03,0.06,0.01,0.03,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.70,119.16,4.64,5.66,20.28,2.12%,0.49,0.13%,1.11%,0.05%,1.37%,0.03%,0.84%,0.02%,0.57%,0.02%,0.34%,0.02%,0.34%,0.02%,0.27%,0.01%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.11,0.44,0.03,0.14,0.01,0.07,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.28,237.52,238.10,0.00,0.00,0.00,2.09%,0.00,0.13%,1.11%,0.05%,1.34%,0.03%,0.82%,0.02%,0.57%,0.02%,0.33%,0.02%,0.33%,0.01%,0.26%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.758,588,492,59.96,60.01,60.08
25-Jul-2018 08:30:00,10.000,Y,118.10,119.12,119.78,0.00,0.00,0.13,2.09%,0.00,0.11%,1.14%,0.04%,1.32%,0.03%,0.81%,0.02%,0.58%,0.02%,0.31%,0.02%,0.34%,0.01%,0.25%,0.01%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.24,118.46,118.76,3.91,5.21,19.92,2.14%,0.44,0.12%,1.13%,0.04%,1.38%,0.03%,0.84%,0.02%,0.59%,0.02%,0.32%,0.02%,0.35%,0.01%,0.25%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.12,0.40,0.02,0.11,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.72,237.00,237.54,0.00,0.00,0.00,2.11%,0.00,0.11%,1.13%,0.04%,1.35%,0.03%,0.82%,0.02%,0.58%,0.02%,0.31%,0.02%,0.34%,0.01%,0.25%,0.01%,0.16%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.695,432,444,59.96,60.00,60.03
