Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 08:40:00,10.000,Y,118.20,118.98,119.52,0.00,0.00,0.12,2.12%,0.00,0.13%,1.17%,0.05%,1.34%,0.03%,0.81%,0.03%,0.57%,0.02%,0.30%,0.02%,0.34%,0.02%,0.24%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.10,118.28,118.62,3.90,4.92,17.74,2.18%,0.41,0.13%,1.18%,0.05%,1.40%,0.03%,0.82%,0.02%,0.58%,0.02%,0.31%,0.02%,0.34%,0.02%,0.25%,0.01%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.11,0.37,0.03,0.08,0.01,0.07,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.54,236.70,237.16,0.00,0.00,0.00,2.14%,0.00,0.13%,1.18%,0.05%,1.37%,0.03%,0.82%,0.03%,0.58%,0.02%,0.30%,0.02%,0.34%,0.01%,0.24%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.684,396,420,59.96,60.00,60.06
25-Jul-2018 08:50:00,10.000,Y,117.36,118.82,119.42,0.04,1.46,19.89,2.17%,0.11,0.12%,1.23%,0.04%,1.36%,0.03%,0.84%,0.02%,0.58%,0.02%,0.29%,0.02%,0.34%,0.01%,0.24%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.03,0.08,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.04,118.28,118.84,3.90,5.05,17.79,2.23%,0.42,0.12%,1.26%,0.05%,1.41%,0.03%,0.83%,0.02%,0.59%,0.02%,0.32%,0.02%,0.33%,0.01%,0.25%,0.01%,0.16%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.12,0.38,0.03,0.09,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.34,236.52,236.88,0.00,0.00,0.00,2.20%,0.00,0.12%,1.25%,0.04%,1.38%,0.03%,0.83%,0.02%,0.58%,0.02%,0.30%,0.02%,0.33%,0.01%,0.25%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.771,588,456,59.96,60.00,60.05
25-Jul-2018 09:00:00,10.000,Y,115.92,118.66,119.38,1.56,1.88,3.10,2.15%,0.16,0.11%,1.24%,0.04%,1.34%,0.03%,0.83%,0.02%,0.56%,0.02%,0.28%,0.02%,0.33%,0.01%,0.24%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.20,118.00,118.46,4.72,5.75,18.50,2.22%,0.51,0.11%,1.27%,0.04%,1.39%,0.03%,0.84%,0.02%,0.58%,0.02%,0.30%,0.02%,0.32%,0.01%,0.25%,0.01%,0.16%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.12,0.46,0.03,0.14,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,230.56,236.08,236.62,0.00,0.00,0.00,2.18%,0.00,0.11%,1.25%,0.04%,1.36%,0.03%,0.83%,0.02%,0.57%,0.02%,0.29%,0.02%,0.32%,0.01%,0.24%,0.01%,0.15%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.816,720,504,59.95,59.99,60.05
25-Jul-2018 09:10:00,10.000,Y,114.82,118.26,119.10,1.57,2.19,3.13,2.14%,0.16,0.13%,1.26%,0.05%,1.31%,0.03%,0.81%,0.02%,0.57%,0.02%,0.28%,0.02%,0.32%,0.01%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.12,117.74,118.52,4.52,5.92,18.40,2.24%,0.51,0.13%,1.31%,0.05%,1.40%,0.03%,0.82%,0.02%,0.58%,0.02%,0.31%,0.02%,0.31%,0.01%,0.25%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.12,0.46,0.03,0.15,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,228.84,235.44,236.84,0.00,0.00,0.00,2.19%,0.00,0.13%,1.29%,0.05%,1.35%,0.03%,0.81%,0.02%,0.57%,0.02%,0.29%,0.02%,0.31%,0.01%,0.24%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.831,768,504,59.97,60.00,60.05
25-Jul-2018 09:20:00,10.000,Y,116.34,118.60,119.24,0.04,1.21,1.96,2.15%,0.11,0.13%,1.29%,0.05%,1.30%,0.03%,0.80%,0.02%,0.58%,0.02%,0.29%,0.02%,0.32%,0.01%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.04,0.08,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.64,117.98,118.38,4.69,5.95,20.31,2.23%,0.53,0.13%,1.30%,0.05%,1.39%,0.03%,0.84%,0.02%,0.59%,0.02%,0.30%,0.02%,0.32%,0.02%,0.25%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.13,0.47,0.03,0.15,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.44,236.00,236.80,0.00,0.00,0.00,2.19%,0.00,0.13%,1.29%,0.05%,1.34%,0.03%,0.82%,0.02%,0.58%,0.02%,0.29%,0.02%,0.32%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.785,648,504,59.97,60.00,60.04
25-Jul-2018 09:30:00,10.000,Y,117.56,118.50,118.94,0.04,0.44,1.55,2.19%,0.01,0.12%,1.32%,0.04%,1.33%,0.03%,0.80%,0.02%,0.58%,0.02%,0.29%,0.02%,0.32%,0.01%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.58,117.64,118.12,4.02,5.85,17.73,2.30%,0.50,0.11%,1.36%,0.04%,1.44%,0.03%,0.82%,0.02%,0.58%,0.02%,0.30%,0.02%,0.33%,0.01%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.12,0.42,0.03,0.20,0.01,0.09,0.01,0.04,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,234.36,235.58,236.24,0.00,0.00,0.00,2.24%,0.00,0.11%,1.34%,0.04%,1.39%,0.03%,0.81%,0.02%,0.58%,0.02%,0.29%,0.02%,0.32%,0.01%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.766,552,456,59.95,59.99,60.03
25-Jul-2018 09:40:00,10.000,Y,117.32,118.44,119.30,0.00,0.00,0.36,2.20%,0.00,0.14%,1.33%,0.05%,1.33%,0.03%,0.82%,0.03%,0.59%,0.02%,0.28%,0.02%,0.32%,0.02%,0.24%,0.01%,0.12%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.80,117.82,118.58,0.26,3.46,14.53,2.29%,0.30,0.15%,1.34%,0.05%,1.41%,0.03%,0.86%,0.03%,0.59%,0.02%,0.29%,0.02%,0.33%,0.02%,0.25%,0.02%,0.13%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.08,0.25,0.02,0.10,0.01,0.05,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.22,235.70,236.88,0.00,0.00,0.00,2.24%,0.00,0.14%,1.34%,0.05%,1.37%,0.03%,0.84%,0.03%,0.59%,0.02%,0.28%,0.02%,0.32%,0.02%,0.24%,0.01%,0.12%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.713,288,276,59.96,60.01,60.07
25-Jul-2018 09:50:00,10.000,Y,116.94,118.30,118.90,0.19,1.45,20.04,2.21%,0.27,0.11%,1.34%,0.04%,1.32%,0.02%,0.82%,0.02%,0.61%,0.02%,0.27%,0.02%,0.32%,0.01%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.03,0.19,0.01,0.15,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,117.48,118.48,119.10,0.27,1.30,14.60,2.30%,0.13,0.11%,1.37%,0.04%,1.41%,0.03%,0.84%,0.02%,0.62%,0.02%,0.30%,0.02%,0.33%,0.01%,0.26%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.02,0.10,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.74,236.20,236.82,0.00,0.00,0.00,2.25%,0.00,0.11%,1.36%,0.04%,1.36%,0.02%,0.83%,0.02%,0.61%,0.02%,0.28%,0.01%,0.32%,0.01%,0.25%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.959,276,96,59.93,59.99,60.04
25-Jul-2018 10:00:00,10.000,Y,116.96,118.48,119.00,1.82,2.40,3.43,2.21%,0.26,0.11%,1.37%,0.04%,1.29%,0.03%,0.81%,0.02%,0.61%,0.02%,0.27%,0.02%,0.33%,0.01%,0.24%,0.01%,0.14%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.05,0.15,0.01,0.18,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,116.94,118.38,119.06,0.28,2.06,15.47,2.29%,0.16,0.10%,1.41%,0.04%,1.37%,0.03%,0.83%,0.02%,0.62%,0.02%,0.31%,0.01%,0.32%,0.01%,0.27%,0.01%,0.17%,0.01%,0.05%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.03,0.13,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.80,236.30,237.42,0.00,0.00,0.00,2.25%,0.00,0.10%,1.39%,0.04%,1.33%,0.03%,0.82%,0.02%,0.61%,0.02%,0.29%,0.02%,0.32%,0.01%,0.25%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.943,480,156,59.96,59.99,60.03
25-Jul-2018 10:10:00,10.000,Y,116.84,118.14,119.00,1.84,1.98,3.40,2.19%,0.26,0.11%,1.39%,0.04%,1.25%,0.03%,0.79%,0.02%,0.61%,0.02%,0.27%,0.02%,0.32%,0.01%,0.24%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.05,0.16,0.01,0.18,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,117.58,118.62,119.10,1.04,2.06,15.50,2.27%,0.15,0.12%,1.42%,0.04%,1.33%,0.03%,0.81%,0.02%,0.62%,0.02%,0.30%,0.02%,0.31%,0.01%,0.26%,0.01%,0.18%,0.01%,0.06%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.03,0.13,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.56,236.20,237.22,0.00,0.00,0.00,2.22%,0.00,0.11%,1.40%,0.04%,1.29%,0.03%,0.80%,0.02%,0.61%,0.02%,0.29%,0.02%,0.31%,0.01%,0.25%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.933,432,168,59.96,60.00,60.04
25-Jul-2018 10:20:00,10.000,Y,116.88,118.18,118.92,1.84,2.47,3.45,2.14%,0.26,0.13%,1.35%,0.05%,1.24%,0.03%,0.75%,0.02%,0.60%,0.02%,0.27%,0.02%,0.30%,0.02%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.05,0.15,0.01,0.18,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,116.78,118.26,118.76,0.99,1.99,17.41,2.25%,0.14,0.13%,1.40%,0.05%,1.34%,0.03%,0.79%,0.02%,0.61%,0.02%,0.30%,0.02%,0.30%,0.02%,0.25%,0.01%,0.18%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.03,0.12,0.01,0.06,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.48,235.88,236.62,0.00,0.00,0.00,2.19%,0.00,0.13%,1.37%,0.05%,1.29%,0.03%,0.77%,0.02%,0.60%,0.02%,0.28%,0.02%,0.30%,0.02%,0.24%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.946,480,156,59.97,60.00,60.05
25-Jul-2018 10:30:00,10.000,Y,117.64,118.50,119.08,0.38,1.41,2.02,2.14%,0.26,0.13%,1.35%,0.05%,1.25%,0.03%,0.75%,0.03%,0.60%,0.02%,0.27%,0.02%,0.31%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.04,0.18,0.01,0.15,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,116.86,118.12,118.48,0.98,2.33,15.25,2.30%,0.16,0.13%,1.43%,0.05%,1.39%,0.03%,0.81%,0.03%,0.59%,0.02%,0.29%,0.02%,0.34%,0.02%,0.23%,0.01%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.04,0.14,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.98,236.04,236.46,0.00,0.00,0.00,2.22%,0.00,0.13%,1.39%,0.05%,1.32%,0.03%,0.77%,0.02%,0.59%,0.02%,0.28%,0.02%,0.32%,0.02%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.907,372,168,59.95,60.00,60.04
25-Jul-2018 10:40:00,10.000,Y,116.88,118.16,118.76,0.37,0.87,1.85,2.13%,0.27,0.10%,1.37%,0.04%,1.22%,0.02%,0.74%,0.02%,0.60%,0.02%,0.29%,0.01%,0.31%,0.01%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.00,0.22,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,117.26,118.26,118.84,0.26,1.81,14.57,2.30%,0.16,0.11%,1.45%,0.04%,1.37%,0.02%,0.81%,0.02%,0.58%,0.02%,0.29%,0.02%,0.35%,0.01%,0.24%,0.01%,0.15%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.03,0.13,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.72,235.86,236.38,0.00,0.00,0.00,2.21%,0.00,0.10%,1.41%,0.04%,1.29%,0.02%,0.77%,0.02%,0.59%,0.02%,0.29%,0.01%,0.33%,0.01%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.859,252,120,59.96,59.99,60.04
25-Jul-2018 10:50:00,10.000,Y,117.52,118.42,119.02,0.36,0.47,0.56,2.15%,0.27,0.11%,1.38%,0.04%,1.23%,0.02%,0.74%,0.02%,0.60%,0.02%,0.28%,0.02%,0.30%,0.01%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.00,0.23,0.00,0.12,0.00,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,116.34,118.10,118.42,0.26,1.67,14.65,2.30%,0.14,0.11%,1.45%,0.04%,1.36%,0.03%,0.80%,0.02%,0.59%,0.02%,0.29%,0.02%,0.33%,0.02%,0.24%,0.01%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.50,235.96,236.36,0.00,0.00,0.00,2.22%,0.00,0.11%,1.42%,0.04%,1.29%,0.02%,0.77%,0.02%,0.59%,0.02%,0.29%,0.02%,0.31%,0.01%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.798,180,96,59.95,60.00,60.04
25-Jul-2018 11:00:00,10.000,Y,116.66,118.58,119.18,0.39,1.70,20.26,2.17%,0.26,0.12%,1.37%,0.05%,1.25%,0.03%,0.77%,0.03%,0.62%,0.02%,0.27%,0.02%,0.30%,0.01%,0.23%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.04,0.17,0.01,0.16,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,116.02,117.58,118.86,0.25,1.46,15.34,2.27%,0.14,0.13%,1.41%,0.05%,1.35%,0.03%,0.80%,0.02%,0.63%,0.02%,0.27%,0.02%,0.32%,0.01%,0.24%,0.01%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.26,235.60,236.34,0.00,0.00,0.00,2.21%,0.00,0.12%,1.39%,0.05%,1.30%,0.03%,0.78%,0.02%,0.62%,0.02%,0.27%,0.02%,0.31%,0.01%,0.23%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.916,324,120,59.96,60.00,60.05
25-Jul-2018 11:10:00,10.000,Y,117.16,118.34,119.00,1.83,2.46,3.45,2.17%,0.26,0.12%,1.38%,0.05%,1.26%,0.03%,0.77%,0.03%,0.60%,0.02%,0.26%,0.02%,0.31%,0.02%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.05,0.15,0.01,0.18,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,115.86,117.30,118.08,1.05,2.98,23.97,2.22%,0.24,0.12%,1.37%,0.05%,1.34%,0.03%,0.80%,0.02%,0.61%,0.02%,0.26%,0.02%,0.30%,0.01%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.06,0.20,0.02,0.09,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.60,235.06,235.88,0.00,0.00,0.00,2.19%,0.00,0.12%,1.38%,0.05%,1.30%,0.03%,0.78%,0.02%,0.60%,0.02%,0.26%,0.02%,0.30%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.927,564,228,59.95,60.00,60.05
25-Jul-2018 11:20:00,10.000,Y,116.94,117.96,118.56,1.84,2.01,3.80,2.22%,0.30,0.13%,1.45%,0.04%,1.28%,0.03%,0.78%,0.02%,0.58%,0.02%,0.25%,0.02%,0.31%,0.01%,0.21%,0.01%,0.12%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.06,0.18,0.01,0.19,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,115.64,117.44,117.74,4.64,5.85,19.83,2.27%,0.52,0.13%,1.42%,0.04%,1.37%,0.03%,0.81%,0.02%,0.59%,0.02%,0.27%,0.02%,0.30%,0.01%,0.22%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.12,0.47,0.03,0.16,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.34,234.84,235.36,0.00,0.00,0.00,2.24%,0.00,0.13%,1.44%,0.04%,1.32%,0.03%,0.79%,0.02%,0.58%,0.02%,0.26%,0.02%,0.30%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.836,732,468,59.96,60.00,60.04
25-Jul-2018 11:30:00,10.000,Y,116.76,117.68,118.28,1.88,2.83,3.81,2.27%,0.52,0.13%,1.51%,0.05%,1.27%,0.03%,0.78%,0.03%,0.60%,0.02%,0.24%,0.02%,0.31%,0.02%,0.21%,0.01%,0.12%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.05,0.36,0.01,0.29,0.01,0.17,0.01,0.11,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.03,115.96,117.26,117.62,4.64,6.15,18.30,2.29%,0.53,0.13%,1.44%,0.05%,1.38%,0.03%,0.81%,0.03%,0.60%,0.02%,0.27%,0.02%,0.30%,0.02%,0.21%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.12,0.48,0.03,0.17,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,232.84,234.38,234.92,0.00,0.00,0.00,2.28%,0.00,0.13%,1.48%,0.05%,1.33%,0.03%,0.79%,0.02%,0.60%,0.02%,0.25%,0.02%,0.30%,0.02%,0.21%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.861,852,492,59.95,60.00,60.04
25-Jul-2018 11:40:00,10.000,Y,116.90,117.76,118.20,0.04,0.45,1.98,2.29%,0.05,0.13%,1.52%,0.05%,1.30%,0.03%,0.81%,0.02%,0.58%,0.02%,0.26%,0.02%,0.31%,0.02%,0.20%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.74,117.06,117.42,4.62,5.98,18.37,2.30%,0.53,0.13%,1.48%,0.05%,1.35%,0.03%,0.82%,0.02%,0.57%,0.02%,0.27%,0.02%,0.31%,0.02%,0.20%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.13,0.47,0.03,0.17,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.16,234.26,234.64,0.00,0.00,0.00,2.29%,0.00,0.13%,1.50%,0.05%,1.32%,0.03%,0.81%,0.02%,0.57%,0.02%,0.27%,0.02%,0.30%,0.02%,0.20%,0.01%,0.13%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.751,564,480,59.97,60.00,60.04
25-Jul-2018 11:50:00,10.000,Y,116.92,117.88,118.56,0.00,0.00,0.13,2.29%,0.00,0.11%,1.51%,0.04%,1.31%,0.03%,0.80%,0.02%,0.57%,0.02%,0.25%,0.01%,0.32%,0.01%,0.21%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.70,117.10,117.76,3.93,5.00,17.36,2.34%,0.42,0.11%,1.51%,0.04%,1.38%,0.03%,0.83%,0.02%,0.57%,0.02%,0.26%,0.02%,0.33%,0.02%,0.22%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.13,0.38,0.03,0.11,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,232.92,234.42,235.70,0.00,0.00,0.00,2.31%,0.00,0.11%,1.51%,0.04%,1.35%,0.03%,0.81%,0.02%,0.57%,0.02%,0.25%,0.01%,0.32%,0.01%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.707,420,408,59.95,59.99,60.04
25-Jul-2018 12:00:00,10.000,Y,116.18,118.04,118.60,0.04,0.52,19.69,2.34%,0.05,0.13%,1.54%,0.05%,1.37%,0.03%,0.79%,0.03%,0.59%,0.02%,0.23%,0.02%,0.33%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.82,117.20,117.82,3.96,4.96,19.30,2.39%,0.42,0.14%,1.54%,0.05%,1.44%,0.03%,0.82%,0.02%,0.59%,0.02%,0.24%,0.02%,0.34%,0.02%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.13,0.37,0.03,0.11,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.32,234.66,235.56,0.00,0.00,0.00,2.36%,0.00,0.13%,1.54%,0.05%,1.40%,0.03%,0.80%,0.02%,0.58%,0.02%,0.24%,0.02%,0.33%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.737,468,420,59.96,60.00,60.05
25-Jul-2018 12:10:00,10.000,Y,114.90,117.90,118.94,1.49,2.16,3.11,2.36%,0.17,0.12%,1.55%,0.04%,1.38%,0.03%,0.81%,0.02%,0.60%,0.02%,0.23%,0.02%,0.33%,0.01%,0.22%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.05,0.12,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.62,117.82,118.66,3.91,5.70,20.66,2.44%,0.49,0.12%,1.55%,0.04%,1.46%,0.03%,0.85%,0.02%,0.61%,0.02%,0.25%,0.02%,0.35%,0.01%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.13,0.44,0.03,0.14,0.01,0.09,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,228.98,235.14,237.04,0.00,0.00,0.00,2.39%,0.00,0.12%,1.55%,0.04%,1.42%,0.03%,0.82%,0.02%,0.60%,0.02%,0.24%,0.02%,0.33%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.824,732,492,59.95,60.00,60.06
25-Jul-2018 12:20:00,10.000,Y,116.92,118.26,118.86,1.58,2.04,3.15,2.36%,0.17,0.11%,1.55%,0.04%,1.38%,0.03%,0.81%,0.02%,0.59%,0.02%,0.25%,0.02%,0.33%,0.01%,0.22%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.05,0.12,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.22,117.62,118.08,4.80,6.28,18.52,2.42%,0.57,0.11%,1.55%,0.04%,1.45%,0.03%,0.85%,0.02%,0.59%,0.02%,0.26%,0.02%,0.34%,0.02%,0.22%,0.01%,0.14%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.13,0.51,0.03,0.18,0.01,0.09,0.01,0.02,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,232.68,235.30,235.88,0.00,0.00,0.00,2.39%,0.00,0.11%,1.55%,0.04%,1.41%,0.03%,0.83%,0.02%,0.58%,0.02%,0.25%,0.02%,0.33%,0.01%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,948,0.823,780,528,59.95,59.99,60.05
25-Jul-2018 12:30:00,10.000,Y,117.40,118.26,118.84,1.59,1.84,3.14,2.38%,0.17,0.14%,1.55%,0.06%,1.39%,0.03%,0.82%,0.03%,0.61%,0.02%,0.25%,0.02%,0.33%,0.02%,0.22%,0.01%,0.14%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.05,0.12,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.54,117.66,117.96,4.77,5.81,18.40,2.48%,0.52,0.14%,1.56%,0.06%,1.49%,0.03%,0.89%,0.03%,0.62%,0.02%,0.27%,0.02%,0.35%,0.02%,0.24%,0.02%,0.15%,0.02%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.12,0.46,0.03,0.17,0.01,0.09,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.18,235.36,235.84,0.00,0.00,0.00,2.43%,0.00,0.14%,1.55%,0.05%,1.44%,0.03%,0.85%,0.03%,0.61%,0.02%,0.26%,0.02%,0.34%,0.02%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.819,720,492,59.96,60.01,60.06
25-Jul-2018 12:40:00,10.000,Y,117.30,118.30,118.94,0.04,2.03,3.14,2.35%,0.15,0.15%,1.54%,0.06%,1.35%,0.04%,0.81%,0.03%,0.61%,0.02%,0.27%,0.02%,0.34%,0.02%,0.23%,0.02%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.05,0.11,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.68,117.84,118.18,4.75,5.73,20.76,2.46%,0.51,0.15%,1.55%,0.05%,1.46%,0.04%,0.88%,0.03%,0.61%,0.02%,0.28%,0.02%,0.36%,0.02%,0.24%,0.02%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.13,0.46,0.03,0.17,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.16,235.56,236.10,0.00,0.00,0.00,2.40%,0.00,0.15%,1.55%,0.06%,1.40%,0.04%,0.84%,0.03%,0.61%,0.02%,0.27%,0.02%,0.34%,0.02%,0.23%,0.02%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.822,732,492,59.95,60.01,60.05
25-Jul-2018 12:50:00,10.000,Y,117.78,118.66,119.46,0.00,0.00,0.13,2.35%,0.00,0.11%,1.54%,0.04%,1.36%,0.03%,0.80%,0.02%,0.61%,0.02%,0.26%,0.02%,0.34%,0.01%,0.23%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.30,117.88,118.28,4.73,6.08,18.61,2.42%,0.53,0.11%,1.53%,0.04%,1.45%,0.03%,0.85%,0.02%,0.61%,0.02%,0.26%,0.02%,0.35%,0.01%,0.24%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.13,0.47,0.03,0.17,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.74,235.98,236.60,0.00,0.00,0.00,2.38%,0.00,0.11%,1.53%,0.04%,1.40%,0.03%,0.82%,0.02%,0.61%,0.02%,0.26%,0.02%,0.34%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.740,540,468,59.95,59.99,60.03
25-Jul-2018 13:00:00,10.000,Y,117.88,118.78,119.24,0.00,0.00,0.13,2.37%,0.00,0.13%,1.54%,0.05%,1.38%,0.03%,0.80%,0.03%,0.62%,0.02%,0.27%,0.02%,0.34%,0.01%,0.25%,0.01%,0.13%,0.01%,0.09%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.46,118.20,118.74,0.28,4.11,18.54,2.41%,0.38,0.13%,1.52%,0.05%,1.45%,0.03%,0.83%,0.03%,0.63%,0.02%,0.28%,0.02%,0.35%,0.02%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.08,0.32,0.02,0.14,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.02,236.42,237.08,0.00,0.00,0.00,2.39%,0.00,0.13%,1.53%,0.05%,1.41%,0.03%,0.81%,0.03%,0.62%,0.02%,0.27%,0.02%,0.34%,0.01%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.709,360,324,59.95,60.00,60.04
25-Jul-2018 13:10:00,10.000,Y,116.66,118.64,119.78,0.04,1.19,19.77,2.33%,0.11,0.11%,1.50%,0.05%,1.37%,0.03%,0.78%,0.02%,0.63%,0.02%,0.27%,0.01%,0.34%,0.01%,0.25%,0.01%,0.13%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.04,0.08,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,118.94,119.84,0.26,1.76,14.55,2.43%,0.15,0.11%,1.53%,0.04%,1.45%,0.03%,0.83%,0.02%,0.65%,0.02%,0.29%,0.02%,0.37%,0.01%,0.26%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.04,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.40,237.00,237.82,0.00,0.00,0.00,2.37%,0.00,0.11%,1.51%,0.04%,1.41%,0.03%,0.80%,0.02%,0.64%,0.02%,0.28%,0.01%,0.35%,0.01%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.845,288,168,59.96,60.00,60.05
25-Jul-2018 13:20:00,10.000,Y,118.18,119.02,119.68,1.57,2.19,3.16,2.32%,0.17,0.13%,1.50%,0.04%,1.36%,0.03%,0.75%,0.02%,0.63%,0.02%,0.27%,0.02%,0.35%,0.02%,0.25%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.05,0.13,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,118.96,119.34,0.26,1.26,14.44,2.43%,0.12,0.12%,1.54%,0.05%,1.44%,0.03%,0.81%,0.02%,0.64%,0.02%,0.28%,0.02%,0.36%,0.02%,0.26%,0.01%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.02,0.09,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.32,237.42,238.04,0.00,0.00,0.00,2.37%,0.00,0.12%,1.52%,0.04%,1.40%,0.03%,0.78%,0.02%,0.64%,0.02%,0.28%,0.02%,0.35%,0.02%,0.26%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.929,360,144,59.96,60.00,60.05
25-Jul-2018 13:30:00,10.000,Y,117.46,119.20,119.84,1.58,1.95,3.17,2.34%,0.16,0.08%,1.50%,0.03%,1.38%,0.02%,0.76%,0.02%,0.66%,0.01%,0.27%,0.01%,0.36%,0.01%,0.26%,0.01%,0.15%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.90,118.96,119.52,1.07,2.33,16.81,2.48%,0.17,0.08%,1.57%,0.03%,1.48%,0.02%,0.81%,0.02%,0.67%,0.01%,0.29%,0.01%,0.38%,0.01%,0.27%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.03,0.15,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.86,237.60,238.30,0.00,0.00,0.00,2.41%,0.00,0.08%,1.54%,0.03%,1.43%,0.02%,0.78%,0.02%,0.66%,0.01%,0.28%,0.01%,0.37%,0.01%,0.26%,0.01%,0.15%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.916,456,192,59.90,59.98,60.04
25-Jul-2018 13:40:00,10.000,Y,118.38,119.24,119.74,1.55,1.92,3.14,2.34%,0.16,0.13%,1.48%,0.05%,1.37%,0.03%,0.76%,0.03%,0.67%,0.02%,0.28%,0.02%,0.35%,0.02%,0.27%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,119.24,119.58,1.01,2.34,15.39,2.45%,0.16,0.13%,1.53%,0.05%,1.47%,0.03%,0.83%,0.02%,0.68%,0.02%,0.30%,0.02%,0.37%,0.01%,0.28%,0.01%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.03,0.13,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.20,237.90,238.46,0.00,0.00,0.00,2.39%,0.00,0.13%,1.50%,0.05%,1.42%,0.03%,0.79%,0.02%,0.67%,0.02%,0.29%,0.02%,0.36%,0.02%,0.27%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.914,456,192,59.95,60.00,60.05
25-Jul-2018 13:50:00,10.000,Y,118.60,119.48,120.06,0.03,1.11,3.12,2.38%,0.08,0.14%,1.50%,0.05%,1.41%,0.03%,0.76%,0.03%,0.68%,0.02%,0.28%,0.02%,0.36%,0.02%,0.28%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.02,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.16,119.34,119.78,1.00,2.56,15.30,2.47%,0.19,0.14%,1.53%,0.06%,1.50%,0.03%,0.82%,0.03%,0.68%,0.02%,0.29%,0.02%,0.38%,0.02%,0.28%,0.01%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.04,0.16,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.88,238.24,238.88,0.00,0.00,0.00,2.42%,0.00,0.14%,1.52%,0.05%,1.45%,0.03%,0.79%,0.03%,0.68%,0.02%,0.29%,0.02%,0.37%,0.02%,0.28%,0.01%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.880,372,204,59.94,60.00,60.05
25-Jul-2018 14:00:00,10.000,Y,118.84,119.66,120.28,0.00,0.00,0.12,2.43%,0.00,0.15%,1.54%,0.06%,1.43%,0.03%,0.78%,0.03%,0.69%,0.03%,0.30%,0.02%,0.37%,0.02%,0.30%,0.02%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.10,119.42,119.70,0.99,2.11,17.60,2.51%,0.15,0.16%,1.56%,0.06%,1.51%,0.04%,0.84%,0.03%,0.68%,0.02%,0.31%,0.02%,0.39%,0.02%,0.30%,0.02%,0.16%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.03,0.13,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.44,238.50,238.90,0.00,0.00,0.00,2.46%,0.00,0.15%,1.55%,0.06%,1.46%,0.03%,0.80%,0.03%,0.68%,0.02%,0.31%,0.02%,0.37%,0.02%,0.30%,0.02%,0.15%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.807,204,156,59.97,60.02,60.05
25-Jul-2018 14:10:00,10.000,Y,115.80,119.46,120.12,0.04,0.36,19.98,2.41%,0.03,0.18%,1.53%,0.06%,1.41%,0.04%,0.80%,0.03%,0.67%,0.03%,0.30%,0.02%,0.34%,0.02%,0.28%,0.02%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.58,119.22,120.14,0.28,2.06,15.27,2.50%,0.16,0.18%,1.55%,0.06%,1.50%,0.04%,0.86%,0.03%,0.67%,0.02%,0.31%,0.02%,0.36%,0.02%,0.30%,0.02%,0.15%,0.02%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.03,0.13,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,230.84,238.12,239.14,0.00,0.00,0.00,2.45%,0.00,0.18%,1.54%,0.06%,1.45%,0.04%,0.82%,0.03%,0.66%,0.03%,0.31%,0.02%,0.34%,0.02%,0.29%,0.02%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.824,240,144,59.97,60.03,60.08
25-Jul-2018 14:20:00,10.000,Y,118.54,119.36,119.88,1.45,1.72,3.12,2.45%,0.16,0.13%,1.53%,0.05%,1.47%,0.03%,0.81%,0.03%,0.68%,0.02%,0.29%,0.02%,0.37%,0.01%,0.28%,0.01%,0.14%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,119.40,119.70,0.28,1.22,15.53,2.60%,0.12,0.13%,1.60%,0.05%,1.59%,0.03%,0.87%,0.03%,0.70%,0.02%,0.32%,0.02%,0.37%,0.01%,0.30%,0.01%,0.17%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.02,0.09,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.74,238.18,238.62,0.00,0.00,0.00,2.52%,0.00,0.13%,1.56%,0.05%,1.53%,0.03%,0.84%,0.03%,0.68%,0.02%,0.30%,0.02%,0.37%,0.01%,0.29%,0.01%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.917,312,132,59.97,60.01,60.04
25-Jul-2018 14:30:00,10.000,Y,118.60,119.50,120.38,1.57,2.07,3.13,2.45%,0.17,0.14%,1.51%,0.05%,1.50%,0.03%,0.79%,0.03%,0.68%,0.02%,0.29%,0.02%,0.37%,0.02%,0.29%,0.01%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.05,0.13,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,119.26,119.68,0.27,2.84,23.64,2.61%,0.24,0.13%,1.58%,0.05%,1.62%,0.03%,0.86%,0.03%,0.72%,0.02%,0.34%,0.02%,0.36%,0.02%,0.31%,0.01%,0.19%,0.01%,0.08%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.06,0.20,0.01,0.08,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.90,238.20,238.72,0.00,0.00,0.00,2.52%,0.00,0.14%,1.54%,0.05%,1.56%,0.03%,0.83%,0.03%,0.70%,0.02%,0.31%,0.02%,0.36%,0.01%,0.30%,0.01%,0.16%,0.01%,0.08%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.897,492,252,59.98,60.01,60.05
25-Jul-2018 14:40:00,10.000,Y,118.90,119.72,120.22,1.57,2.18,3.14,2.40%,0.17,0.14%,1.50%,0.05%,1.43%,0.03%,0.78%,0.03%,0.68%,0.02%,0.30%,0.02%,0.36%,0.02%,0.28%,0.02%,0.15%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.05,0.13,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,119.10,119.36,4.01,6.20,20.21,2.49%,0.55,0.14%,1.52%,0.05%,1.52%,0.03%,0.83%,0.03%,0.70%,0.02%,0.33%,0.02%,0.35%,0.02%,0.30%,0.01%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.12,0.50,0.03,0.15,0.01,0.09,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.96,238.24,238.78,0.00,0.00,0.00,2.44%,0.00,0.14%,1.51%,0.05%,1.47%,0.03%,0.80%,0.03%,0.69%,0.02%,0.31%,0.02%,0.35%,0.02%,0.29%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,972,0.819,792,540,59.98,60.01,60.05
25-Jul-2018 14:50:00,10.000,Y,116.44,120.22,121.18,1.53,1.65,1.92,2.39%,0.16,0.13%,1.47%,0.05%,1.44%,0.03%,0.79%,0.03%,0.69%,0.02%,0.31%,0.02%,0.37%,0.02%,0.29%,0.01%,0.16%,0.01%,0.09%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.82,118.70,119.58,4.49,5.81,20.32,2.47%,0.54,0.13%,1.50%,0.05%,1.51%,0.03%,0.83%,0.03%,0.71%,0.02%,0.34%,0.02%,0.36%,0.02%,0.30%,0.01%,0.18%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.12,0.49,0.03,0.16,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,230.72,238.34,240.18,0.00,0.00,0.00,2.43%,0.00,0.13%,1.49%,0.05%,1.47%,0.03%,0.81%,0.03%,0.70%,0.02%,0.32%,0.02%,0.36%,0.01%,0.30%,0.01%,0.16%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.804,696,504,59.95,60.00,60.03
25-Jul-2018 15:00:00,10.000,Y,116.76,120.38,121.24,0.04,0.72,3.12,2.39%,0.04,0.11%,1.47%,0.04%,1.42%,0.03%,0.80%,0.02%,0.70%,0.02%,0.31%,0.02%,0.37%,0.01%,0.29%,0.01%,0.15%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.12,118.78,119.66,4.45,5.68,20.52,2.45%,0.52,0.12%,1.48%,0.04%,1.48%,0.03%,0.83%,0.03%,0.71%,0.02%,0.34%,0.02%,0.36%,0.01%,0.30%,0.01%,0.17%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.13,0.47,0.03,0.15,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.34,238.58,240.26,0.00,0.00,0.00,2.41%,0.00,0.12%,1.47%,0.04%,1.45%,0.03%,0.81%,0.03%,0.70%,0.02%,0.33%,0.02%,0.36%,0.01%,0.30%,0.01%,0.16%,0.01%,0.09%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.766,576,468,59.93,60.00,60.05
25-Jul-2018 15:10:00,10.000,Y,119.20,120.08,120.74,0.00,0.00,0.12,2.41%,0.00,0.12%,1.47%,0.05%,1.46%,0.03%,0.81%,0.03%,0.69%,0.02%,0.31%,0.02%,0.37%,0.02%,0.30%,0.01%,0.15%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.58,119.28,119.72,4.71,5.96,18.74,2.50%,0.52,0.13%,1.50%,0.05%,1.53%,0.03%,0.83%,0.03%,0.72%,0.02%,0.36%,0.02%,0.36%,0.02%,0.31%,0.01%,0.18%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.12,0.48,0.03,0.15,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.50,238.80,239.40,0.00,0.00,0.00,2.45%,0.00,0.12%,1.48%,0.05%,1.49%,0.03%,0.82%,0.02%,0.71%,0.02%,0.33%,0.02%,0.36%,0.02%,0.30%,0.01%,0.16%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.726,516,480,59.95,60.00,60.06
25-Jul-2018 15:20:00,10.000,Y,118.48,120.14,120.56,0.04,0.59,20.17,2.41%,0.05,0.13%,1.48%,0.05%,1.44%,0.03%,0.81%,0.02%,0.70%,0.02%,0.31%,0.02%,0.38%,0.01%,0.30%,0.01%,0.14%,0.01%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.02,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.22,119.28,120.22,4.71,6.13,18.57,2.44%,0.54,0.13%,1.46%,0.05%,1.49%,0.03%,0.83%,0.02%,0.71%,0.02%,0.35%,0.02%,0.37%,0.02%,0.28%,0.01%,0.17%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.13,0.49,0.03,0.16,0.01,0.08,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.64,238.84,239.28,0.00,0.00,0.00,2.42%,0.00,0.13%,1.47%,0.04%,1.46%,0.03%,0.82%,0.02%,0.70%,0.02%,0.33%,0.02%,0.37%,0.01%,0.29%,0.01%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.752,600,516,59.95,60.00,60.04
25-Jul-2018 15:30:00,10.000,Y,119.26,120.08,120.68,1.47,1.97,3.11,2.39%,0.16,0.13%,1.46%,0.05%,1.42%,0.03%,0.81%,0.02%,0.73%,0.02%,0.29%,0.02%,0.38%,0.01%,0.31%,0.02%,0.11%,0.01%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.62,119.90,4.03,5.31,20.01,2.42%,0.46,0.13%,1.44%,0.05%,1.47%,0.03%,0.82%,0.02%,0.72%,0.02%,0.34%,0.02%,0.36%,0.01%,0.29%,0.01%,0.15%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.13,0.42,0.03,0.10,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.10,239.12,239.50,0.00,0.00,0.00,2.40%,0.00,0.13%,1.45%,0.05%,1.44%,0.03%,0.81%,0.02%,0.72%,0.02%,0.32%,0.02%,0.36%,0.01%,0.30%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.803,672,492,59.98,60.00,60.03
25-Jul-2018 15:40:00,10.000,Y,119.38,120.20,120.78,1.56,1.81,3.12,2.41%,0.17,0.13%,1.46%,0.05%,1.43%,0.03%,0.81%,0.03%,0.73%,0.02%,0.32%,0.02%,0.38%,0.02%,0.31%,0.01%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.74,119.98,4.03,4.98,18.29,2.44%,0.43,0.13%,1.44%,0.05%,1.49%,0.03%,0.82%,0.02%,0.72%,0.02%,0.35%,0.02%,0.39%,0.02%,0.29%,0.02%,0.15%,0.01%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.13,0.39,0.03,0.09,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.24,239.36,239.72,0.00,0.00,0.00,2.42%,0.00,0.13%,1.45%,0.05%,1.46%,0.03%,0.81%,0.03%,0.72%,0.02%,0.34%,0.02%,0.38%,0.01%,0.30%,0.01%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.800,624,468,59.97,60.00,60.04
25-Jul-2018 15:50:00,10.000,Y,119.34,120.16,120.62,1.55,2.18,3.13,2.40%,0.17,0.12%,1.47%,0.04%,1.43%,0.03%,0.80%,0.02%,0.70%,0.02%,0.31%,0.02%,0.38%,0.01%,0.30%,0.01%,0.14%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.07%,0.05,0.13,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,119.72,120.04,4.05,5.60,19.42,2.41%,0.50,0.11%,1.43%,0.05%,1.48%,0.03%,0.81%,0.02%,0.69%,0.02%,0.33%,0.02%,0.38%,0.01%,0.30%,0.01%,0.16%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.14,0.45,0.03,0.13,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.14,239.30,239.78,0.00,0.00,0.00,2.40%,0.00,0.11%,1.45%,0.04%,1.45%,0.03%,0.81%,0.02%,0.70%,0.02%,0.32%,0.01%,0.38%,0.01%,0.30%,0.01%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.822,744,504,59.96,59.99,60.03
25-Jul-2018 16:00:00,10.000,Y,119.54,120.36,120.86,0.04,1.19,1.70,2.38%,0.12,0.14%,1.43%,0.05%,1.44%,0.03%,0.80%,0.03%,0.70%,0.02%,0.30%,0.02%,0.38%,0.02%,0.31%,0.01%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.14,119.52,120.00,1.07,5.25,20.60,2.44%,0.47,0.14%,1.47%,0.05%,1.52%,0.03%,0.78%,0.03%,0.67%,0.02%,0.32%,0.02%,0.38%,0.02%,0.31%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.11,0.42,0.03,0.15,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.24,239.30,239.72,0.00,0.00,0.00,2.40%,0.00,0.14%,1.45%,0.05%,1.48%,0.03%,0.78%,0.03%,0.68%,0.02%,0.31%,0.02%,0.37%,0.02%,0.31%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.807,600,444,59.97,60.01,60.05
25-Jul-2018 16:10:00,10.000,Y,119.30,120.24,120.92,0.04,0.45,1.54,2.42%,0.01,0.17%,1.47%,0.06%,1.45%,0.04%,0.79%,0.03%,0.71%,0.02%,0.30%,0.02%,0.38%,0.02%,0.32%,0.02%,0.14%,0.01%,0.13%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,119.78,120.22,1.03,2.34,15.34,2.47%,0.17,0.17%,1.50%,0.06%,1.53%,0.04%,0.77%,0.03%,0.67%,0.02%,0.32%,0.02%,0.37%,0.02%,0.32%,0.02%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.04,0.15,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.08,239.44,239.90,0.00,0.00,0.00,2.43%,0.00,0.17%,1.48%,0.06%,1.49%,0.04%,0.78%,0.03%,0.68%,0.02%,0.31%,0.02%,0.36%,0.02%,0.31%,0.01%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.843,276,168,59.94,60.02,60.06
25-Jul-2018 16:20:00,10.000,Y,119.30,120.10,120.78,0.00,0.00,0.13,2.44%,0.00,0.12%,1.47%,0.05%,1.50%,0.03%,0.77%,0.02%,0.71%,0.02%,0.29%,0.02%,0.38%,0.01%,0.32%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.16,119.80,120.06,1.01,2.25,17.36,2.43%,0.15,0.12%,1.44%,0.04%,1.52%,0.03%,0.78%,0.03%,0.70%,0.02%,0.32%,0.02%,0.37%,0.02%,0.31%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.03,0.12,0.01,0.06,0.01,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.14,239.32,239.70,0.00,0.00,0.00,2.43%,0.00,0.12%,1.46%,0.04%,1.51%,0.03%,0.77%,0.02%,0.70%,0.02%,0.31%,0.02%,0.37%,0.01%,0.31%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.808,216,156,59.96,60.00,60.05
