Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
25-Jul-2018 16:30:00,10.000,Y,118.32,119.92,120.40,0.04,1.26,20.42,2.40%,0.12,0.14%,1.48%,0.05%,1.46%,0.03%,0.76%,0.03%,0.70%,0.02%,0.30%,0.02%,0.36%,0.02%,0.32%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,119.86,120.62,0.31,1.85,15.93,2.42%,0.14,0.14%,1.46%,0.05%,1.49%,0.03%,0.78%,0.03%,0.69%,0.02%,0.33%,0.02%,0.35%,0.02%,0.31%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.04,239.20,239.64,0.00,0.00,0.00,2.40%,0.00,0.14%,1.47%,0.05%,1.47%,0.03%,0.77%,0.03%,0.69%,0.02%,0.31%,0.02%,0.35%,0.02%,0.31%,0.01%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.880,324,168,59.97,60.00,60.04
25-Jul-2018 16:40:00,10.000,Y,119.18,119.96,120.54,1.56,2.17,3.12,2.40%,0.17,0.13%,1.47%,0.05%,1.47%,0.03%,0.75%,0.02%,0.70%,0.02%,0.29%,0.02%,0.35%,0.02%,0.32%,0.02%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.05,0.13,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,120.08,120.38,0.28,1.52,16.51,2.43%,0.14,0.13%,1.46%,0.05%,1.51%,0.03%,0.77%,0.02%,0.69%,0.02%,0.33%,0.02%,0.35%,0.02%,0.31%,0.01%,0.14%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.96,239.46,239.82,0.00,0.00,0.00,2.41%,0.00,0.13%,1.46%,0.05%,1.49%,0.03%,0.76%,0.02%,0.69%,0.02%,0.31%,0.02%,0.34%,0.02%,0.31%,0.01%,0.13%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.925,396,156,59.97,60.01,60.05
25-Jul-2018 16:50:00,10.000,Y,119.24,120.14,120.70,1.56,1.65,1.91,2.44%,0.16,0.16%,1.53%,0.06%,1.46%,0.04%,0.76%,0.03%,0.72%,0.03%,0.30%,0.02%,0.35%,0.02%,0.33%,0.02%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,120.02,120.36,0.29,1.64,15.83,2.50%,0.14,0.15%,1.54%,0.06%,1.53%,0.04%,0.79%,0.03%,0.71%,0.03%,0.32%,0.02%,0.35%,0.02%,0.33%,0.02%,0.15%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.74,239.58,240.10,0.00,0.00,0.00,2.46%,0.00,0.15%,1.53%,0.06%,1.49%,0.04%,0.77%,0.03%,0.71%,0.02%,0.31%,0.02%,0.34%,0.02%,0.33%,0.02%,0.13%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.906,336,156,59.97,60.02,60.07
25-Jul-2018 17:00:00,10.000,Y,119.28,120.18,120.86,1.57,2.18,3.13,2.43%,0.17,0.14%,1.52%,0.05%,1.44%,0.03%,0.76%,0.03%,0.74%,0.02%,0.30%,0.02%,0.34%,0.02%,0.33%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.05,0.13,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.10,120.34,0.31,2.33,15.63,2.48%,0.18,0.14%,1.51%,0.05%,1.51%,0.03%,0.81%,0.02%,0.73%,0.02%,0.32%,0.02%,0.34%,0.02%,0.33%,0.02%,0.14%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.04,0.15,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.64,239.68,240.20,0.00,0.00,0.00,2.45%,0.00,0.14%,1.52%,0.05%,1.47%,0.03%,0.78%,0.02%,0.73%,0.02%,0.31%,0.02%,0.34%,0.02%,0.33%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.912,468,216,59.94,60.01,60.05
25-Jul-2018 17:10:00,10.000,Y,119.48,120.32,120.98,0.03,0.25,1.68,2.46%,0.02,0.13%,1.54%,0.05%,1.47%,0.03%,0.74%,0.03%,0.76%,0.02%,0.31%,0.02%,0.36%,0.01%,0.32%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.06,120.36,1.04,2.12,18.15,2.50%,0.16,0.13%,1.52%,0.05%,1.53%,0.03%,0.78%,0.03%,0.76%,0.02%,0.33%,0.02%,0.36%,0.01%,0.32%,0.01%,0.15%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.03,0.14,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.82,239.80,240.22,0.00,0.00,0.00,2.48%,0.00,0.13%,1.53%,0.05%,1.50%,0.03%,0.76%,0.02%,0.76%,0.02%,0.32%,0.02%,0.35%,0.01%,0.32%,0.01%,0.13%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.828,228,156,59.95,60.00,60.05
25-Jul-2018 17:20:00,10.000,Y,119.54,120.30,120.86,0.00,0.00,0.13,2.44%,0.00,0.13%,1.56%,0.05%,1.40%,0.03%,0.73%,0.03%,0.77%,0.02%,0.33%,0.02%,0.35%,0.01%,0.33%,0.01%,0.13%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,119.92,120.16,1.02,2.00,15.47,2.48%,0.14,0.13%,1.54%,0.05%,1.47%,0.03%,0.78%,0.03%,0.76%,0.02%,0.35%,0.02%,0.34%,0.02%,0.33%,0.02%,0.15%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.03,0.12,0.01,0.06,0.01,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.68,239.64,239.96,0.00,0.00,0.00,2.46%,0.00,0.13%,1.55%,0.05%,1.44%,0.03%,0.75%,0.03%,0.76%,0.02%,0.34%,0.02%,0.34%,0.02%,0.33%,0.01%,0.14%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.812,192,144,59.97,60.01,60.05
25-Jul-2018 17:30:00,10.000,Y,118.58,120.20,120.82,0.04,0.55,20.16,2.50%,0.05,0.14%,1.64%,0.05%,1.41%,0.03%,0.69%,0.03%,0.80%,0.02%,0.34%,0.02%,0.33%,0.02%,0.35%,0.02%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.02,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,119.90,120.66,0.99,1.94,17.82,2.53%,0.14,0.14%,1.63%,0.05%,1.47%,0.03%,0.73%,0.03%,0.79%,0.02%,0.36%,0.02%,0.34%,0.02%,0.35%,0.02%,0.16%,0.01%,0.10%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.03,0.12,0.01,0.05,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.14,239.52,239.88,0.00,0.00,0.00,2.51%,0.00,0.14%,1.63%,0.05%,1.44%,0.03%,0.71%,0.03%,0.79%,0.02%,0.35%,0.02%,0.33%,0.02%,0.35%,0.01%,0.14%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.843,252,156,59.97,60.01,60.05
25-Jul-2018 17:40:00,10.000,Y,117.68,119.90,120.72,1.48,2.13,3.12,2.52%,0.18,0.12%,1.73%,0.05%,1.36%,0.03%,0.63%,0.02%,0.83%,0.02%,0.38%,0.02%,0.30%,0.01%,0.34%,0.01%,0.15%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.05,0.14,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.10,119.64,120.04,0.97,3.85,25.42,2.55%,0.33,0.12%,1.69%,0.05%,1.43%,0.03%,0.67%,0.02%,0.84%,0.02%,0.38%,0.02%,0.32%,0.02%,0.34%,0.02%,0.17%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.08,0.29,0.02,0.10,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.32,238.98,239.78,0.00,0.00,0.00,2.53%,0.00,0.12%,1.71%,0.05%,1.39%,0.03%,0.65%,0.02%,0.83%,0.02%,0.38%,0.02%,0.30%,0.01%,0.34%,0.01%,0.16%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.875,600,336,59.95,60.00,60.05
25-Jul-2018 17:50:00,10.000,Y,118.72,119.74,120.16,1.56,1.93,3.14,2.69%,0.20,0.15%,1.89%,0.06%,1.38%,0.04%,0.59%,0.03%,0.92%,0.03%,0.43%,0.02%,0.31%,0.02%,0.38%,0.02%,0.18%,0.01%,0.15%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.06,0.14,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,118.10,119.32,119.86,3.97,5.32,17.85,2.73%,0.51,0.15%,1.86%,0.05%,1.46%,0.04%,0.66%,0.03%,0.93%,0.03%,0.44%,0.02%,0.34%,0.02%,0.37%,0.01%,0.21%,0.02%,0.13%,0.01%,0.10%,0.01%,0.07%,0.01%,0.09%,0.12,0.47,0.03,0.09,0.01,0.07,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.10,238.48,239.42,0.00,0.00,0.00,2.70%,0.00,0.15%,1.88%,0.05%,1.42%,0.04%,0.62%,0.03%,0.92%,0.03%,0.44%,0.02%,0.32%,0.02%,0.37%,0.01%,0.19%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.794,660,492,59.98,60.01,60.05
25-Jul-2018 18:00:00,10.000,Y,117.10,119.34,120.02,1.56,1.91,3.12,2.88%,0.21,0.15%,2.02%,0.06%,1.53%,0.04%,0.58%,0.03%,1.05%,0.02%,0.36%,0.02%,0.29%,0.02%,0.32%,0.02%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.07%,0.05,0.15,0.01,0.11,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.40,118.86,119.46,3.83,5.19,19.06,2.99%,0.51,0.15%,2.03%,0.05%,1.67%,0.04%,0.71%,0.03%,1.05%,0.03%,0.38%,0.02%,0.33%,0.02%,0.31%,0.02%,0.14%,0.02%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.12,0.47,0.03,0.09,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,232.94,237.62,238.28,0.00,0.00,0.00,2.93%,0.00,0.15%,2.03%,0.05%,1.60%,0.04%,0.64%,0.03%,1.04%,0.02%,0.37%,0.02%,0.31%,0.02%,0.31%,0.02%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.803,660,468,59.94,60.02,60.06
25-Jul-2018 18:10:00,10.000,Y,118.70,119.64,120.18,0.04,1.03,1.71,3.00%,0.09,0.14%,2.12%,0.05%,1.61%,0.04%,0.58%,0.03%,1.13%,0.02%,0.31%,0.02%,0.29%,0.02%,0.27%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.02,0.06,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,118.98,119.32,3.96,5.54,20.49,3.10%,0.58,0.14%,2.12%,0.06%,1.77%,0.04%,0.72%,0.03%,1.09%,0.02%,0.33%,0.02%,0.32%,0.02%,0.26%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.12,0.54,0.03,0.12,0.01,0.07,0.01,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.84,238.04,238.46,0.00,0.00,0.00,3.04%,0.00,0.14%,2.12%,0.05%,1.68%,0.04%,0.64%,0.03%,1.10%,0.02%,0.32%,0.02%,0.30%,0.02%,0.26%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.775,600,468,59.97,60.01,60.06
25-Jul-2018 18:20:00,10.000,Y,118.46,119.56,120.34,0.00,0.00,0.12,3.08%,0.00,0.09%,2.18%,0.03%,1.68%,0.02%,0.56%,0.02%,1.17%,0.02%,0.31%,0.01%,0.30%,0.01%,0.27%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.24,118.86,119.36,4.75,6.01,18.66,3.19%,0.64,0.09%,2.17%,0.03%,1.84%,0.02%,0.69%,0.02%,1.12%,0.02%,0.34%,0.01%,0.33%,0.01%,0.27%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.12,0.60,0.03,0.15,0.01,0.08,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.46,237.86,238.62,0.00,0.00,0.00,3.13%,0.00,0.09%,2.17%,0.03%,1.76%,0.02%,0.62%,0.02%,1.14%,0.02%,0.32%,0.01%,0.31%,0.01%,0.27%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.728,528,480,59.95,59.98,60.02
25-Jul-2018 18:30:00,10.000,Y,117.60,119.14,119.96,0.04,0.20,19.96,3.12%,0.02,0.12%,2.22%,0.04%,1.69%,0.03%,0.57%,0.02%,1.17%,0.02%,0.31%,0.01%,0.29%,0.01%,0.28%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.84,118.58,119.26,4.74,5.97,20.12,3.23%,0.63,0.12%,2.21%,0.04%,1.86%,0.03%,0.71%,0.02%,1.12%,0.02%,0.34%,0.02%,0.32%,0.02%,0.27%,0.02%,0.13%,0.01%,0.04%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.12,0.59,0.03,0.14,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.64,237.12,237.72,0.00,0.00,0.00,3.17%,0.00,0.12%,2.21%,0.04%,1.77%,0.03%,0.63%,0.02%,1.14%,0.02%,0.33%,0.01%,0.30%,0.01%,0.27%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.738,552,468,59.95,59.99,60.04
25-Jul-2018 18:40:00,10.000,Y,117.10,119.18,119.82,1.44,1.63,3.11,3.17%,0.23,0.12%,2.26%,0.05%,1.72%,0.03%,0.55%,0.02%,1.17%,0.02%,0.30%,0.02%,0.30%,0.01%,0.28%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.80,118.62,119.14,4.69,6.19,18.85,3.25%,0.66,0.12%,2.24%,0.05%,1.88%,0.03%,0.65%,0.02%,1.11%,0.02%,0.33%,0.02%,0.33%,0.02%,0.26%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.13,0.61,0.03,0.16,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.36,237.24,238.04,0.00,0.00,0.00,3.20%,0.00,0.12%,2.25%,0.05%,1.80%,0.03%,0.59%,0.02%,1.13%,0.02%,0.32%,0.02%,0.31%,0.01%,0.27%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.802,720,528,59.96,60.00,60.04
25-Jul-2018 18:50:00,10.000,Y,117.12,119.16,119.70,1.58,2.16,3.15,3.19%,0.25,0.12%,2.27%,0.05%,1.74%,0.03%,0.56%,0.02%,1.18%,0.02%,0.30%,0.02%,0.29%,0.01%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.17,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.56,118.68,119.26,4.02,5.72,19.86,3.25%,0.61,0.12%,2.25%,0.05%,1.88%,0.03%,0.64%,0.02%,1.12%,0.02%,0.33%,0.02%,0.32%,0.02%,0.27%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.13,0.57,0.03,0.13,0.01,0.07,0.01,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.12,237.26,238.30,0.00,0.00,0.00,3.22%,0.00,0.12%,2.26%,0.05%,1.81%,0.03%,0.60%,0.02%,1.15%,0.02%,0.31%,0.02%,0.30%,0.01%,0.28%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.818,744,516,59.95,60.00,60.05
25-Jul-2018 19:00:00,10.000,Y,118.32,119.20,119.78,1.56,2.18,3.14,3.24%,0.25,0.14%,2.30%,0.05%,1.78%,0.03%,0.56%,0.03%,1.20%,0.02%,0.31%,0.02%,0.30%,0.01%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.17,0.01,0.15,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.08,118.78,119.14,4.00,5.26,20.09,3.25%,0.53,0.15%,2.24%,0.05%,1.87%,0.03%,0.63%,0.03%,1.15%,0.02%,0.32%,0.02%,0.31%,0.02%,0.27%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.12,0.50,0.03,0.09,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.12,237.38,237.70,0.00,0.00,0.00,3.24%,0.00,0.14%,2.27%,0.05%,1.82%,0.03%,0.59%,0.03%,1.17%,0.02%,0.32%,0.02%,0.30%,0.02%,0.27%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.818,696,468,59.98,60.01,60.05
25-Jul-2018 19:10:00,10.000,Y,118.04,118.98,119.34,0.04,1.02,1.92,3.27%,0.14,0.15%,2.32%,0.06%,1.78%,0.04%,0.57%,0.03%,1.22%,0.02%,0.32%,0.02%,0.32%,0.02%,0.27%,0.02%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.03,0.10,0.01,0.08,0.01,0.04,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.00,119.30,0.26,2.45,14.54,3.30%,0.26,0.15%,2.28%,0.06%,1.89%,0.04%,0.64%,0.03%,1.17%,0.02%,0.34%,0.02%,0.33%,0.02%,0.26%,0.02%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.06,0.23,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.10,237.40,238.00,0.00,0.00,0.00,3.28%,0.00,0.15%,2.30%,0.06%,1.83%,0.04%,0.60%,0.03%,1.19%,0.02%,0.33%,0.02%,0.32%,0.02%,0.26%,0.02%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.760,324,228,59.97,60.01,60.05
25-Jul-2018 19:20:00,10.000,Y,118.52,119.36,119.92,0.00,0.00,0.12,3.29%,0.00,0.12%,2.31%,0.04%,1.82%,0.03%,0.58%,0.02%,1.23%,0.02%,0.30%,0.02%,0.33%,0.01%,0.27%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.22,118.98,119.32,0.28,2.28,15.53,3.34%,0.20,0.12%,2.31%,0.04%,1.91%,0.03%,0.64%,0.02%,1.19%,0.02%,0.32%,0.02%,0.34%,0.01%,0.26%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.12,237.76,238.26,0.00,0.00,0.00,3.31%,0.00,0.12%,2.31%,0.05%,1.87%,0.03%,0.61%,0.02%,1.21%,0.02%,0.31%,0.02%,0.33%,0.01%,0.26%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.807,216,144,59.97,59.99,60.04
25-Jul-2018 19:30:00,10.000,Y,118.66,119.48,120.18,0.00,0.00,0.12,3.30%,0.00,0.14%,2.34%,0.05%,1.79%,0.03%,0.59%,0.03%,1.24%,0.02%,0.31%,0.02%,0.34%,0.02%,0.28%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.58,119.12,119.44,1.04,2.25,17.86,3.35%,0.18,0.14%,2.32%,0.05%,1.89%,0.03%,0.68%,0.03%,1.22%,0.02%,0.32%,0.02%,0.36%,0.02%,0.29%,0.02%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.03,0.17,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.80,238.02,238.52,0.00,0.00,0.00,3.32%,0.00,0.14%,2.33%,0.05%,1.84%,0.03%,0.63%,0.03%,1.22%,0.02%,0.31%,0.02%,0.34%,0.02%,0.28%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.818,216,144,59.98,60.01,60.06
25-Jul-2018 19:40:00,10.000,Y,117.90,119.48,120.02,0.05,1.62,20.03,3.31%,0.19,0.13%,2.36%,0.05%,1.79%,0.03%,0.57%,0.02%,1.25%,0.02%,0.32%,0.02%,0.33%,0.01%,0.27%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.04,0.13,0.01,0.11,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.28,119.76,0.99,2.45,17.39,3.36%,0.24,0.13%,2.32%,0.05%,1.90%,0.03%,0.69%,0.03%,1.22%,0.02%,0.33%,0.02%,0.35%,0.01%,0.29%,0.02%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.06,0.20,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.98,238.18,238.60,0.00,0.00,0.00,3.33%,0.00,0.13%,2.34%,0.05%,1.84%,0.03%,0.63%,0.02%,1.22%,0.02%,0.32%,0.02%,0.34%,0.01%,0.28%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.890,420,204,59.95,60.00,60.05
25-Jul-2018 19:50:00,10.000,Y,118.72,119.58,120.18,1.56,1.87,3.13,3.28%,0.24,0.11%,2.32%,0.04%,1.79%,0.03%,0.56%,0.02%,1.24%,0.02%,0.34%,0.02%,0.31%,0.01%,0.28%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.32,119.46,119.68,0.97,2.30,15.38,3.34%,0.20,0.11%,2.28%,0.04%,1.90%,0.03%,0.70%,0.02%,1.23%,0.02%,0.32%,0.02%,0.35%,0.01%,0.31%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.04,0.18,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.20,238.46,238.80,0.00,0.00,0.00,3.31%,0.00,0.11%,2.30%,0.04%,1.85%,0.03%,0.63%,0.02%,1.23%,0.02%,0.33%,0.02%,0.33%,0.01%,0.29%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.901,432,204,59.96,59.99,60.04
25-Jul-2018 20:00:00,10.000,Y,118.94,119.78,120.28,1.58,2.19,3.13,3.31%,0.25,0.13%,2.33%,0.05%,1.81%,0.03%,0.56%,0.03%,1.26%,0.02%,0.36%,0.02%,0.33%,0.01%,0.27%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.05,0.17,0.01,0.15,0.01,0.06,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.60,119.76,120.12,0.27,1.42,15.99,3.35%,0.13,0.13%,2.28%,0.05%,1.91%,0.03%,0.69%,0.03%,1.24%,0.02%,0.34%,0.02%,0.37%,0.02%,0.31%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.03,0.11,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.72,238.96,239.52,0.00,0.00,0.00,3.32%,0.00,0.13%,2.30%,0.05%,1.86%,0.03%,0.62%,0.03%,1.24%,0.02%,0.35%,0.02%,0.35%,0.02%,0.29%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.925,384,156,59.97,60.00,60.04
25-Jul-2018 20:10:00,10.000,Y,119.10,120.00,120.40,0.05,1.26,1.71,3.27%,0.18,0.13%,2.29%,0.05%,1.79%,0.03%,0.55%,0.03%,1.27%,0.02%,0.36%,0.02%,0.33%,0.02%,0.27%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.04,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,119.94,120.28,0.28,1.25,16.56,3.28%,0.14,0.13%,2.23%,0.05%,1.87%,0.03%,0.65%,0.03%,1.23%,0.02%,0.34%,0.02%,0.35%,0.02%,0.31%,0.01%,0.10%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.02,0.11,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,237.92,239.36,239.98,0.00,0.00,0.00,3.27%,0.00,0.13%,2.26%,0.05%,1.83%,0.03%,0.59%,0.03%,1.24%,0.02%,0.35%,0.02%,0.34%,0.01%,0.29%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.835,252,132,59.98,60.00,60.03
25-Jul-2018 20:20:00,10.000,Y,119.30,120.12,120.70,0.03,0.45,1.55,3.29%,0.01,0.11%,2.28%,0.04%,1.82%,0.03%,0.55%,0.03%,1.28%,0.02%,0.35%,0.02%,0.33%,0.01%,0.27%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.92,120.34,0.28,1.70,15.44,3.30%,0.15,0.11%,2.21%,0.04%,1.92%,0.03%,0.66%,0.03%,1.24%,0.02%,0.33%,0.01%,0.35%,0.02%,0.31%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.02,0.13,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.06,239.48,240.06,0.00,0.00,0.00,3.29%,0.00,0.11%,2.24%,0.04%,1.87%,0.03%,0.61%,0.03%,1.25%,0.02%,0.34%,0.02%,0.34%,0.01%,0.29%,0.01%,0.09%,0.01%,0.09%,0.01%,0.06%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.764,204,120,59.96,60.00,60.03
25-Jul-2018 20:30:00,10.000,Y,119.48,120.24,120.84,0.00,0.00,0.12,3.30%,0.00,0.13%,2.24%,0.05%,1.89%,0.03%,0.56%,0.03%,1.26%,0.02%,0.36%,0.02%,0.33%,0.01%,0.29%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,119.86,120.16,1.05,2.03,15.47,3.34%,0.18,0.14%,2.21%,0.05%,1.99%,0.03%,0.66%,0.03%,1.22%,0.02%,0.33%,0.02%,0.35%,0.02%,0.32%,0.02%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.03,0.16,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.36,239.52,240.08,0.00,0.00,0.00,3.31%,0.00,0.14%,2.22%,0.05%,1.94%,0.03%,0.61%,0.03%,1.23%,0.02%,0.34%,0.02%,0.34%,0.01%,0.30%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.819,192,144,59.97,60.00,60.04
25-Jul-2018 20:40:00,10.000,Y,118.52,120.20,120.84,0.04,0.99,20.39,3.25%,0.13,0.11%,2.20%,0.04%,1.88%,0.03%,0.57%,0.02%,1.24%,0.02%,0.33%,0.02%,0.33%,0.01%,0.27%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.03,0.09,0.01,0.08,0.01,0.03,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,120.04,120.84,1.05,2.40,16.73,3.30%,0.20,0.11%,2.16%,0.04%,1.99%,0.03%,0.68%,0.02%,1.22%,0.02%,0.32%,0.01%,0.35%,0.01%,0.31%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.04,0.18,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.66,239.66,239.94,0.00,0.00,0.00,3.27%,0.00,0.11%,2.18%,0.04%,1.94%,0.02%,0.62%,0.02%,1.22%,0.02%,0.32%,0.01%,0.34%,0.01%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.861,348,192,59.96,60.00,60.03
25-Jul-2018 20:50:00,10.000,Y,116.58,120.34,120.94,1.52,2.14,3.12,3.21%,0.24,0.12%,2.14%,0.05%,1.86%,0.04%,0.57%,0.03%,1.26%,0.03%,0.33%,0.02%,0.34%,0.02%,0.28%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.52,120.22,120.82,1.00,2.31,16.96,3.29%,0.20,0.13%,2.12%,0.05%,1.99%,0.03%,0.68%,0.03%,1.23%,0.03%,0.31%,0.02%,0.37%,0.02%,0.31%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.04,0.18,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,232.54,239.98,241.20,0.00,0.00,0.00,3.24%,0.00,0.13%,2.13%,0.05%,1.92%,0.03%,0.62%,0.03%,1.23%,0.03%,0.32%,0.02%,0.35%,0.02%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.906,468,216,59.97,60.00,60.04
25-Jul-2018 21:00:00,10.000,Y,119.54,120.42,121.16,1.55,1.64,1.95,3.22%,0.22,0.12%,2.13%,0.05%,1.89%,0.03%,0.59%,0.02%,1.27%,0.02%,0.32%,0.02%,0.33%,0.01%,0.29%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.05%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,119.98,120.42,1.01,4.62,26.33,3.26%,0.48,0.12%,2.05%,0.05%,2.00%,0.03%,0.70%,0.02%,1.24%,0.02%,0.30%,0.02%,0.37%,0.01%,0.31%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.10,0.44,0.02,0.12,0.01,0.06,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.58,239.82,240.20,0.00,0.00,0.00,3.23%,0.00,0.12%,2.09%,0.05%,1.94%,0.03%,0.64%,0.02%,1.24%,0.02%,0.31%,0.02%,0.35%,0.01%,0.30%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.832,600,408,59.97,60.00,60.03
25-Jul-2018 21:10:00,10.000,Y,119.60,120.44,120.90,1.56,2.17,3.12,3.20%,0.23,0.12%,2.07%,0.05%,1.89%,0.03%,0.60%,0.02%,1.28%,0.02%,0.30%,0.02%,0.34%,0.01%,0.28%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.12,120.46,4.01,4.99,19.61,3.21%,0.51,0.12%,1.99%,0.05%,1.99%,0.03%,0.69%,0.02%,1.25%,0.02%,0.31%,0.02%,0.37%,0.02%,0.30%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.11,0.48,0.03,0.10,0.01,0.07,0.00,0.04,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.74,239.98,240.50,0.00,0.00,0.00,3.20%,0.00,0.12%,2.03%,0.05%,1.94%,0.03%,0.64%,0.02%,1.26%,0.02%,0.30%,0.02%,0.35%,0.02%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.806,660,480,59.96,60.00,60.03
25-Jul-2018 21:20:00,10.000,Y,119.88,120.68,121.20,0.03,0.03,1.66,3.17%,0.00,0.11%,2.01%,0.04%,1.93%,0.03%,0.62%,0.02%,1.24%,0.02%,0.31%,0.01%,0.36%,0.01%,0.28%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,120.12,120.44,3.99,4.98,17.97,3.18%,0.51,0.11%,1.92%,0.04%,2.00%,0.03%,0.70%,0.02%,1.23%,0.02%,0.33%,0.01%,0.37%,0.02%,0.30%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.12,0.47,0.03,0.10,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.14,240.24,240.68,0.00,0.00,0.00,3.17%,0.00,0.11%,1.96%,0.04%,1.97%,0.03%,0.66%,0.02%,1.23%,0.02%,0.32%,0.01%,0.36%,0.02%,0.28%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.679,408,432,59.96,59.99,60.03
25-Jul-2018 21:30:00,10.000,Y,119.98,120.86,121.38,0.00,0.00,0.13,3.13%,0.00,0.11%,1.95%,0.04%,1.93%,0.03%,0.64%,0.02%,1.23%,0.02%,0.29%,0.01%,0.36%,0.02%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.16,120.60,3.98,5.61,19.69,3.14%,0.59,0.11%,1.87%,0.04%,2.00%,0.03%,0.72%,0.02%,1.22%,0.02%,0.31%,0.02%,0.37%,0.02%,0.30%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.13,0.54,0.03,0.15,0.01,0.08,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.98,240.44,241.12,0.00,0.00,0.00,3.13%,0.00,0.11%,1.91%,0.04%,1.96%,0.03%,0.68%,0.02%,1.22%,0.02%,0.30%,0.01%,0.36%,0.02%,0.29%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.705,480,468,59.97,60.00,60.04
25-Jul-2018 21:40:00,10.000,Y,119.46,121.00,121.66,0.04,0.51,20.28,3.11%,0.06,0.10%,1.88%,0.04%,1.95%,0.03%,0.65%,0.02%,1.24%,0.02%,0.27%,0.01%,0.37%,0.01%,0.28%,0.01%,0.08%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,120.28,121.14,4.78,5.99,18.83,3.14%,0.62,0.10%,1.79%,0.04%,2.07%,0.03%,0.74%,0.02%,1.21%,0.02%,0.30%,0.01%,0.38%,0.01%,0.30%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.13,0.57,0.03,0.18,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.42,240.68,241.14,0.00,0.00,0.00,3.12%,0.00,0.10%,1.84%,0.04%,2.01%,0.03%,0.69%,0.02%,1.22%,0.02%,0.28%,0.01%,0.37%,0.01%,0.29%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.745,576,492,59.94,59.99,60.03
25-Jul-2018 21:50:00,10.000,Y,120.20,121.10,121.62,1.45,2.11,3.11,3.05%,0.21,0.11%,1.80%,0.04%,1.95%,0.03%,0.64%,0.02%,1.23%,0.02%,0.26%,0.01%,0.36%,0.01%,0.28%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.06%,0.05,0.14,0.01,0.13,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.52,120.84,4.77,5.75,21.03,3.12%,0.60,0.11%,1.77%,0.04%,2.07%,0.03%,0.71%,0.02%,1.20%,0.02%,0.30%,0.02%,0.37%,0.02%,0.30%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.13,0.54,0.03,0.18,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,240.06,241.04,241.52,0.00,0.00,0.00,3.08%,0.00,0.11%,1.79%,0.04%,2.01%,0.03%,0.67%,0.02%,1.21%,0.02%,0.28%,0.02%,0.36%,0.01%,0.29%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.814,744,528,59.97,59.99,60.02
25-Jul-2018 22:00:00,10.000,Y,119.86,120.68,121.92,1.52,1.63,3.14,3.01%,0.20,0.12%,1.77%,0.05%,1.92%,0.03%,0.69%,0.03%,1.20%,0.02%,0.25%,0.02%,0.36%,0.02%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.05,0.13,0.01,0.12,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.02,120.86,4.74,6.11,20.10,3.08%,0.61,0.12%,1.73%,0.05%,2.03%,0.03%,0.78%,0.03%,1.18%,0.02%,0.30%,0.02%,0.38%,0.02%,0.30%,0.02%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.12,0.56,0.03,0.18,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.98,240.12,241.54,0.00,0.00,0.00,3.04%,0.00,0.12%,1.75%,0.05%,1.97%,0.03%,0.73%,0.03%,1.19%,0.02%,0.27%,0.02%,0.36%,0.02%,0.29%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.798,720,528,59.97,60.00,60.04
25-Jul-2018 22:10:00,10.000,Y,120.10,120.92,121.52,1.54,2.15,3.12,2.92%,0.21,0.14%,1.68%,0.05%,1.87%,0.04%,0.70%,0.03%,1.19%,0.03%,0.23%,0.02%,0.36%,0.02%,0.29%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.06%,0.05,0.14,0.01,0.12,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.34,120.64,4.03,5.54,17.84,3.05%,0.55,0.14%,1.69%,0.05%,2.03%,0.03%,0.79%,0.03%,1.15%,0.02%,0.29%,0.02%,0.39%,0.02%,0.29%,0.01%,0.06%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.12,0.51,0.03,0.13,0.01,0.08,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.00,240.66,241.08,0.00,0.00,0.00,2.98%,0.00,0.14%,1.69%,0.05%,1.95%,0.03%,0.74%,0.03%,1.16%,0.03%,0.26%,0.02%,0.37%,0.02%,0.29%,0.01%,0.05%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.806,720,516,59.97,60.01,60.05
25-Jul-2018 22:20:00,10.000,Y,118.88,121.08,121.56,0.04,0.28,1.64,2.88%,0.03,0.14%,1.59%,0.05%,1.86%,0.04%,0.71%,0.03%,1.20%,0.02%,0.23%,0.02%,0.36%,0.02%,0.29%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,120.62,120.96,0.29,2.78,14.95,2.99%,0.28,0.13%,1.60%,0.05%,2.01%,0.04%,0.80%,0.03%,1.16%,0.02%,0.27%,0.02%,0.40%,0.02%,0.30%,0.01%,0.05%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.06,0.25,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.62,241.10,241.58,0.00,0.00,0.00,2.93%,0.00,0.14%,1.59%,0.05%,1.93%,0.04%,0.75%,0.03%,1.17%,0.02%,0.25%,0.02%,0.37%,0.02%,0.29%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,360,0.690,264,240,59.98,60.01,60.05
25-Jul-2018 22:30:00,10.000,Y,119.80,121.22,121.92,0.00,0.00,0.12,2.84%,0.00,0.13%,1.51%,0.05%,1.87%,0.03%,0.73%,0.03%,1.19%,0.02%,0.23%,0.02%,0.38%,0.02%,0.28%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.80,121.14,0.29,1.66,15.67,2.93%,0.18,0.13%,1.51%,0.05%,1.99%,0.03%,0.81%,0.03%,1.13%,0.02%,0.26%,0.02%,0.41%,0.02%,0.28%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.01%,0.06%,0.03,0.15,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.38,241.44,242.12,0.00,0.00,0.00,2.88%,0.00,0.13%,1.51%,0.05%,1.93%,0.03%,0.77%,0.03%,1.15%,0.02%,0.24%,0.02%,0.39%,0.02%,0.27%,0.01%,0.05%,0.01%,0.11%,0.01%,0.07%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.684,144,132,59.96,60.00,60.05
25-Jul-2018 22:40:00,10.000,Y,119.68,121.34,122.06,0.03,0.23,20.54,2.79%,0.02,0.13%,1.45%,0.05%,1.84%,0.04%,0.75%,0.03%,1.18%,0.02%,0.23%,0.02%,0.38%,0.02%,0.28%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.01%,0.07%,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.22,120.86,121.54,1.06,2.31,17.62,2.87%,0.17,0.13%,1.45%,0.05%,1.95%,0.04%,0.83%,0.02%,1.12%,0.02%,0.26%,0.02%,0.41%,0.02%,0.28%,0.01%,0.04%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.03,0.15,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,240.48,241.62,241.98,0.00,0.00,0.00,2.82%,0.00,0.13%,1.45%,0.05%,1.89%,0.04%,0.79%,0.03%,1.14%,0.02%,0.25%,0.02%,0.39%,0.02%,0.27%,0.01%,0.05%,0.01%,0.10%,0.01%,0.07%,0.01%,0.01%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.825,252,156,59.96,60.00,60.03
25-Jul-2018 22:50:00,10.000,Y,119.80,121.00,121.70,1.41,2.07,3.08,2.68%,0.19,0.11%,1.34%,0.04%,1.81%,0.03%,0.77%,0.02%,1.11%,0.02%,0.26%,0.01%,0.34%,0.01%,0.28%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.06%,0.05,0.13,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,120.86,121.30,1.04,2.00,15.70,2.80%,0.15,0.11%,1.38%,0.05%,1.92%,0.03%,0.87%,0.02%,1.08%,0.02%,0.28%,0.02%,0.38%,0.01%,0.27%,0.01%,0.05%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.03,0.13,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.44,241.28,242.08,0.00,0.00,0.00,2.73%,0.00,0.11%,1.36%,0.05%,1.86%,0.03%,0.81%,0.02%,1.09%,0.02%,0.27%,0.01%,0.36%,0.01%,0.27%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.916,432,192,59.95,60.00,60.04
25-Jul-2018 23:00:00,10.000,Y,119.78,120.62,121.06,1.54,1.64,3.11,2.61%,0.18,0.13%,1.28%,0.05%,1.77%,0.04%,0.80%,0.03%,1.07%,0.02%,0.26%,0.02%,0.31%,0.02%,0.27%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.05,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.46,120.72,1.01,1.98,15.45,2.74%,0.14,0.13%,1.34%,0.05%,1.87%,0.03%,0.89%,0.03%,1.06%,0.02%,0.29%,0.02%,0.36%,0.02%,0.26%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.03,0.12,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.44,240.50,240.88,0.00,0.00,0.00,2.67%,0.00,0.13%,1.31%,0.05%,1.82%,0.04%,0.84%,0.03%,1.06%,0.02%,0.28%,0.02%,0.33%,0.02%,0.26%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.903,384,180,59.97,60.00,60.04
25-Jul-2018 23:10:00,10.000,Y,119.90,120.74,121.28,1.55,2.11,3.11,2.55%,0.18,0.14%,1.21%,0.05%,1.73%,0.03%,0.80%,0.03%,1.06%,0.02%,0.26%,0.02%,0.32%,0.02%,0.27%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.05,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.60,120.86,0.29,1.75,16.69,2.67%,0.15,0.14%,1.27%,0.05%,1.82%,0.03%,0.88%,0.03%,1.04%,0.03%,0.28%,0.02%,0.36%,0.02%,0.26%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.02,0.12,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.74,240.74,241.20,0.00,0.00,0.00,2.60%,0.00,0.14%,1.24%,0.05%,1.77%,0.03%,0.84%,0.03%,1.04%,0.02%,0.27%,0.02%,0.34%,0.02%,0.26%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.918,408,180,59.95,60.00,60.04
25-Jul-2018 23:20:00,10.000,Y,119.28,120.30,121.32,0.03,0.93,1.66,2.48%,0.07,0.11%,1.13%,0.04%,1.73%,0.03%,0.80%,0.02%,1.00%,0.02%,0.24%,0.01%,0.33%,0.01%,0.26%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.02,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.08,120.86,0.29,1.27,16.35,2.59%,0.13,0.11%,1.21%,0.04%,1.81%,0.03%,0.84%,0.02%,0.97%,0.02%,0.27%,0.01%,0.36%,0.01%,0.24%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.02,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.44,239.82,241.16,0.00,0.00,0.00,2.53%,0.00,0.11%,1.17%,0.04%,1.76%,0.03%,0.82%,0.02%,0.98%,0.02%,0.26%,0.01%,0.34%,0.01%,0.25%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.819,216,120,59.97,59.99,60.03
25-Jul-2018 23:30:00,10.000,Y,119.36,120.26,120.88,0.03,0.11,1.54,2.46%,0.00,0.11%,1.09%,0.04%,1.73%,0.03%,0.80%,0.02%,0.99%,0.02%,0.25%,0.01%,0.33%,0.01%,0.26%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,119.96,120.26,0.29,1.29,16.07,2.55%,0.13,0.11%,1.17%,0.04%,1.80%,0.03%,0.84%,0.02%,0.96%,0.02%,0.28%,0.02%,0.35%,0.02%,0.24%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.02,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.30,239.64,240.12,0.00,0.00,0.00,2.50%,0.00,0.11%,1.13%,0.04%,1.76%,0.03%,0.82%,0.02%,0.97%,0.02%,0.27%,0.01%,0.34%,0.01%,0.24%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,0.696,120,108,59.95,59.99,60.03
25-Jul-2018 23:40:00,10.000,Y,119.68,120.44,121.00,0.00,0.00,0.12,2.43%,0.00,0.15%,1.05%,0.05%,1.69%,0.04%,0.83%,0.03%,0.99%,0.03%,0.25%,0.02%,0.33%,0.01%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.04,120.34,0.32,2.21,16.81,2.49%,0.16,0.15%,1.10%,0.05%,1.74%,0.04%,0.86%,0.03%,0.96%,0.02%,0.29%,0.02%,0.35%,0.02%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.03,0.14,0.01,0.05,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.92,239.90,240.32,0.00,0.00,0.00,2.45%,0.00,0.15%,1.07%,0.05%,1.71%,0.04%,0.84%,0.03%,0.97%,0.02%,0.27%,0.02%,0.33%,0.02%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.809,204,156,59.97,60.01,60.05
25-Jul-2018 23:50:00,10.000,Y,118.78,120.42,121.04,0.04,1.44,20.77,2.38%,0.14,0.11%,0.99%,0.04%,1.68%,0.03%,0.83%,0.02%,0.96%,0.02%,0.25%,0.01%,0.32%,0.01%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.04,0.09,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.48,120.12,120.76,1.06,2.35,16.03,2.45%,0.16,0.11%,1.04%,0.04%,1.74%,0.03%,0.87%,0.02%,0.93%,0.02%,0.28%,0.01%,0.34%,0.01%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.03,0.14,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.66,239.96,240.28,0.00,0.00,0.00,2.41%,0.00,0.11%,1.01%,0.04%,1.71%,0.03%,0.84%,0.02%,0.94%,0.02%,0.26%,0.01%,0.33%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.892,396,192,59.95,59.99,60.03
26-Jul-2018 00:00:00,10.000,Y,119.66,120.52,121.14,1.53,2.14,3.10,2.34%,0.16,0.12%,0.94%,0.05%,1.64%,0.04%,0.84%,0.02%,0.96%,0.02%,0.24%,0.02%,0.32%,0.01%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.05,0.11,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.22,120.54,1.03,2.24,15.53,2.40%,0.16,0.12%,0.98%,0.05%,1.70%,0.03%,0.89%,0.02%,0.92%,0.02%,0.27%,0.02%,0.33%,0.02%,0.21%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.13,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.22,240.16,240.60,0.00,0.00,0.00,2.36%,0.00,0.12%,0.96%,0.05%,1.67%,0.04%,0.86%,0.02%,0.94%,0.02%,0.25%,0.01%,0.32%,0.01%,0.22%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.910,468,204,59.96,60.00,60.05
26-Jul-2018 00:10:00,10.000,Y,119.84,120.66,121.56,1.53,1.84,3.12,2.31%,0.16,0.13%,0.91%,0.05%,1.64%,0.03%,0.83%,0.03%,0.93%,0.02%,0.23%,0.02%,0.31%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.05,0.10,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,120.16,120.56,0.98,4.08,26.43,2.38%,0.35,0.13%,0.96%,0.05%,1.71%,0.03%,0.86%,0.03%,0.90%,0.02%,0.25%,0.02%,0.32%,0.02%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.08,0.31,0.02,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.00,240.26,240.66,0.00,0.00,0.00,2.34%,0.00,0.13%,0.94%,0.05%,1.68%,0.03%,0.84%,0.03%,0.91%,0.02%,0.24%,0.02%,0.31%,0.02%,0.22%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.863,576,360,59.93,60.00,60.04
