Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 00:20:00,10.000,Y,119.94,120.80,121.40,0.04,1.28,3.10,2.29%,0.10,0.12%,0.89%,0.05%,1.64%,0.03%,0.84%,0.02%,0.93%,0.02%,0.23%,0.02%,0.31%,0.01%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.06,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.24,120.48,3.98,5.10,17.95,2.33%,0.46,0.12%,0.89%,0.05%,1.68%,0.03%,0.86%,0.02%,0.90%,0.02%,0.26%,0.02%,0.33%,0.02%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.12,0.42,0.03,0.09,0.01,0.08,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.44,240.46,240.86,0.00,0.00,0.00,2.31%,0.00,0.12%,0.89%,0.05%,1.66%,0.03%,0.85%,0.02%,0.91%,0.02%,0.24%,0.02%,0.32%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.759,564,480,59.95,60.00,60.03
26-Jul-2018 00:30:00,10.000,Y,120.20,121.02,121.60,0.00,0.00,0.12,2.30%,0.00,0.14%,0.88%,0.05%,1.64%,0.04%,0.85%,0.03%,0.93%,0.02%,0.23%,0.02%,0.31%,0.02%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.34,120.64,3.99,5.03,17.90,2.31%,0.45,0.14%,0.86%,0.05%,1.68%,0.04%,0.85%,0.03%,0.91%,0.02%,0.24%,0.02%,0.32%,0.02%,0.21%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.12,0.41,0.03,0.08,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.82,240.78,241.16,0.00,0.00,0.00,2.30%,0.00,0.14%,0.87%,0.05%,1.65%,0.04%,0.84%,0.03%,0.92%,0.02%,0.24%,0.02%,0.31%,0.02%,0.21%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.675,408,444,59.97,60.01,60.03
26-Jul-2018 00:40:00,10.000,Y,120.18,120.98,121.46,0.00,0.00,0.13,2.27%,0.00,0.11%,0.85%,0.04%,1.63%,0.03%,0.85%,0.02%,0.92%,0.02%,0.24%,0.01%,0.29%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.30,120.62,3.98,5.49,21.25,2.29%,0.49,0.11%,0.83%,0.04%,1.67%,0.03%,0.86%,0.02%,0.90%,0.02%,0.25%,0.01%,0.31%,0.02%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.12,0.44,0.03,0.12,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.60,240.70,241.06,0.00,0.00,0.00,2.28%,0.00,0.11%,0.84%,0.04%,1.65%,0.03%,0.85%,0.02%,0.91%,0.02%,0.25%,0.01%,0.30%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.696,468,468,59.93,59.99,60.05
26-Jul-2018 00:50:00,10.000,Y,119.32,120.92,121.44,0.04,1.04,20.26,2.22%,0.09,0.12%,0.81%,0.05%,1.59%,0.03%,0.85%,0.02%,0.90%,0.02%,0.23%,0.02%,0.29%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.03,0.06,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,120.22,120.94,4.75,5.98,18.76,2.24%,0.54,0.13%,0.78%,0.05%,1.63%,0.03%,0.87%,0.02%,0.89%,0.02%,0.23%,0.02%,0.30%,0.01%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.13,0.49,0.03,0.15,0.01,0.09,0.01,0.04,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.86,240.56,240.98,0.00,0.00,0.00,2.23%,0.00,0.13%,0.79%,0.05%,1.61%,0.03%,0.85%,0.02%,0.89%,0.02%,0.23%,0.02%,0.29%,0.01%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.763,636,516,59.96,60.00,60.03
26-Jul-2018 01:00:00,10.000,Y,116.96,120.84,121.30,1.46,2.12,3.10,2.23%,0.15,0.13%,0.79%,0.05%,1.61%,0.03%,0.84%,0.03%,0.91%,0.02%,0.23%,0.02%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.42,120.32,120.74,4.36,5.73,18.65,2.26%,0.51,0.13%,0.77%,0.05%,1.65%,0.03%,0.86%,0.03%,0.89%,0.02%,0.24%,0.02%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.12,0.46,0.03,0.14,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,232.84,240.58,241.42,0.00,0.00,0.00,2.23%,0.00,0.13%,0.78%,0.05%,1.63%,0.03%,0.85%,0.03%,0.90%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.815,744,516,59.97,60.00,60.05
26-Jul-2018 01:10:00,10.000,Y,120.02,120.84,121.44,1.52,2.00,3.10,2.20%,0.15,0.14%,0.76%,0.05%,1.60%,0.03%,0.84%,0.02%,0.89%,0.02%,0.24%,0.02%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.36,120.68,4.73,5.74,20.02,2.23%,0.50,0.14%,0.74%,0.05%,1.64%,0.03%,0.85%,0.02%,0.88%,0.03%,0.25%,0.02%,0.30%,0.02%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.12,0.45,0.03,0.14,0.01,0.08,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.68,240.62,241.02,0.00,0.00,0.00,2.21%,0.00,0.14%,0.75%,0.05%,1.62%,0.03%,0.84%,0.02%,0.88%,0.02%,0.24%,0.02%,0.29%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.812,732,516,59.95,60.01,60.07
26-Jul-2018 01:20:00,10.000,Y,120.08,120.94,121.44,0.04,1.57,3.10,2.19%,0.13,0.13%,0.73%,0.05%,1.61%,0.03%,0.82%,0.02%,0.89%,0.02%,0.23%,0.01%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.44,120.72,4.04,5.15,20.43,2.21%,0.45,0.13%,0.71%,0.05%,1.65%,0.03%,0.82%,0.02%,0.87%,0.02%,0.24%,0.02%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.13,0.41,0.03,0.10,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.74,240.80,241.20,0.00,0.00,0.00,2.19%,0.00,0.13%,0.72%,0.05%,1.62%,0.03%,0.82%,0.02%,0.87%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.779,612,480,59.97,60.00,60.05
26-Jul-2018 01:30:00,10.000,Y,120.22,121.02,121.60,0.00,0.00,0.12,2.20%,0.00,0.14%,0.74%,0.05%,1.61%,0.04%,0.84%,0.03%,0.89%,0.02%,0.24%,0.02%,0.29%,0.02%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.52,120.96,0.27,3.47,19.42,2.22%,0.33,0.14%,0.74%,0.05%,1.64%,0.04%,0.83%,0.03%,0.88%,0.02%,0.25%,0.02%,0.30%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.07,0.29,0.02,0.08,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,240.96,241.52,0.00,0.00,0.00,2.21%,0.00,0.14%,0.74%,0.05%,1.62%,0.04%,0.83%,0.03%,0.88%,0.02%,0.24%,0.02%,0.29%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.666,288,300,59.96,60.01,60.04
26-Jul-2018 01:40:00,10.000,Y,120.24,121.04,121.72,0.00,0.00,0.12,2.20%,0.00,0.13%,0.73%,0.05%,1.59%,0.03%,0.85%,0.03%,0.91%,0.02%,0.23%,0.02%,0.30%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.72,120.96,0.28,1.65,17.13,2.24%,0.13,0.13%,0.75%,0.05%,1.63%,0.03%,0.87%,0.02%,0.89%,0.02%,0.24%,0.02%,0.31%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.03,0.11,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.16,241.18,241.52,0.00,0.00,0.00,2.21%,0.00,0.13%,0.74%,0.05%,1.61%,0.03%,0.86%,0.02%,0.89%,0.02%,0.23%,0.02%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.727,144,120,59.95,60.00,60.04
26-Jul-2018 01:50:00,10.000,Y,119.32,121.04,121.58,0.03,0.58,20.76,2.17%,0.05,0.11%,0.70%,0.04%,1.58%,0.03%,0.84%,0.02%,0.89%,0.02%,0.24%,0.01%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,120.76,121.54,1.06,2.33,15.76,2.20%,0.16,0.11%,0.71%,0.04%,1.61%,0.03%,0.86%,0.02%,0.89%,0.02%,0.24%,0.02%,0.31%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.04,0.13,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.20,241.22,241.56,0.00,0.00,0.00,2.18%,0.00,0.11%,0.71%,0.04%,1.59%,0.03%,0.85%,0.02%,0.89%,0.02%,0.24%,0.01%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.839,288,180,59.95,59.99,60.03
26-Jul-2018 02:00:00,10.000,Y,120.10,120.98,121.56,1.42,2.08,3.05,2.14%,0.14,0.14%,0.68%,0.05%,1.56%,0.04%,0.83%,0.03%,0.87%,0.02%,0.24%,0.02%,0.30%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.84,121.14,1.01,2.23,16.33,2.17%,0.15,0.15%,0.69%,0.05%,1.59%,0.03%,0.85%,0.03%,0.86%,0.02%,0.24%,0.02%,0.30%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.03,0.12,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.12,241.26,241.60,0.00,0.00,0.00,2.15%,0.00,0.14%,0.68%,0.05%,1.58%,0.03%,0.84%,0.03%,0.86%,0.02%,0.24%,0.02%,0.30%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.909,456,204,59.97,60.01,60.05
26-Jul-2018 02:10:00,10.000,Y,120.26,121.04,121.56,1.52,1.93,3.10,2.14%,0.14,0.12%,0.68%,0.04%,1.55%,0.03%,0.83%,0.02%,0.88%,0.02%,0.23%,0.01%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.66,120.92,121.16,1.02,2.17,16.97,2.17%,0.15,0.12%,0.69%,0.04%,1.59%,0.03%,0.85%,0.02%,0.87%,0.02%,0.24%,0.01%,0.30%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.03,0.11,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.00,241.38,241.82,0.00,0.00,0.00,2.15%,0.00,0.12%,0.69%,0.04%,1.57%,0.03%,0.84%,0.03%,0.87%,0.02%,0.23%,0.01%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.906,432,204,59.97,60.00,60.03
26-Jul-2018 02:20:00,10.000,Y,120.06,121.04,121.62,1.51,1.78,3.08,2.11%,0.14,0.12%,0.65%,0.05%,1.54%,0.03%,0.82%,0.03%,0.87%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.76,120.96,121.24,0.30,1.81,16.21,2.15%,0.14,0.13%,0.66%,0.05%,1.58%,0.03%,0.84%,0.03%,0.87%,0.02%,0.24%,0.02%,0.30%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.30,241.40,241.80,0.00,0.00,0.00,2.12%,0.00,0.12%,0.66%,0.05%,1.56%,0.03%,0.83%,0.03%,0.86%,0.02%,0.23%,0.02%,0.30%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.900,372,180,59.96,60.00,60.05
26-Jul-2018 02:30:00,10.000,Y,120.26,121.14,121.62,0.03,0.79,1.64,2.10%,0.04,0.13%,0.64%,0.05%,1.52%,0.04%,0.83%,0.03%,0.88%,0.02%,0.23%,0.02%,0.30%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.76,120.94,121.22,0.30,1.38,14.96,2.12%,0.14,0.13%,0.64%,0.05%,1.55%,0.04%,0.84%,0.03%,0.86%,0.02%,0.23%,0.02%,0.30%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.02,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.50,241.48,241.82,0.00,0.00,0.00,2.11%,0.00,0.13%,0.64%,0.05%,1.53%,0.04%,0.83%,0.03%,0.87%,0.02%,0.23%,0.02%,0.29%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.785,216,120,59.97,60.01,60.04
26-Jul-2018 02:40:00,10.000,Y,120.38,121.20,121.74,0.00,0.00,0.12,2.10%,0.00,0.11%,0.66%,0.04%,1.52%,0.03%,0.82%,0.03%,0.89%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.48,120.92,121.16,0.28,1.26,17.03,2.11%,0.14,0.11%,0.66%,0.05%,1.54%,0.03%,0.83%,0.02%,0.88%,0.02%,0.23%,0.02%,0.29%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.52,241.52,241.84,0.00,0.00,0.00,2.10%,0.00,0.11%,0.66%,0.04%,1.53%,0.03%,0.82%,0.03%,0.88%,0.02%,0.23%,0.01%,0.29%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,0.662,108,108,59.96,60.00,60.04
26-Jul-2018 02:50:00,10.000,Y,120.46,121.28,121.80,0.00,0.00,0.12,2.08%,0.00,0.13%,0.65%,0.05%,1.50%,0.04%,0.82%,0.03%,0.88%,0.02%,0.22%,0.02%,0.29%,0.01%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.64,120.90,121.16,0.30,2.11,17.66,2.09%,0.15,0.14%,0.64%,0.05%,1.52%,0.03%,0.82%,0.03%,0.87%,0.02%,0.22%,0.02%,0.29%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.12,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.58,241.60,241.92,0.00,0.00,0.00,2.08%,0.00,0.13%,0.64%,0.05%,1.51%,0.03%,0.82%,0.02%,0.87%,0.02%,0.22%,0.02%,0.28%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.810,204,156,59.97,60.01,60.04
26-Jul-2018 03:00:00,10.000,Y,119.58,121.14,121.78,0.06,1.59,20.84,2.07%,0.13,0.13%,0.65%,0.05%,1.50%,0.04%,0.80%,0.02%,0.87%,0.02%,0.22%,0.02%,0.28%,0.02%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.68,121.00,121.68,1.03,2.05,17.49,2.09%,0.14,0.13%,0.65%,0.05%,1.53%,0.04%,0.81%,0.02%,0.87%,0.02%,0.23%,0.02%,0.29%,0.02%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.62,241.56,241.96,0.00,0.00,0.00,2.08%,0.00,0.13%,0.65%,0.05%,1.51%,0.04%,0.80%,0.02%,0.87%,0.02%,0.23%,0.02%,0.28%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.897,384,192,59.95,60.00,60.05
26-Jul-2018 03:10:00,10.000,Y,120.26,121.02,121.48,1.52,2.11,3.08,2.06%,0.14,0.12%,0.64%,0.05%,1.48%,0.03%,0.80%,0.03%,0.88%,0.02%,0.22%,0.02%,0.29%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.74,121.00,121.24,1.01,2.02,15.70,2.09%,0.14,0.12%,0.65%,0.05%,1.51%,0.03%,0.81%,0.02%,0.88%,0.02%,0.23%,0.02%,0.29%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.48,241.44,241.80,0.00,0.00,0.00,2.07%,0.00,0.12%,0.64%,0.05%,1.49%,0.03%,0.80%,0.02%,0.88%,0.02%,0.23%,0.02%,0.29%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.914,444,192,59.95,60.00,60.06
26-Jul-2018 03:20:00,10.000,Y,115.80,121.02,121.70,1.52,1.99,3.20,2.07%,0.14,0.11%,0.64%,0.04%,1.50%,0.03%,0.79%,0.02%,0.88%,0.02%,0.22%,0.02%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.94,120.98,121.34,0.29,1.79,15.63,2.10%,0.14,0.11%,0.65%,0.04%,1.53%,0.03%,0.81%,0.02%,0.88%,0.02%,0.23%,0.02%,0.29%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.03,0.11,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,231.20,241.44,241.90,0.00,0.00,0.00,2.08%,0.00,0.11%,0.65%,0.04%,1.51%,0.03%,0.80%,0.02%,0.88%,0.02%,0.23%,0.02%,0.29%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.913,396,180,59.94,59.99,60.04
26-Jul-2018 03:30:00,10.000,Y,120.26,121.24,121.84,0.04,1.11,3.08,2.07%,0.08,0.13%,0.66%,0.05%,1.49%,0.03%,0.79%,0.03%,0.88%,0.02%,0.22%,0.02%,0.29%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.03,0.06,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.70,121.20,0.34,5.06,24.82,2.07%,0.44,0.13%,0.62%,0.05%,1.52%,0.03%,0.80%,0.03%,0.87%,0.02%,0.22%,0.02%,0.29%,0.02%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.13,0.40,0.03,0.09,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.32,241.36,241.92,0.00,0.00,0.00,2.06%,0.00,0.13%,0.64%,0.05%,1.50%,0.03%,0.79%,0.03%,0.87%,0.02%,0.22%,0.02%,0.29%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.739,552,468,59.97,60.00,60.08
26-Jul-2018 03:40:00,10.000,Y,120.46,121.24,121.80,0.00,0.00,0.12,2.05%,0.00,0.12%,0.65%,0.05%,1.49%,0.03%,0.78%,0.02%,0.87%,0.02%,0.22%,0.02%,0.28%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.66,120.90,3.99,4.96,18.04,2.04%,0.42,0.13%,0.61%,0.05%,1.50%,0.03%,0.78%,0.02%,0.86%,0.02%,0.22%,0.02%,0.28%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.38,0.03,0.08,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.14,241.32,241.72,0.00,0.00,0.00,2.04%,0.00,0.13%,0.63%,0.05%,1.49%,0.03%,0.78%,0.02%,0.86%,0.02%,0.22%,0.01%,0.28%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.670,408,444,59.96,59.99,60.03
26-Jul-2018 03:50:00,10.000,Y,120.42,121.20,121.76,0.00,0.00,0.12,2.03%,0.00,0.13%,0.66%,0.05%,1.46%,0.04%,0.79%,0.03%,0.86%,0.02%,0.22%,0.02%,0.28%,0.02%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.58,120.82,3.96,5.61,19.54,2.03%,0.49,0.13%,0.62%,0.05%,1.47%,0.03%,0.79%,0.03%,0.85%,0.02%,0.22%,0.02%,0.28%,0.02%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.12,0.44,0.03,0.13,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.26,241.20,241.54,0.00,0.00,0.00,2.02%,0.00,0.13%,0.64%,0.05%,1.46%,0.04%,0.79%,0.03%,0.85%,0.02%,0.22%,0.02%,0.28%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.704,480,480,59.96,60.00,60.05
26-Jul-2018 04:00:00,10.000,Y,119.54,121.14,121.70,0.04,0.91,20.42,1.99%,0.07,0.14%,0.65%,0.05%,1.42%,0.03%,0.77%,0.03%,0.84%,0.02%,0.24%,0.02%,0.27%,0.02%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.03,0.05,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.60,121.36,4.74,5.76,19.62,2.00%,0.50,0.13%,0.61%,0.05%,1.45%,0.03%,0.78%,0.03%,0.84%,0.02%,0.24%,0.02%,0.28%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.13,0.45,0.03,0.14,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.08,241.16,241.48,0.00,0.00,0.00,1.99%,0.00,0.13%,0.63%,0.05%,1.43%,0.03%,0.77%,0.03%,0.84%,0.02%,0.24%,0.02%,0.27%,0.02%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.760,600,504,59.98,60.00,60.04
26-Jul-2018 04:10:00,10.000,Y,120.22,121.02,121.66,1.47,2.10,3.10,1.98%,0.13,0.13%,0.67%,0.05%,1.42%,0.03%,0.75%,0.03%,0.84%,0.02%,0.22%,0.02%,0.26%,0.01%,0.19%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.56,120.82,4.71,5.73,18.79,1.99%,0.49,0.13%,0.63%,0.05%,1.44%,0.03%,0.76%,0.02%,0.84%,0.02%,0.22%,0.02%,0.26%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.45,0.03,0.14,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.96,241.00,241.36,0.00,0.00,0.00,1.98%,0.00,0.13%,0.65%,0.05%,1.43%,0.03%,0.75%,0.02%,0.83%,0.02%,0.22%,0.02%,0.26%,0.01%,0.18%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.809,732,528,59.97,60.00,60.05
26-Jul-2018 04:20:00,10.000,Y,119.92,120.90,121.50,1.50,1.98,3.10,1.95%,0.13,0.15%,0.70%,0.06%,1.37%,0.04%,0.75%,0.03%,0.83%,0.02%,0.23%,0.02%,0.26%,0.02%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.38,120.62,4.02,5.64,18.96,1.96%,0.48,0.15%,0.65%,0.06%,1.40%,0.04%,0.76%,0.03%,0.83%,0.02%,0.22%,0.02%,0.26%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.13,0.44,0.03,0.13,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.58,240.68,241.06,0.00,0.00,0.00,1.95%,0.00,0.15%,0.68%,0.06%,1.38%,0.04%,0.75%,0.03%,0.83%,0.02%,0.22%,0.02%,0.26%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.808,720,516,59.98,60.02,60.07
26-Jul-2018 04:30:00,10.000,Y,119.62,120.70,121.46,0.04,1.49,3.08,1.92%,0.11,0.13%,0.72%,0.05%,1.33%,0.03%,0.73%,0.03%,0.82%,0.02%,0.23%,0.02%,0.24%,0.02%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.04,0.08,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.12,120.26,120.62,4.01,5.08,18.76,1.93%,0.44,0.13%,0.69%,0.05%,1.36%,0.03%,0.73%,0.02%,0.82%,0.02%,0.24%,0.02%,0.25%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.13,0.40,0.03,0.08,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.26,240.38,241.08,0.00,0.00,0.00,1.92%,0.00,0.13%,0.70%,0.05%,1.34%,0.03%,0.73%,0.02%,0.81%,0.02%,0.23%,0.02%,0.24%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.768,588,480,59.96,60.00,60.04
26-Jul-2018 04:40:00,10.000,Y,119.84,120.74,121.12,0.00,0.00,0.12,1.89%,0.00,0.13%,0.74%,0.05%,1.31%,0.03%,0.69%,0.03%,0.81%,0.02%,0.24%,0.02%,0.23%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.20,120.60,0.29,4.37,14.92,1.89%,0.39,0.13%,0.70%,0.05%,1.33%,0.03%,0.69%,0.03%,0.80%,0.02%,0.25%,0.02%,0.24%,0.02%,0.18%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.11,0.35,0.02,0.08,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.20,240.38,240.78,0.00,0.00,0.00,1.88%,0.00,0.13%,0.72%,0.05%,1.32%,0.03%,0.69%,0.03%,0.80%,0.02%,0.24%,0.02%,0.23%,0.01%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.678,360,372,59.96,60.00,60.03
26-Jul-2018 04:50:00,10.000,Y,119.28,120.66,121.32,0.00,0.00,0.12,1.86%,0.00,0.13%,0.74%,0.05%,1.28%,0.03%,0.67%,0.03%,0.81%,0.02%,0.23%,0.02%,0.22%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.04,119.84,120.52,0.30,1.89,16.87,1.86%,0.14,0.13%,0.73%,0.05%,1.28%,0.03%,0.66%,0.03%,0.81%,0.02%,0.23%,0.02%,0.22%,0.02%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.03,0.11,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.76,239.92,240.60,0.00,0.00,0.00,1.86%,0.00,0.13%,0.74%,0.05%,1.28%,0.03%,0.67%,0.03%,0.81%,0.02%,0.23%,0.02%,0.22%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.791,180,132,59.97,60.01,60.05
26-Jul-2018 05:00:00,10.000,Y,116.34,120.02,120.80,0.04,0.53,20.64,1.87%,0.05,0.11%,0.77%,0.05%,1.27%,0.03%,0.69%,0.02%,0.80%,0.02%,0.24%,0.02%,0.21%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.08,120.14,121.08,1.02,2.12,16.65,1.86%,0.15,0.11%,0.75%,0.04%,1.28%,0.03%,0.69%,0.02%,0.79%,0.02%,0.25%,0.02%,0.20%,0.01%,0.18%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.03,0.12,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,231.90,239.58,240.70,0.00,0.00,0.00,1.86%,0.00,0.11%,0.76%,0.05%,1.27%,0.03%,0.69%,0.02%,0.79%,0.02%,0.24%,0.02%,0.20%,0.01%,0.18%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.838,264,168,59.94,59.99,60.05
26-Jul-2018 05:10:00,10.000,Y,117.96,118.98,119.88,1.42,2.09,3.05,1.80%,0.14,0.11%,0.80%,0.05%,1.20%,0.03%,0.66%,0.02%,0.76%,0.02%,0.24%,0.01%,0.19%,0.01%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.20,119.92,120.42,1.01,2.09,15.45,1.81%,0.15,0.11%,0.79%,0.05%,1.21%,0.03%,0.68%,0.02%,0.76%,0.02%,0.25%,0.02%,0.19%,0.02%,0.16%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.03,0.11,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.04,238.32,239.10,0.00,0.00,0.00,1.80%,0.00,0.11%,0.80%,0.05%,1.20%,0.03%,0.67%,0.02%,0.76%,0.02%,0.25%,0.01%,0.19%,0.02%,0.17%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.915,444,192,59.95,60.00,60.04
26-Jul-2018 05:20:00,10.000,Y,118.72,119.58,120.14,1.51,1.85,3.09,1.74%,0.13,0.13%,0.84%,0.05%,1.10%,0.03%,0.63%,0.03%,0.75%,0.02%,0.23%,0.02%,0.19%,0.01%,0.18%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.07%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.36,119.40,119.88,0.99,2.03,16.24,1.78%,0.15,0.13%,0.86%,0.05%,1.15%,0.04%,0.64%,0.03%,0.73%,0.02%,0.25%,0.02%,0.18%,0.02%,0.15%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.03,0.11,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.26,238.42,239.12,0.00,0.00,0.00,1.76%,0.00,0.13%,0.85%,0.05%,1.12%,0.03%,0.63%,0.03%,0.73%,0.02%,0.24%,0.02%,0.18%,0.01%,0.17%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.910,408,192,59.95,60.00,60.06
26-Jul-2018 05:30:00,10.000,Y,118.82,119.68,120.30,1.52,1.89,3.09,1.70%,0.13,0.14%,0.86%,0.06%,1.03%,0.04%,0.61%,0.03%,0.68%,0.02%,0.31%,0.02%,0.20%,0.02%,0.22%,0.02%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,119.50,119.98,0.25,1.58,14.57,1.71%,0.15,0.14%,0.86%,0.06%,1.05%,0.04%,0.62%,0.03%,0.67%,0.02%,0.32%,0.02%,0.21%,0.02%,0.19%,0.01%,0.10%,0.02%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.07%,0.03,0.12,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.04,238.60,239.18,0.00,0.00,0.00,1.70%,0.00,0.14%,0.86%,0.06%,1.04%,0.04%,0.62%,0.03%,0.67%,0.02%,0.32%,0.02%,0.20%,0.02%,0.20%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.909,360,168,59.97,60.01,60.06
26-Jul-2018 05:40:00,10.000,Y,118.24,119.34,120.24,0.04,0.07,1.62,1.66%,0.01,0.12%,0.89%,0.05%,1.01%,0.03%,0.59%,0.03%,0.56%,0.02%,0.35%,0.01%,0.19%,0.01%,0.21%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.40,120.12,0.28,1.32,14.83,1.71%,0.13,0.12%,0.93%,0.05%,1.04%,0.03%,0.62%,0.02%,0.56%,0.02%,0.35%,0.02%,0.22%,0.01%,0.21%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.02,0.10,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.90,238.18,238.68,0.00,0.00,0.00,1.68%,0.00,0.12%,0.91%,0.05%,1.02%,0.03%,0.60%,0.02%,0.56%,0.02%,0.35%,0.02%,0.20%,0.01%,0.21%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,0.679,120,108,59.95,60.00,60.04
26-Jul-2018 05:50:00,10.000,Y,118.72,119.52,120.00,0.00,0.00,0.12,1.69%,0.00,0.14%,0.93%,0.05%,1.02%,0.03%,0.62%,0.03%,0.53%,0.02%,0.35%,0.02%,0.19%,0.01%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.84,119.20,119.52,0.27,1.81,15.38,1.73%,0.16,0.14%,0.94%,0.05%,1.06%,0.03%,0.64%,0.03%,0.55%,0.02%,0.35%,0.02%,0.20%,0.02%,0.21%,0.02%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.03,0.13,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.98,238.14,238.58,0.00,0.00,0.00,1.71%,0.00,0.14%,0.94%,0.05%,1.04%,0.03%,0.63%,0.03%,0.54%,0.02%,0.35%,0.02%,0.19%,0.01%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.740,168,132,59.97,60.01,60.05
26-Jul-2018 06:00:00,10.000,Y,117.60,119.28,119.70,0.04,0.23,20.15,1.67%,0.01,0.16%,0.94%,0.06%,0.98%,0.04%,0.61%,0.03%,0.55%,0.02%,0.35%,0.02%,0.20%,0.02%,0.21%,0.01%,0.12%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,118.90,119.42,1.03,2.11,16.48,1.79%,0.15,0.15%,0.99%,0.06%,1.08%,0.04%,0.66%,0.03%,0.57%,0.02%,0.35%,0.02%,0.22%,0.02%,0.23%,0.02%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.03,0.12,0.01,0.07,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.32,237.60,238.14,0.00,0.00,0.00,1.72%,0.00,0.15%,0.96%,0.06%,1.03%,0.03%,0.63%,0.02%,0.55%,0.02%,0.35%,0.02%,0.21%,0.02%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.827,228,156,59.97,60.02,60.06
26-Jul-2018 06:10:00,10.000,Y,113.90,118.62,119.18,1.38,2.07,3.05,1.74%,0.14,0.13%,1.04%,0.05%,1.00%,0.03%,0.64%,0.02%,0.54%,0.02%,0.32%,0.02%,0.20%,0.02%,0.23%,0.01%,0.11%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.05,0.11,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.72,118.46,119.22,0.99,2.06,15.35,1.84%,0.15,0.13%,1.06%,0.05%,1.08%,0.03%,0.70%,0.03%,0.57%,0.02%,0.32%,0.02%,0.22%,0.02%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.03,0.12,0.01,0.07,0.01,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,227.22,236.50,237.82,0.00,0.00,0.00,1.79%,0.00,0.13%,1.05%,0.05%,1.04%,0.03%,0.67%,0.02%,0.55%,0.02%,0.32%,0.02%,0.21%,0.01%,0.23%,0.01%,0.12%,0.01%,0.05%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.915,432,180,59.96,60.00,60.04
26-Jul-2018 06:20:00,10.000,Y,117.12,118.20,118.76,1.53,1.68,3.10,1.81%,0.14,0.14%,1.09%,0.05%,1.05%,0.03%,0.68%,0.03%,0.51%,0.02%,0.33%,0.02%,0.21%,0.02%,0.22%,0.01%,0.10%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.05,0.11,0.01,0.04,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.96,118.16,118.52,0.98,1.99,16.66,1.82%,0.14,0.15%,1.08%,0.05%,1.06%,0.03%,0.68%,0.03%,0.51%,0.02%,0.34%,0.02%,0.21%,0.02%,0.22%,0.01%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.03,0.11,0.01,0.07,0.01,0.02,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,233.60,235.80,236.38,0.00,0.00,0.00,1.81%,0.00,0.15%,1.08%,0.05%,1.06%,0.03%,0.67%,0.03%,0.51%,0.02%,0.33%,0.02%,0.21%,0.02%,0.22%,0.01%,0.11%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.908,372,180,59.96,60.01,60.06
26-Jul-2018 06:30:00,10.000,Y,117.28,118.70,119.46,1.53,2.08,3.08,1.87%,0.15,0.11%,1.06%,0.04%,1.15%,0.03%,0.69%,0.02%,0.54%,0.02%,0.31%,0.01%,0.24%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.54,118.82,119.28,0.25,1.30,14.74,1.89%,0.13,0.11%,1.07%,0.04%,1.17%,0.03%,0.70%,0.02%,0.55%,0.02%,0.33%,0.01%,0.24%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.02,0.10,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.68,236.96,237.60,0.00,0.00,0.00,1.87%,0.00,0.11%,1.06%,0.04%,1.16%,0.03%,0.69%,0.02%,0.54%,0.02%,0.32%,0.01%,0.24%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.921,348,144,59.94,59.99,60.05
26-Jul-2018 06:40:00,10.000,Y,118.14,119.04,119.92,0.04,0.37,1.66,1.91%,0.03,0.12%,1.08%,0.05%,1.18%,0.03%,0.70%,0.02%,0.57%,0.02%,0.31%,0.01%,0.23%,0.01%,0.23%,0.01%,0.12%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.70,118.90,119.20,0.26,1.66,28.38,1.92%,0.16,0.12%,1.08%,0.05%,1.20%,0.03%,0.70%,0.02%,0.57%,0.02%,0.33%,0.02%,0.23%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.04,0.13,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.06,237.36,237.78,0.00,0.00,0.00,1.91%,0.00,0.12%,1.08%,0.05%,1.19%,0.03%,0.70%,0.02%,0.57%,0.02%,0.31%,0.01%,0.23%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.741,192,132,59.95,60.00,60.04
26-Jul-2018 06:50:00,10.000,Y,118.16,119.06,119.76,0.04,0.44,1.55,1.95%,0.01,0.14%,1.10%,0.05%,1.21%,0.04%,0.72%,0.03%,0.56%,0.02%,0.31%,0.02%,0.25%,0.02%,0.24%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.90,118.36,118.94,3.95,5.49,18.58,1.94%,0.48,0.14%,1.07%,0.05%,1.24%,0.03%,0.70%,0.03%,0.55%,0.02%,0.32%,0.02%,0.24%,0.02%,0.22%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.12,0.43,0.03,0.12,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.90,236.84,237.64,0.00,0.00,0.00,1.94%,0.00,0.14%,1.08%,0.05%,1.23%,0.03%,0.71%,0.03%,0.55%,0.02%,0.32%,0.02%,0.24%,0.02%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.741,516,456,59.94,60.01,60.04
26-Jul-2018 07:00:00,10.000,Y,118.32,119.18,119.74,0.00,0.00,0.12,1.97%,0.00,0.09%,1.09%,0.03%,1.24%,0.02%,0.73%,0.02%,0.57%,0.01%,0.34%,0.01%,0.26%,0.01%,0.24%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,118.32,118.74,4.70,5.74,18.70,1.99%,0.52,0.09%,1.10%,0.04%,1.29%,0.02%,0.69%,0.02%,0.55%,0.02%,0.35%,0.01%,0.25%,0.01%,0.23%,0.01%,0.15%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.12,0.48,0.03,0.14,0.01,0.07,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.52,236.94,237.50,0.00,0.00,0.00,1.98%,0.00,0.09%,1.10%,0.03%,1.26%,0.02%,0.71%,0.02%,0.56%,0.01%,0.34%,0.01%,0.25%,0.01%,0.24%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.719,492,468,59.93,59.98,60.05
26-Jul-2018 07:10:00,10.000,Y,117.34,118.78,119.30,0.05,3.44,20.11,1.99%,0.12,0.15%,1.13%,0.05%,1.22%,0.03%,0.71%,0.03%,0.59%,0.02%,0.32%,0.02%,0.27%,0.02%,0.26%,0.02%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.03,0.08,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.50,118.60,119.26,4.66,5.68,18.52,1.96%,0.49,0.15%,1.07%,0.05%,1.24%,0.03%,0.69%,0.03%,0.58%,0.02%,0.33%,0.02%,0.26%,0.02%,0.24%,0.02%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.11,0.45,0.03,0.13,0.01,0.06,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.14,236.80,237.54,0.00,0.00,0.00,1.97%,0.00,0.15%,1.10%,0.06%,1.23%,0.03%,0.70%,0.03%,0.58%,0.02%,0.33%,0.02%,0.26%,0.02%,0.25%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.845,888,480,59.94,60.02,60.08
26-Jul-2018 07:20:00,10.000,Y,117.44,119.86,122.22,0.04,5.23,6.46,2.07%,0.11,0.08%,1.10%,0.03%,1.52%,0.02%,0.68%,0.02%,0.44%,0.01%,0.07%,0.01%,0.09%,0.01%,0.22%,0.01%,0.04%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.06,0.00,0.08,0.00,0.03,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,117.62,120.14,122.52,4.64,5.61,18.71,2.02%,0.49,0.08%,1.03%,0.03%,1.51%,0.02%,0.66%,0.01%,0.44%,0.01%,0.08%,0.01%,0.08%,0.01%,0.20%,0.01%,0.04%,0.01%,0.04%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.12,0.43,0.03,0.17,0.01,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,234.98,239.42,244.12,0.00,0.00,0.00,2.04%,0.00,0.08%,1.06%,0.03%,1.51%,0.02%,0.67%,0.01%,0.44%,0.01%,0.07%,0.01%,0.08%,0.01%,0.21%,0.01%,0.04%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1212,0.896,1104,468,59.93,59.98,60.02
26-Jul-2018 07:30:00,10.000,Y,119.08,120.46,121.12,0.00,0.00,0.12,2.09%,0.00,0.15%,1.07%,0.05%,1.57%,0.04%,0.67%,0.03%,0.42%,0.02%,0.05%,0.02%,0.08%,0.02%,0.22%,0.01%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.62,119.90,120.48,3.96,5.00,19.09,2.04%,0.42,0.15%,1.00%,0.05%,1.57%,0.03%,0.64%,0.03%,0.42%,0.02%,0.06%,0.02%,0.07%,0.02%,0.20%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.12,0.37,0.03,0.12,0.01,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.54,239.78,240.40,0.00,0.00,0.00,2.06%,0.00,0.15%,1.03%,0.05%,1.57%,0.03%,0.66%,0.03%,0.42%,0.02%,0.05%,0.02%,0.07%,0.02%,0.21%,0.01%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.677,408,432,59.97,60.01,60.06
26-Jul-2018 07:40:00,10.000,Y,117.76,119.96,120.66,0.04,0.65,20.42,2.18%,0.06,0.11%,1.13%,0.04%,1.64%,0.03%,0.69%,0.02%,0.43%,0.02%,0.05%,0.02%,0.10%,0.01%,0.23%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.02,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,119.82,120.64,3.96,5.02,18.44,2.13%,0.43,0.11%,1.07%,0.04%,1.62%,0.03%,0.68%,0.02%,0.45%,0.02%,0.05%,0.01%,0.09%,0.01%,0.21%,0.01%,0.03%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.12,0.38,0.03,0.12,0.01,0.06,0.01,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.44,239.20,240.20,0.00,0.00,0.00,2.15%,0.00,0.11%,1.10%,0.04%,1.63%,0.03%,0.68%,0.02%,0.44%,0.02%,0.05%,0.01%,0.09%,0.01%,0.22%,0.01%,0.02%,0.01%,0.04%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.712,492,456,59.95,59.99,60.03
26-Jul-2018 07:50:00,10.000,Y,118.52,119.92,120.80,1.47,4.22,13.05,2.17%,0.19,0.13%,1.12%,0.05%,1.63%,0.03%,0.68%,0.02%,0.46%,0.02%,0.04%,0.01%,0.11%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.05,0.13,0.01,0.11,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.82,120.28,3.97,5.53,21.03,2.16%,0.50,0.13%,1.11%,0.05%,1.61%,0.03%,0.68%,0.02%,0.49%,0.02%,0.03%,0.01%,0.10%,0.02%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.13,0.44,0.03,0.16,0.01,0.06,0.01,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.68,239.16,239.90,0.00,0.00,0.00,2.16%,0.00,0.13%,1.11%,0.05%,1.62%,0.03%,0.68%,0.02%,0.47%,0.02%,0.03%,0.01%,0.11%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.832,972,504,59.93,60.00,60.08
26-Jul-2018 08:00:00,10.000,Y,118.50,119.64,120.46,1.55,7.00,12.95,2.19%,0.25,0.11%,1.16%,0.05%,1.62%,0.03%,0.71%,0.02%,0.45%,0.02%,0.03%,0.01%,0.11%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.05,0.16,0.01,0.16,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,118.44,119.88,120.44,1.16,4.21,16.30,2.16%,0.42,0.12%,1.13%,0.05%,1.59%,0.04%,0.69%,0.03%,0.47%,0.02%,0.03%,0.02%,0.11%,0.01%,0.27%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.07%,0.09,0.27,0.02,0.24,0.01,0.14,0.01,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.76,238.96,239.62,0.00,0.00,0.00,2.17%,0.00,0.11%,1.15%,0.05%,1.60%,0.03%,0.70%,0.03%,0.46%,0.02%,0.03%,0.01%,0.11%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1284,0.930,1212,360,59.96,59.99,60.03
