Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 08:10:00,10.000,Y,119.18,120.18,121.02,1.52,1.77,3.11,2.23%,0.15,0.15%,1.16%,0.06%,1.66%,0.04%,0.70%,0.03%,0.47%,0.02%,0.03%,0.02%,0.12%,0.02%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.05,0.11,0.01,0.08,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.50,119.28,120.18,1.09,7.76,27.47,2.19%,0.28,0.15%,1.14%,0.06%,1.63%,0.03%,0.69%,0.03%,0.50%,0.02%,0.02%,0.02%,0.10%,0.02%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.03,0.19,0.01,0.11,0.01,0.09,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,237.12,238.88,239.68,0.00,0.00,0.00,2.21%,0.00,0.15%,1.15%,0.06%,1.64%,0.03%,0.70%,0.02%,0.48%,0.02%,0.02%,0.02%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1128,0.968,1116,168,59.96,60.01,60.05
26-Jul-2018 08:20:00,10.000,Y,119.08,119.98,120.46,1.53,2.13,3.13,2.19%,0.16,0.11%,1.15%,0.04%,1.62%,0.03%,0.71%,0.02%,0.47%,0.02%,0.04%,0.01%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.11,0.01,0.08,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,119.64,120.12,1.02,3.80,15.59,2.17%,0.21,0.11%,1.14%,0.04%,1.60%,0.03%,0.71%,0.02%,0.51%,0.02%,0.02%,0.01%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.03,0.14,0.01,0.11,0.00,0.06,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,237.34,239.04,239.64,0.00,0.00,0.00,2.18%,0.00,0.11%,1.14%,0.04%,1.61%,0.03%,0.71%,0.02%,0.49%,0.02%,0.03%,0.01%,0.12%,0.01%,0.26%,0.01%,0.01%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.936,660,180,59.93,59.99,60.05
26-Jul-2018 08:30:00,10.000,Y,118.26,119.88,120.46,1.54,2.45,13.06,2.24%,0.17,0.12%,1.17%,0.05%,1.67%,0.03%,0.71%,0.02%,0.48%,0.02%,0.05%,0.01%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.05,0.12,0.01,0.09,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.92,119.74,120.42,1.07,2.47,15.64,2.23%,0.18,0.12%,1.16%,0.05%,1.65%,0.03%,0.72%,0.02%,0.51%,0.02%,0.03%,0.02%,0.11%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.03,0.13,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.60,239.04,239.62,0.00,0.00,0.00,2.23%,0.00,0.12%,1.17%,0.05%,1.66%,0.03%,0.71%,0.02%,0.49%,0.02%,0.04%,0.01%,0.11%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.919,540,192,59.96,60.00,60.05
26-Jul-2018 08:40:00,10.000,Y,118.12,119.48,120.16,1.57,3.86,12.88,2.26%,0.20,0.12%,1.20%,0.05%,1.67%,0.03%,0.71%,0.02%,0.49%,0.02%,0.05%,0.01%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.13,0.01,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,119.78,120.44,0.47,1.76,16.98,2.25%,0.25,0.13%,1.20%,0.05%,1.65%,0.03%,0.71%,0.02%,0.52%,0.02%,0.03%,0.02%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.03,0.19,0.01,0.11,0.01,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.44,238.70,239.26,0.00,0.00,0.00,2.25%,0.00,0.12%,1.20%,0.05%,1.66%,0.03%,0.71%,0.02%,0.50%,0.02%,0.04%,0.01%,0.12%,0.01%,0.26%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.946,624,144,59.95,60.00,60.06
26-Jul-2018 08:50:00,10.000,Y,117.34,119.22,119.98,1.52,2.29,12.99,2.33%,0.17,0.12%,1.23%,0.05%,1.75%,0.03%,0.68%,0.02%,0.48%,0.02%,0.05%,0.01%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.12,0.01,0.10,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,119.54,120.02,1.36,4.05,27.37,2.32%,0.40,0.12%,1.24%,0.05%,1.73%,0.03%,0.69%,0.02%,0.52%,0.02%,0.03%,0.02%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.08,0.32,0.02,0.16,0.01,0.09,0.01,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.00,238.18,238.88,0.00,0.00,0.00,2.32%,0.00,0.12%,1.23%,0.05%,1.74%,0.03%,0.68%,0.02%,0.50%,0.02%,0.04%,0.02%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.886,660,324,59.95,60.00,60.05
26-Jul-2018 09:00:00,10.000,Y,118.78,119.92,120.30,1.51,1.62,1.70,2.33%,0.16,0.14%,1.23%,0.05%,1.75%,0.03%,0.68%,0.03%,0.47%,0.02%,0.05%,0.02%,0.11%,0.02%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.11,0.01,0.08,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.82,119.30,119.76,4.92,6.21,23.19,2.31%,0.62,0.14%,1.22%,0.05%,1.72%,0.04%,0.69%,0.03%,0.52%,0.02%,0.03%,0.02%,0.11%,0.02%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.13,0.53,0.03,0.21,0.01,0.11,0.01,0.07,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.02,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.32,238.64,239.46,0.00,0.00,0.00,2.31%,0.00,0.14%,1.22%,0.05%,1.73%,0.03%,0.69%,0.03%,0.49%,0.02%,0.04%,0.02%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.821,744,516,59.96,60.01,60.06
26-Jul-2018 09:10:00,10.000,Y,118.06,119.54,120.50,1.54,5.64,13.56,2.30%,0.31,0.13%,1.24%,0.05%,1.71%,0.03%,0.70%,0.02%,0.49%,0.02%,0.06%,0.01%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.05,0.13,0.01,0.24,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,117.66,119.44,120.04,4.89,6.23,28.60,2.28%,0.59,0.13%,1.21%,0.05%,1.69%,0.03%,0.69%,0.02%,0.52%,0.02%,0.03%,0.02%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.12,0.51,0.03,0.22,0.01,0.12,0.01,0.07,0.01,0.04,0.01,0.02,0.00,0.02,0.00,0.02,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.01,236.94,238.40,239.22,0.00,0.00,0.00,2.29%,0.00,0.13%,1.22%,0.05%,1.70%,0.03%,0.69%,0.02%,0.50%,0.02%,0.04%,0.01%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1356,0.889,1236,504,59.97,60.00,60.04
26-Jul-2018 09:20:00,10.000,Y,115.42,118.96,120.22,1.77,12.42,13.57,2.29%,0.42,0.11%,1.22%,0.04%,1.70%,0.03%,0.71%,0.02%,0.49%,0.02%,0.06%,0.01%,0.12%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.09,0.01,0.38,0.01,0.10,0.01,0.02,0.01,0.04,0.01,0.02,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,116.32,119.68,120.38,4.63,6.35,25.58,2.26%,0.65,0.11%,1.18%,0.04%,1.68%,0.03%,0.69%,0.02%,0.52%,0.02%,0.03%,0.01%,0.12%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.12,0.55,0.03,0.23,0.01,0.14,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.01,231.18,238.06,239.22,0.00,0.00,0.00,2.27%,0.00,0.11%,1.20%,0.04%,1.69%,0.03%,0.70%,0.02%,0.50%,0.02%,0.04%,0.01%,0.12%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2124,0.964,2052,504,59.94,60.00,60.06
26-Jul-2018 09:30:00,10.000,Y,117.90,118.94,119.96,1.77,11.84,14.71,2.28%,0.41,0.12%,1.21%,0.05%,1.69%,0.03%,0.69%,0.02%,0.51%,0.02%,0.06%,0.01%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.05,0.10,0.01,0.37,0.01,0.10,0.01,0.02,0.01,0.04,0.01,0.02,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.02,0.00,0.02,118.34,119.58,120.12,4.85,6.21,18.97,2.26%,0.55,0.12%,1.18%,0.05%,1.68%,0.03%,0.69%,0.02%,0.54%,0.02%,0.03%,0.01%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.12,0.45,0.03,0.23,0.01,0.12,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.62,237.94,238.72,0.00,0.00,0.00,2.26%,0.00,0.12%,1.20%,0.05%,1.68%,0.03%,0.69%,0.02%,0.52%,0.02%,0.04%,0.01%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2040,0.956,1968,504,59.97,60.00,60.06
26-Jul-2018 09:40:00,10.000,Y,118.38,119.64,120.38,1.76,4.51,13.15,2.25%,0.33,0.11%,1.22%,0.05%,1.66%,0.03%,0.68%,0.02%,0.52%,0.02%,0.06%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.14,0.01,0.25,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,118.08,119.44,119.84,4.89,6.23,21.14,2.24%,0.56,0.11%,1.19%,0.05%,1.65%,0.03%,0.67%,0.02%,0.55%,0.02%,0.03%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.13,0.46,0.03,0.23,0.01,0.12,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.32,238.52,239.06,0.00,0.00,0.00,2.24%,0.00,0.11%,1.21%,0.05%,1.65%,0.03%,0.67%,0.02%,0.53%,0.02%,0.04%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1224,0.873,1104,504,59.96,60.00,60.04
26-Jul-2018 09:50:00,10.000,Y,116.68,119.66,120.26,1.78,2.42,3.35,2.30%,0.33,0.13%,1.26%,0.05%,1.68%,0.03%,0.69%,0.02%,0.51%,0.02%,0.06%,0.02%,0.14%,0.01%,0.24%,0.01%,0.03%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.05,0.18,0.01,0.24,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,116.00,119.18,119.52,4.89,6.23,20.08,2.28%,0.57,0.13%,1.24%,0.05%,1.67%,0.03%,0.67%,0.02%,0.54%,0.02%,0.03%,0.02%,0.14%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.13,0.48,0.03,0.24,0.01,0.11,0.01,0.07,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,232.14,238.26,239.16,0.00,0.00,0.00,2.28%,0.00,0.13%,1.25%,0.05%,1.67%,0.03%,0.68%,0.02%,0.53%,0.02%,0.04%,0.02%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.857,852,504,59.96,60.00,60.04
26-Jul-2018 10:00:00,10.000,Y,118.00,119.52,120.10,1.86,3.96,13.57,2.32%,0.41,0.11%,1.26%,0.04%,1.72%,0.03%,0.67%,0.02%,0.52%,0.02%,0.06%,0.01%,0.13%,0.01%,0.25%,0.01%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.05,0.21,0.01,0.29,0.01,0.10,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,117.94,119.18,119.88,4.89,6.59,25.48,2.30%,0.55,0.11%,1.23%,0.04%,1.71%,0.03%,0.65%,0.02%,0.54%,0.02%,0.03%,0.01%,0.13%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.12,0.46,0.03,0.23,0.01,0.11,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.68,238.14,238.56,0.00,0.00,0.00,2.30%,0.00,0.11%,1.24%,0.04%,1.71%,0.03%,0.66%,0.02%,0.53%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1212,0.875,1080,480,59.95,59.99,60.04
26-Jul-2018 10:10:00,10.000,Y,118.60,119.46,119.94,2.28,2.86,3.90,2.36%,0.76,0.14%,1.35%,0.05%,1.69%,0.04%,0.66%,0.03%,0.56%,0.02%,0.04%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.05,0.54,0.01,0.43,0.01,0.23,0.01,0.17,0.01,0.09,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,117.84,119.12,119.48,4.88,5.92,20.76,2.33%,0.54,0.14%,1.28%,0.05%,1.71%,0.03%,0.63%,0.03%,0.56%,0.02%,0.04%,0.02%,0.12%,0.02%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.13,0.44,0.03,0.24,0.01,0.12,0.01,0.07,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.90,238.00,238.66,0.00,0.00,0.00,2.34%,0.00,0.14%,1.32%,0.05%,1.70%,0.04%,0.65%,0.03%,0.56%,0.02%,0.04%,0.02%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.878,864,444,59.96,60.01,60.07
26-Jul-2018 10:20:00,10.000,Y,117.66,119.02,119.66,2.46,2.92,5.52,2.38%,0.85,0.12%,1.41%,0.05%,1.66%,0.03%,0.65%,0.02%,0.62%,0.02%,0.04%,0.01%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.01%,0.01%,0.04%,0.05,0.61,0.01,0.46,0.01,0.26,0.01,0.20,0.01,0.11,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.03,117.48,119.02,119.48,4.89,5.96,18.87,2.34%,0.55,0.12%,1.32%,0.05%,1.69%,0.03%,0.62%,0.02%,0.61%,0.02%,0.04%,0.02%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.12,0.46,0.03,0.23,0.01,0.12,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,235.98,237.46,238.20,0.00,0.00,0.00,2.35%,0.00,0.12%,1.37%,0.05%,1.67%,0.03%,0.63%,0.02%,0.61%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.879,876,444,59.97,60.00,60.03
26-Jul-2018 10:30:00,10.000,Y,117.92,119.12,120.04,2.78,6.11,11.03,2.35%,1.05,0.10%,1.47%,0.04%,1.55%,0.03%,0.65%,0.02%,0.64%,0.02%,0.04%,0.01%,0.13%,0.01%,0.27%,0.01%,0.01%,0.01%,0.06%,0.01%,0.11%,0.01%,0.02%,0.01%,0.02%,0.05,0.76,0.02,0.58,0.02,0.31,0.01,0.20,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.03,117.48,119.12,119.52,4.84,5.93,21.04,2.29%,0.54,0.10%,1.35%,0.04%,1.59%,0.02%,0.62%,0.02%,0.62%,0.02%,0.04%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.13,0.45,0.03,0.22,0.01,0.12,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.04,237.66,238.24,0.00,0.00,0.00,2.32%,0.00,0.10%,1.41%,0.04%,1.57%,0.03%,0.63%,0.02%,0.63%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1344,0.919,1248,420,59.95,59.99,60.03
26-Jul-2018 10:40:00,10.000,Y,117.08,118.60,119.46,2.81,12.79,23.35,2.35%,1.00,0.12%,1.47%,0.04%,1.56%,0.03%,0.63%,0.02%,0.64%,0.02%,0.05%,0.01%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.01%,0.02%,0.05,0.63,0.02,0.66,0.01,0.32,0.01,0.16,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,118.14,119.32,119.80,4.88,6.55,18.80,2.28%,0.60,0.12%,1.35%,0.04%,1.60%,0.03%,0.59%,0.02%,0.62%,0.02%,0.05%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.13,0.50,0.03,0.23,0.01,0.12,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.92,237.36,238.04,0.00,0.00,0.00,2.31%,0.00,0.12%,1.41%,0.04%,1.58%,0.03%,0.60%,0.02%,0.63%,0.02%,0.05%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2160,0.963,2100,480,59.93,60.00,60.04
26-Jul-2018 10:50:00,10.000,Y,117.66,118.80,119.68,2.75,9.18,14.39,2.39%,0.99,0.12%,1.47%,0.05%,1.63%,0.03%,0.61%,0.03%,0.63%,0.02%,0.04%,0.02%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.05,0.67,0.01,0.61,0.02,0.31,0.01,0.18,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,117.92,119.12,119.64,4.86,6.47,19.75,2.33%,0.56,0.12%,1.36%,0.05%,1.66%,0.03%,0.57%,0.02%,0.62%,0.02%,0.04%,0.02%,0.13%,0.02%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.13,0.47,0.03,0.21,0.01,0.11,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.08,237.36,238.08,0.00,0.00,0.00,2.36%,0.00,0.12%,1.42%,0.05%,1.64%,0.03%,0.59%,0.02%,0.62%,0.02%,0.04%,0.02%,0.14%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1752,0.945,1680,432,59.95,59.99,60.03
26-Jul-2018 11:00:00,10.000,Y,117.70,119.04,119.64,2.75,3.35,4.29,2.43%,1.02,0.16%,1.49%,0.06%,1.66%,0.04%,0.63%,0.03%,0.62%,0.02%,0.04%,0.02%,0.14%,0.02%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.05,0.75,0.01,0.54,0.02,0.30,0.01,0.22,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.02,117.60,118.86,119.44,4.88,6.43,18.64,2.37%,0.72,0.16%,1.37%,0.06%,1.70%,0.04%,0.60%,0.03%,0.60%,0.02%,0.05%,0.02%,0.14%,0.02%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.12,0.61,0.03,0.29,0.01,0.13,0.01,0.09,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,235.84,237.32,238.00,0.00,0.00,0.00,2.39%,0.00,0.16%,1.43%,0.06%,1.67%,0.04%,0.61%,0.03%,0.61%,0.02%,0.04%,0.02%,0.13%,0.02%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1092,0.892,972,444,59.97,60.01,60.06
26-Jul-2018 11:10:00,10.000,Y,116.80,118.32,119.66,2.77,10.75,14.15,2.42%,1.01,0.13%,1.50%,0.05%,1.64%,0.03%,0.62%,0.02%,0.62%,0.02%,0.05%,0.02%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.05,0.66,0.02,0.65,0.02,0.31,0.01,0.17,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.01,117.58,119.12,119.82,4.85,5.94,20.06,2.37%,0.54,0.13%,1.38%,0.05%,1.69%,0.03%,0.60%,0.02%,0.62%,0.02%,0.04%,0.02%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.13,0.46,0.03,0.20,0.01,0.10,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.64,236.88,237.64,0.00,0.00,0.00,2.39%,0.00,0.13%,1.44%,0.05%,1.66%,0.03%,0.61%,0.02%,0.62%,0.02%,0.04%,0.01%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1860,0.951,1800,420,59.94,60.00,60.06
26-Jul-2018 11:20:00,10.000,Y,118.22,119.12,119.70,2.75,3.34,4.31,2.45%,1.02,0.13%,1.54%,0.05%,1.66%,0.03%,0.61%,0.02%,0.61%,0.02%,0.05%,0.02%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.05,0.76,0.01,0.55,0.01,0.30,0.01,0.21,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,117.36,118.70,119.00,4.88,6.25,20.86,2.40%,0.58,0.13%,1.42%,0.05%,1.71%,0.03%,0.59%,0.02%,0.60%,0.02%,0.04%,0.02%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.13,0.49,0.03,0.23,0.01,0.10,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.60,237.26,237.72,0.00,0.00,0.00,2.42%,0.00,0.13%,1.48%,0.05%,1.68%,0.03%,0.60%,0.02%,0.61%,0.02%,0.04%,0.01%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.889,936,456,59.97,60.00,60.03
26-Jul-2018 11:30:00,10.000,Y,117.40,118.72,119.60,2.76,7.53,14.26,2.46%,1.03,0.13%,1.53%,0.05%,1.67%,0.03%,0.63%,0.03%,0.60%,0.02%,0.05%,0.02%,0.16%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.05,0.70,0.02,0.61,0.02,0.32,0.01,0.19,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,117.72,118.70,119.20,4.86,6.23,18.79,2.41%,0.58,0.13%,1.44%,0.05%,1.70%,0.03%,0.61%,0.02%,0.59%,0.02%,0.06%,0.02%,0.15%,0.02%,0.24%,0.02%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.13,0.48,0.03,0.25,0.01,0.11,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.52,236.86,237.80,0.00,0.00,0.00,2.43%,0.00,0.13%,1.48%,0.05%,1.68%,0.03%,0.62%,0.02%,0.59%,0.02%,0.05%,0.02%,0.15%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1536,0.917,1428,444,59.94,60.00,60.04
26-Jul-2018 11:40:00,10.000,Y,118.50,119.30,119.80,2.75,3.35,4.59,2.47%,1.03,0.16%,1.55%,0.06%,1.68%,0.03%,0.63%,0.03%,0.60%,0.02%,0.05%,0.02%,0.16%,0.01%,0.26%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.05,0.76,0.01,0.55,0.01,0.31,0.01,0.22,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,117.70,118.88,119.12,4.87,6.27,20.12,2.42%,0.58,0.15%,1.44%,0.06%,1.71%,0.03%,0.61%,0.03%,0.60%,0.02%,0.05%,0.02%,0.15%,0.02%,0.24%,0.02%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.13,0.48,0.03,0.24,0.01,0.11,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.48,237.60,238.04,0.00,0.00,0.00,2.44%,0.00,0.15%,1.49%,0.06%,1.69%,0.03%,0.62%,0.03%,0.60%,0.02%,0.05%,0.02%,0.15%,0.02%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,0.886,936,456,59.98,60.02,60.04
26-Jul-2018 11:50:00,10.000,Y,117.80,119.08,119.78,2.76,7.54,14.13,2.55%,1.03,0.13%,1.60%,0.05%,1.73%,0.03%,0.64%,0.02%,0.61%,0.02%,0.04%,0.02%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.05,0.69,0.01,0.62,0.02,0.32,0.01,0.20,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,118.04,119.16,119.68,4.88,5.89,18.93,2.48%,0.55,0.13%,1.49%,0.05%,1.75%,0.03%,0.61%,0.02%,0.60%,0.02%,0.04%,0.02%,0.15%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.12,0.45,0.03,0.23,0.01,0.10,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.10,237.66,238.24,0.00,0.00,0.00,2.51%,0.00,0.13%,1.54%,0.05%,1.74%,0.03%,0.62%,0.02%,0.60%,0.02%,0.04%,0.02%,0.15%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1500,0.923,1404,420,59.97,60.00,60.05
26-Jul-2018 12:00:00,10.000,Y,118.74,119.60,120.12,2.76,3.35,4.32,2.53%,1.04,0.14%,1.59%,0.06%,1.70%,0.03%,0.64%,0.03%,0.63%,0.02%,0.04%,0.02%,0.15%,0.01%,0.28%,0.01%,0.01%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.05,0.77,0.02,0.56,0.02,0.31,0.01,0.22,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,117.80,119.10,119.56,1.23,5.58,20.83,2.48%,0.53,0.14%,1.48%,0.06%,1.74%,0.03%,0.62%,0.03%,0.61%,0.02%,0.05%,0.02%,0.14%,0.02%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.12,0.44,0.03,0.23,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.86,238.12,238.70,0.00,0.00,0.00,2.50%,0.00,0.14%,1.54%,0.05%,1.72%,0.03%,0.63%,0.03%,0.62%,0.02%,0.04%,0.02%,0.14%,0.02%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.896,876,396,59.97,60.01,60.04
26-Jul-2018 12:10:00,10.000,Y,117.62,119.68,120.22,2.71,2.86,3.10,2.55%,1.05,0.11%,1.63%,0.04%,1.71%,0.03%,0.65%,0.02%,0.62%,0.02%,0.04%,0.01%,0.16%,0.01%,0.27%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.05,0.78,0.02,0.55,0.01,0.32,0.01,0.23,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.01,0.01,0.01,117.40,119.34,119.60,1.21,2.36,15.56,2.53%,0.28,0.11%,1.55%,0.04%,1.76%,0.03%,0.64%,0.02%,0.61%,0.02%,0.05%,0.01%,0.15%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.03,0.18,0.01,0.15,0.01,0.10,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.48,238.44,238.90,0.00,0.00,0.00,2.54%,0.00,0.11%,1.59%,0.04%,1.73%,0.03%,0.64%,0.02%,0.62%,0.02%,0.04%,0.01%,0.15%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.935,552,120,59.94,59.99,60.03
26-Jul-2018 12:20:00,10.000,Y,119.06,120.22,120.64,2.72,3.34,4.60,2.55%,1.04,0.11%,1.61%,0.04%,1.73%,0.03%,0.65%,0.02%,0.62%,0.02%,0.04%,0.01%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.05,0.77,0.01,0.56,0.02,0.32,0.01,0.22,0.01,0.14,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.01,0.01,0.01,0.01,0.01,117.78,118.92,119.66,1.23,10.26,21.99,2.57%,0.32,0.11%,1.59%,0.04%,1.79%,0.03%,0.63%,0.02%,0.60%,0.02%,0.05%,0.01%,0.16%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.02%,0.08%,0.01%,0.04%,0.01%,0.04%,0.03,0.27,0.01,0.10,0.01,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,237.26,238.56,239.12,0.00,0.00,0.00,2.56%,0.00,0.11%,1.60%,0.04%,1.76%,0.02%,0.64%,0.02%,0.61%,0.02%,0.05%,0.01%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1596,0.984,1584,96,59.95,59.99,60.05
26-Jul-2018 12:30:00,10.000,Y,119.74,120.58,121.26,2.70,2.85,3.38,2.61%,1.05,0.12%,1.64%,0.04%,1.77%,0.03%,0.66%,0.02%,0.62%,0.02%,0.06%,0.01%,0.17%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.05,0.78,0.01,0.55,0.02,0.32,0.01,0.23,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.01,117.58,118.90,119.26,11.50,13.18,27.42,2.61%,0.35,0.12%,1.61%,0.04%,1.82%,0.03%,0.63%,0.02%,0.60%,0.02%,0.06%,0.02%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.02%,0.08%,0.01%,0.04%,0.01%,0.04%,0.04,0.31,0.01,0.11,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,237.86,238.90,239.40,0.00,0.00,0.00,2.61%,0.00,0.12%,1.62%,0.04%,1.80%,0.03%,0.65%,0.02%,0.61%,0.02%,0.06%,0.01%,0.16%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1884,0.994,1872,108,59.96,60.00,60.04
26-Jul-2018 12:40:00,10.000,Y,118.56,120.06,121.12,2.72,6.04,15.65,2.65%,1.04,0.11%,1.61%,0.04%,1.86%,0.03%,0.66%,0.02%,0.60%,0.02%,0.07%,0.01%,0.17%,0.01%,0.29%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.05,0.72,0.01,0.61,0.02,0.32,0.01,0.21,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,117.18,118.86,119.96,1.21,12.39,26.21,2.67%,0.67,0.11%,1.61%,0.04%,1.91%,0.03%,0.62%,0.02%,0.58%,0.02%,0.07%,0.01%,0.16%,0.01%,0.27%,0.01%,0.03%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.14,0.58,0.03,0.21,0.01,0.12,0.01,0.07,0.00,0.05,0.01,0.03,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.42,238.34,239.38,0.00,0.00,0.00,2.65%,0.00,0.11%,1.61%,0.04%,1.88%,0.03%,0.64%,0.02%,0.59%,0.02%,0.07%,0.01%,0.16%,0.01%,0.28%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2172,0.986,2148,168,59.94,59.99,60.06
26-Jul-2018 12:50:00,10.000,Y,118.98,119.92,120.72,2.69,2.85,3.25,2.64%,1.03,0.17%,1.60%,0.06%,1.86%,0.04%,0.67%,0.03%,0.59%,0.03%,0.07%,0.02%,0.17%,0.02%,0.29%,0.02%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.05,0.76,0.01,0.55,0.02,0.31,0.01,0.23,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,117.64,119.34,119.88,1.15,6.07,27.15,2.71%,1.25,0.18%,1.63%,0.07%,1.93%,0.04%,0.64%,0.03%,0.57%,0.03%,0.06%,0.02%,0.16%,0.02%,0.29%,0.02%,0.03%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.30,1.09,0.03,0.43,0.03,0.17,0.01,0.11,0.01,0.07,0.01,0.04,0.01,0.02,0.00,0.02,0.00,0.02,0.01,0.02,0.00,0.02,0.00,0.01,237.24,238.70,239.22,0.00,0.00,0.00,2.67%,0.00,0.17%,1.62%,0.06%,1.89%,0.04%,0.66%,0.03%,0.58%,0.03%,0.06%,0.02%,0.16%,0.02%,0.29%,0.02%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1032,0.921,948,252,59.98,60.03,60.07
26-Jul-2018 13:00:00,10.000,Y,119.14,119.94,120.50,2.75,3.40,4.77,2.66%,1.07,0.11%,1.60%,0.04%,1.89%,0.03%,0.68%,0.02%,0.58%,0.02%,0.07%,0.01%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.05,0.78,0.01,0.58,0.02,0.33,0.01,0.24,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.01,117.82,119.38,119.68,4.75,6.28,27.62,2.61%,0.61,0.11%,1.48%,0.04%,1.92%,0.03%,0.66%,0.02%,0.57%,0.02%,0.07%,0.01%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.13,0.51,0.03,0.25,0.01,0.11,0.01,0.07,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.66,238.74,239.24,0.00,0.00,0.00,2.63%,0.00,0.11%,1.54%,0.04%,1.90%,0.03%,0.67%,0.02%,0.57%,0.02%,0.07%,0.01%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,0.882,948,468,59.94,59.99,60.04
26-Jul-2018 13:10:00,10.000,Y,118.92,119.92,120.44,2.72,3.00,4.31,2.65%,1.04,0.13%,1.60%,0.05%,1.87%,0.03%,0.68%,0.02%,0.59%,0.02%,0.07%,0.02%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.05,0.77,0.01,0.56,0.02,0.31,0.01,0.23,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.01,118.12,119.34,119.62,4.81,6.13,18.80,2.61%,0.56,0.13%,1.49%,0.05%,1.91%,0.03%,0.66%,0.02%,0.58%,0.02%,0.07%,0.02%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.12,0.47,0.03,0.23,0.01,0.11,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.30,238.68,239.12,0.00,0.00,0.00,2.62%,0.00,0.13%,1.54%,0.05%,1.89%,0.03%,0.67%,0.02%,0.58%,0.02%,0.07%,0.02%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.875,888,456,59.96,60.00,60.04
26-Jul-2018 13:20:00,10.000,Y,119.04,119.92,120.38,2.74,3.21,4.30,2.64%,1.03,0.13%,1.57%,0.05%,1.88%,0.03%,0.68%,0.02%,0.59%,0.02%,0.07%,0.01%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.05,0.76,0.01,0.56,0.02,0.31,0.01,0.23,0.01,0.13,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,117.98,119.22,119.56,4.80,7.37,21.04,2.63%,0.78,0.12%,1.50%,0.05%,1.93%,0.03%,0.66%,0.02%,0.58%,0.02%,0.07%,0.02%,0.16%,0.01%,0.28%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.18,0.67,0.03,0.29,0.02,0.12,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.32,238.54,238.98,0.00,0.00,0.00,2.63%,0.00,0.12%,1.54%,0.05%,1.90%,0.03%,0.66%,0.02%,0.58%,0.02%,0.07%,0.01%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.889,1068,468,59.95,60.00,60.05
26-Jul-2018 13:30:00,10.000,Y,118.92,119.88,120.56,2.72,3.04,4.29,2.64%,1.03,0.14%,1.54%,0.06%,1.90%,0.03%,0.67%,0.03%,0.58%,0.02%,0.07%,0.02%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.05,0.76,0.01,0.55,0.02,0.31,0.01,0.23,0.01,0.13,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,118.12,119.38,119.68,4.80,6.13,20.74,2.58%,0.56,0.14%,1.44%,0.05%,1.92%,0.04%,0.66%,0.03%,0.58%,0.02%,0.06%,0.02%,0.15%,0.01%,0.28%,0.01%,0.02%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.13,0.47,0.03,0.24,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.56,238.68,239.20,0.00,0.00,0.00,2.61%,0.00,0.14%,1.49%,0.05%,1.91%,0.03%,0.66%,0.03%,0.57%,0.02%,0.06%,0.02%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.876,888,456,59.98,60.02,60.07
26-Jul-2018 13:40:00,10.000,Y,118.12,119.58,120.40,2.76,5.38,14.17,2.64%,1.03,0.12%,1.54%,0.04%,1.92%,0.03%,0.67%,0.02%,0.57%,0.02%,0.07%,0.01%,0.16%,0.01%,0.29%,0.01%,0.03%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.05,0.72,0.01,0.60,0.01,0.31,0.01,0.22,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,118.04,119.40,119.80,4.77,5.88,20.04,2.60%,0.53,0.12%,1.44%,0.04%,1.95%,0.03%,0.66%,0.02%,0.57%,0.02%,0.06%,0.01%,0.15%,0.01%,0.27%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.12,0.44,0.03,0.23,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.88,238.42,238.94,0.00,0.00,0.00,2.62%,0.00,0.12%,1.49%,0.04%,1.93%,0.03%,0.66%,0.02%,0.56%,0.02%,0.06%,0.01%,0.15%,0.01%,0.28%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1248,0.905,1152,432,59.96,60.00,60.04
26-Jul-2018 13:50:00,10.000,Y,118.98,119.82,120.44,2.74,3.28,4.66,2.66%,1.03,0.11%,1.54%,0.04%,1.94%,0.03%,0.67%,0.02%,0.57%,0.02%,0.07%,0.01%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.05,0.75,0.01,0.56,0.01,0.31,0.01,0.23,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.01,117.82,119.20,119.58,4.82,5.86,20.91,2.61%,0.54,0.11%,1.42%,0.04%,1.97%,0.03%,0.66%,0.02%,0.56%,0.02%,0.06%,0.01%,0.14%,0.01%,0.27%,0.01%,0.03%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.12,0.45,0.03,0.22,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.46,238.46,238.88,0.00,0.00,0.00,2.63%,0.00,0.11%,1.48%,0.04%,1.95%,0.03%,0.67%,0.02%,0.56%,0.02%,0.06%,0.01%,0.15%,0.01%,0.28%,0.01%,0.03%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.888,900,432,59.94,59.99,60.03
26-Jul-2018 14:00:00,10.000,Y,118.28,119.78,120.32,2.72,5.43,14.99,2.61%,1.02,0.12%,1.54%,0.05%,1.87%,0.03%,0.70%,0.02%,0.56%,0.02%,0.07%,0.02%,0.16%,0.01%,0.29%,0.01%,0.03%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.05,0.72,0.02,0.58,0.02,0.31,0.01,0.22,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.02,117.82,119.42,120.08,4.87,6.45,26.64,2.55%,0.54,0.13%,1.42%,0.05%,1.89%,0.03%,0.69%,0.02%,0.56%,0.02%,0.06%,0.02%,0.14%,0.02%,0.27%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.12,0.45,0.03,0.22,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.30,238.62,239.18,0.00,0.00,0.00,2.58%,0.00,0.12%,1.48%,0.05%,1.88%,0.03%,0.69%,0.02%,0.56%,0.02%,0.07%,0.02%,0.15%,0.01%,0.28%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1332,0.914,1236,432,59.96,60.00,60.05
26-Jul-2018 14:10:00,10.000,Y,118.08,119.02,120.46,2.72,13.25,15.04,2.55%,1.00,0.13%,1.52%,0.05%,1.77%,0.03%,0.73%,0.02%,0.58%,0.02%,0.05%,0.02%,0.16%,0.02%,0.30%,0.01%,0.03%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.05,0.58,0.02,0.69,0.02,0.33,0.01,0.18,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,118.18,119.76,120.14,4.84,6.96,28.03,2.49%,0.67,0.13%,1.41%,0.05%,1.79%,0.03%,0.72%,0.02%,0.58%,0.02%,0.05%,0.01%,0.15%,0.02%,0.28%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.13,0.58,0.03,0.22,0.01,0.12,0.01,0.07,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.01,0.02,0.01,0.02,0.00,0.01,0.00,0.01,236.94,238.20,238.98,0.00,0.00,0.00,2.51%,0.00,0.13%,1.47%,0.05%,1.78%,0.03%,0.72%,0.02%,0.58%,0.02%,0.05%,0.02%,0.15%,0.02%,0.29%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2292,0.969,2220,468,59.95,60.00,60.04
26-Jul-2018 14:20:00,10.000,Y,119.04,119.80,120.30,2.74,3.34,4.50,2.54%,1.02,0.09%,1.51%,0.03%,1.77%,0.02%,0.72%,0.02%,0.57%,0.02%,0.05%,0.01%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.05,0.75,0.01,0.55,0.01,0.30,0.01,0.23,0.01,0.14,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,118.10,119.40,119.70,4.86,6.33,18.66,2.49%,0.57,0.09%,1.40%,0.03%,1.80%,0.02%,0.71%,0.02%,0.56%,0.02%,0.05%,0.01%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.13,0.48,0.03,0.23,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.54,238.62,239.06,0.00,0.00,0.00,2.51%,0.00,0.09%,1.46%,0.03%,1.79%,0.02%,0.72%,0.02%,0.56%,0.01%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1080,0.886,948,468,59.94,59.98,60.03
26-Jul-2018 14:30:00,10.000,Y,118.36,119.92,120.42,2.72,2.84,2.94,2.53%,1.03,0.13%,1.48%,0.05%,1.78%,0.03%,0.73%,0.02%,0.57%,0.02%,0.05%,0.02%,0.16%,0.01%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.05,0.76,0.01,0.54,0.01,0.31,0.01,0.23,0.01,0.14,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.01,117.90,119.36,119.66,4.80,6.28,18.70,2.46%,0.57,0.13%,1.36%,0.05%,1.80%,0.03%,0.71%,0.03%,0.57%,0.02%,0.05%,0.02%,0.14%,0.02%,0.28%,0.02%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.13,0.48,0.03,0.22,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.70,238.72,239.20,0.00,0.00,0.00,2.49%,0.00,0.13%,1.42%,0.05%,1.79%,0.03%,0.72%,0.03%,0.57%,0.02%,0.05%,0.02%,0.15%,0.02%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.873,876,468,59.96,60.00,60.06
26-Jul-2018 14:40:00,10.000,Y,119.14,119.96,120.52,2.72,3.30,4.28,2.51%,1.03,0.11%,1.48%,0.04%,1.75%,0.03%,0.72%,0.02%,0.58%,0.02%,0.05%,0.01%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.05,0.75,0.01,0.54,0.02,0.31,0.01,0.23,0.01,0.14,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,117.82,119.38,119.74,4.79,6.14,18.91,2.45%,0.54,0.11%,1.38%,0.04%,1.78%,0.03%,0.69%,0.02%,0.57%,0.02%,0.05%,0.02%,0.13%,0.01%,0.28%,0.01%,0.03%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.12,0.45,0.03,0.22,0.01,0.11,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.40,238.76,239.22,0.00,0.00,0.00,2.48%,0.00,0.11%,1.43%,0.04%,1.77%,0.03%,0.70%,0.02%,0.58%,0.02%,0.05%,0.01%,0.14%,0.01%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.888,936,444,59.96,59.99,60.03
26-Jul-2018 14:50:00,10.000,Y,118.48,119.88,120.82,2.70,6.00,14.52,2.46%,1.03,0.15%,1.44%,0.06%,1.71%,0.04%,0.73%,0.03%,0.59%,0.02%,0.06%,0.02%,0.15%,0.02%,0.30%,0.02%,0.02%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.05,0.72,0.02,0.58,0.01,0.31,0.01,0.22,0.01,0.15,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,118.02,119.60,120.22,4.87,7.26,31.94,2.49%,0.83,0.16%,1.39%,0.06%,1.79%,0.04%,0.72%,0.03%,0.59%,0.02%,0.05%,0.02%,0.15%,0.02%,0.29%,0.02%,0.02%,0.02%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.07%,0.21,0.72,0.04,0.29,0.02,0.13,0.01,0.09,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.10,238.92,239.56,0.00,0.00,0.00,2.47%,0.00,0.16%,1.41%,0.06%,1.75%,0.04%,0.72%,0.03%,0.58%,0.02%,0.05%,0.02%,0.15%,0.02%,0.29%,0.02%,0.02%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1488,0.906,1380,480,59.95,60.02,60.07
26-Jul-2018 15:00:00,10.000,Y,118.04,119.24,120.38,2.72,10.68,15.54,2.46%,1.02,0.11%,1.43%,0.04%,1.73%,0.03%,0.73%,0.02%,0.59%,0.02%,0.06%,0.01%,0.15%,0.01%,0.29%,0.01%,0.01%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.66,0.01,0.65,0.01,0.32,0.01,0.19,0.01,0.14,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.01,118.22,120.14,120.60,1.16,2.44,17.05,2.51%,0.28,0.11%,1.40%,0.04%,1.82%,0.03%,0.73%,0.02%,0.60%,0.02%,0.05%,0.01%,0.16%,0.01%,0.30%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.04,0.19,0.01,0.14,0.01,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.56,238.80,239.40,0.00,0.00,0.00,2.48%,0.00,0.11%,1.42%,0.04%,1.77%,0.03%,0.72%,0.02%,0.59%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1524,0.973,1500,120,59.95,60.00,60.04
26-Jul-2018 15:10:00,10.000,Y,118.48,120.16,120.48,2.69,3.11,14.13,2.48%,1.03,0.12%,1.45%,0.04%,1.72%,0.03%,0.73%,0.02%,0.60%,0.02%,0.05%,0.02%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.05,0.77,0.01,0.54,0.01,0.30,0.01,0.22,0.01,0.13,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.01,118.84,119.86,120.50,1.20,2.98,15.70,2.52%,0.31,0.12%,1.43%,0.04%,1.81%,0.03%,0.72%,0.02%,0.60%,0.02%,0.06%,0.01%,0.15%,0.02%,0.30%,0.01%,0.03%,0.01%,0.10%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.05,0.21,0.01,0.16,0.01,0.10,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,238.22,239.46,240.12,0.00,0.00,0.00,2.50%,0.00,0.12%,1.44%,0.04%,1.77%,0.03%,0.72%,0.02%,0.60%,0.02%,0.06%,0.01%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.930,636,168,59.95,59.99,60.06
26-Jul-2018 15:20:00,10.000,Y,119.44,120.28,120.94,2.72,3.31,4.28,2.48%,1.03,0.15%,1.45%,0.06%,1.71%,0.04%,0.74%,0.02%,0.61%,0.02%,0.05%,0.02%,0.16%,0.02%,0.31%,0.02%,0.01%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.77,0.01,0.54,0.01,0.31,0.01,0.22,0.01,0.14,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.02,0.01,0.01,118.46,120.16,120.48,1.20,2.84,17.85,2.49%,0.29,0.15%,1.41%,0.06%,1.77%,0.04%,0.72%,0.03%,0.60%,0.02%,0.06%,0.02%,0.15%,0.02%,0.30%,0.01%,0.02%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.04,0.20,0.02,0.15,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,238.52,239.88,240.28,0.00,0.00,0.00,2.48%,0.00,0.15%,1.43%,0.06%,1.74%,0.04%,0.73%,0.02%,0.61%,0.02%,0.06%,0.02%,0.15%,0.02%,0.30%,0.01%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.942,660,144,59.97,60.01,60.06
26-Jul-2018 15:30:00,10.000,Y,119.36,120.22,120.54,2.69,2.81,2.91,2.49%,1.04,0.11%,1.47%,0.04%,1.72%,0.03%,0.72%,0.02%,0.63%,0.02%,0.04%,0.01%,0.17%,0.01%,0.31%,0.01%,0.01%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.05,0.77,0.01,0.54,0.01,0.32,0.01,0.24,0.01,0.15,0.01,0.09,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,119.32,120.04,120.32,3.70,3.83,4.19,2.50%,0.35,0.11%,1.41%,0.04%,1.80%,0.03%,0.70%,0.02%,0.61%,0.02%,0.06%,0.02%,0.16%,0.01%,0.30%,0.01%,0.01%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.07,0.24,0.02,0.20,0.02,0.11,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,238.54,239.68,240.28,0.00,0.00,0.00,2.49%,0.00,0.11%,1.44%,0.04%,1.76%,0.03%,0.71%,0.02%,0.62%,0.02%,0.05%,0.01%,0.16%,0.01%,0.30%,0.01%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.920,684,240,59.95,59.99,60.04
26-Jul-2018 15:40:00,10.000,Y,118.50,120.06,120.58,2.72,5.46,14.44,2.47%,1.04,0.14%,1.47%,0.05%,1.67%,0.03%,0.72%,0.03%,0.64%,0.02%,0.04%,0.02%,0.18%,0.02%,0.32%,0.01%,0.01%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.05,0.74,0.01,0.57,0.02,0.32,0.01,0.22,0.01,0.15,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,118.80,120.22,120.80,1.22,2.67,17.35,2.50%,0.30,0.14%,1.44%,0.05%,1.76%,0.03%,0.70%,0.03%,0.62%,0.02%,0.06%,0.02%,0.16%,0.02%,0.30%,0.02%,0.02%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.04,0.19,0.02,0.16,0.01,0.11,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,237.62,239.70,240.30,0.00,0.00,0.00,2.48%,0.00,0.14%,1.46%,0.05%,1.71%,0.03%,0.71%,0.02%,0.63%,0.02%,0.05%,0.02%,0.16%,0.02%,0.31%,0.01%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.952,912,132,59.96,60.01,60.05
26-Jul-2018 15:50:00,10.000,Y,119.50,120.32,120.98,2.72,2.88,13.00,2.48%,1.06,0.13%,1.49%,0.05%,1.67%,0.03%,0.72%,0.02%,0.64%,0.02%,0.04%,0.02%,0.17%,0.01%,0.33%,0.01%,0.02%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.05,0.79,0.01,0.54,0.02,0.31,0.01,0.23,0.01,0.14,0.01,0.09,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.02,118.24,119.94,120.40,1.20,3.56,24.60,2.53%,0.49,0.13%,1.46%,0.05%,1.79%,0.03%,0.69%,0.02%,0.61%,0.02%,0.04%,0.02%,0.16%,0.02%,0.31%,0.02%,0.02%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.08,0.38,0.03,0.20,0.02,0.11,0.02,0.07,0.02,0.04,0.02,0.02,0.01,0.02,0.02,0.03,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.01,238.22,239.70,240.22,0.00,0.00,0.00,2.50%,0.00,0.13%,1.48%,0.05%,1.73%,0.03%,0.70%,0.02%,0.63%,0.02%,0.04%,0.02%,0.16%,0.01%,0.32%,0.01%,0.01%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.911,660,204,59.95,60.00,60.05
