Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 16:00:00,10.000,Y,118.62,119.90,120.48,2.71,7.52,14.17,2.47%,1.03,0.13%,1.47%,0.05%,1.68%,0.03%,0.71%,0.02%,0.65%,0.02%,0.04%,0.02%,0.17%,0.01%,0.33%,0.01%,0.01%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.05,0.70,0.01,0.60,0.01,0.32,0.01,0.20,0.01,0.14,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.02,119.08,120.28,120.76,1.20,2.70,17.80,2.50%,0.30,0.13%,1.42%,0.05%,1.77%,0.03%,0.70%,0.02%,0.63%,0.02%,0.05%,0.02%,0.16%,0.01%,0.31%,0.01%,0.02%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.04,0.20,0.02,0.16,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.01,238.38,239.60,240.20,0.00,0.00,0.00,2.48%,0.00,0.13%,1.45%,0.05%,1.72%,0.03%,0.70%,0.02%,0.64%,0.02%,0.04%,0.01%,0.16%,0.01%,0.32%,0.01%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.965,1152,144,59.96,60.00,60.06
26-Jul-2018 16:10:00,10.000,Y,119.68,120.56,121.20,2.69,2.83,3.21,2.51%,1.07,0.15%,1.52%,0.06%,1.70%,0.04%,0.70%,0.03%,0.65%,0.02%,0.03%,0.02%,0.17%,0.02%,0.33%,0.02%,0.02%,0.01%,0.10%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.80,0.01,0.54,0.01,0.32,0.01,0.23,0.01,0.14,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.02,118.20,120.02,120.42,1.22,6.06,25.43,2.50%,0.55,0.15%,1.43%,0.06%,1.77%,0.04%,0.68%,0.03%,0.63%,0.02%,0.05%,0.02%,0.16%,0.02%,0.31%,0.02%,0.02%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.12,0.45,0.03,0.23,0.01,0.10,0.01,0.07,0.01,0.04,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,238.54,240.00,240.48,0.00,0.00,0.00,2.50%,0.00,0.15%,1.47%,0.06%,1.73%,0.04%,0.68%,0.03%,0.64%,0.02%,0.04%,0.02%,0.16%,0.02%,0.31%,0.02%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.879,864,432,59.96,60.02,60.05
26-Jul-2018 16:20:00,10.000,Y,119.56,120.48,120.96,2.64,3.28,4.23,2.50%,1.04,0.10%,1.51%,0.04%,1.68%,0.03%,0.70%,0.02%,0.66%,0.02%,0.03%,0.01%,0.17%,0.01%,0.33%,0.01%,0.01%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.05,0.76,0.01,0.54,0.02,0.32,0.01,0.23,0.01,0.15,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,118.70,119.96,120.34,4.84,6.46,18.65,2.46%,0.54,0.10%,1.43%,0.04%,1.75%,0.03%,0.67%,0.02%,0.63%,0.01%,0.05%,0.01%,0.15%,0.01%,0.30%,0.01%,0.01%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.12,0.46,0.03,0.21,0.01,0.10,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,238.70,239.88,240.48,0.00,0.00,0.00,2.48%,0.00,0.10%,1.47%,0.04%,1.71%,0.03%,0.68%,0.02%,0.64%,0.01%,0.04%,0.01%,0.16%,0.01%,0.31%,0.01%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1092,0.893,972,444,59.93,59.99,60.04
26-Jul-2018 16:30:00,10.000,Y,118.90,120.48,121.22,2.71,4.81,14.37,2.52%,1.03,0.13%,1.52%,0.05%,1.69%,0.04%,0.71%,0.02%,0.66%,0.02%,0.03%,0.02%,0.18%,0.02%,0.33%,0.01%,0.01%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.05,0.73,0.01,0.56,0.01,0.32,0.01,0.23,0.01,0.16,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,118.58,120.00,120.46,4.82,5.90,19.95,2.47%,0.53,0.13%,1.45%,0.05%,1.74%,0.04%,0.65%,0.02%,0.62%,0.02%,0.05%,0.02%,0.15%,0.02%,0.28%,0.01%,0.02%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.12,0.45,0.03,0.21,0.01,0.10,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,238.34,239.90,240.50,0.00,0.00,0.00,2.49%,0.00,0.13%,1.49%,0.05%,1.71%,0.04%,0.68%,0.02%,0.64%,0.02%,0.04%,0.02%,0.16%,0.01%,0.30%,0.01%,0.01%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.891,1080,444,59.96,60.00,60.05
26-Jul-2018 16:40:00,10.000,Y,118.28,120.28,121.24,2.70,6.95,16.65,2.55%,1.03,0.11%,1.55%,0.04%,1.72%,0.03%,0.71%,0.02%,0.66%,0.02%,0.03%,0.01%,0.18%,0.01%,0.34%,0.01%,0.02%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.05,0.70,0.01,0.59,0.01,0.32,0.01,0.22,0.01,0.15,0.01,0.09,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,118.78,120.20,120.96,4.84,6.20,20.54,2.49%,0.56,0.10%,1.43%,0.04%,1.78%,0.03%,0.66%,0.02%,0.62%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.13,0.47,0.03,0.21,0.01,0.09,0.01,0.07,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.54,239.90,240.68,0.00,0.00,0.00,2.52%,0.00,0.11%,1.49%,0.04%,1.75%,0.03%,0.68%,0.02%,0.64%,0.02%,0.03%,0.01%,0.16%,0.01%,0.31%,0.01%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1476,0.912,1380,468,59.93,59.99,60.04
26-Jul-2018 16:50:00,10.000,Y,117.32,119.36,120.34,8.57,13.14,26.00,2.54%,1.00,0.13%,1.58%,0.05%,1.67%,0.03%,0.72%,0.02%,0.66%,0.02%,0.03%,0.02%,0.18%,0.01%,0.34%,0.01%,0.02%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.06,0.59,0.02,0.67,0.02,0.33,0.01,0.18,0.01,0.15,0.01,0.10,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,118.02,119.72,120.40,4.78,9.35,39.60,2.56%,1.28,0.13%,1.55%,0.05%,1.78%,0.03%,0.67%,0.02%,0.62%,0.02%,0.03%,0.02%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.35,1.12,0.05,0.41,0.03,0.18,0.01,0.11,0.01,0.08,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,236.58,238.50,239.20,0.00,0.00,0.00,2.55%,0.00,0.13%,1.57%,0.05%,1.72%,0.03%,0.69%,0.02%,0.64%,0.02%,0.03%,0.02%,0.15%,0.01%,0.32%,0.01%,0.02%,0.01%,0.09%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2568,0.972,2496,516,59.96,60.00,60.06
26-Jul-2018 17:00:00,10.000,Y,117.54,119.50,120.62,8.56,15.68,27.40,2.54%,1.01,0.18%,1.58%,0.07%,1.67%,0.04%,0.71%,0.03%,0.67%,0.03%,0.03%,0.02%,0.17%,0.02%,0.36%,0.02%,0.04%,0.01%,0.06%,0.01%,0.15%,0.01%,0.02%,0.01%,0.02%,0.05,0.55,0.02,0.71,0.01,0.33,0.01,0.18,0.01,0.15,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,117.48,119.48,120.76,7.31,14.17,29.38,2.58%,1.14,0.18%,1.55%,0.07%,1.79%,0.04%,0.66%,0.03%,0.63%,0.03%,0.03%,0.02%,0.14%,0.02%,0.32%,0.02%,0.02%,0.02%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.26,1.03,0.04,0.34,0.03,0.15,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,236.76,238.40,239.46,0.00,0.00,0.00,2.55%,0.00,0.18%,1.56%,0.07%,1.73%,0.04%,0.68%,0.03%,0.64%,0.03%,0.02%,0.02%,0.14%,0.02%,0.33%,0.02%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,3492,0.984,3432,492,59.98,60.04,60.09
26-Jul-2018 17:10:00,10.000,Y,117.72,120.04,121.08,2.72,8.87,25.77,2.58%,1.02,0.12%,1.62%,0.04%,1.68%,0.03%,0.71%,0.02%,0.69%,0.02%,0.03%,0.01%,0.17%,0.01%,0.36%,0.01%,0.04%,0.01%,0.07%,0.01%,0.16%,0.01%,0.02%,0.01%,0.02%,0.05,0.67,0.01,0.62,0.01,0.32,0.01,0.20,0.01,0.15,0.01,0.10,0.01,0.09,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,118.78,120.26,120.90,4.83,5.97,19.17,2.55%,0.55,0.12%,1.51%,0.04%,1.78%,0.03%,0.68%,0.02%,0.65%,0.02%,0.03%,0.01%,0.15%,0.01%,0.32%,0.01%,0.01%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.12,0.47,0.03,0.20,0.01,0.09,0.01,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.76,239.72,240.28,0.00,0.00,0.00,2.56%,0.00,0.12%,1.57%,0.04%,1.73%,0.03%,0.69%,0.02%,0.66%,0.02%,0.02%,0.01%,0.15%,0.01%,0.34%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1668,0.929,1584,444,59.96,60.00,60.06
26-Jul-2018 17:20:00,10.000,Y,115.90,117.78,119.88,2.70,14.55,26.14,2.47%,0.93,0.12%,1.66%,0.05%,1.30%,0.03%,0.76%,0.02%,0.80%,0.02%,0.23%,0.02%,0.30%,0.02%,0.38%,0.01%,0.08%,0.01%,0.11%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.05,0.55,0.02,0.59,0.01,0.36,0.01,0.15,0.01,0.11,0.01,0.10,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,115.98,118.72,120.86,4.56,6.10,19.58,2.44%,0.53,0.12%,1.54%,0.05%,1.41%,0.03%,0.78%,0.02%,0.77%,0.02%,0.23%,0.02%,0.30%,0.02%,0.34%,0.01%,0.10%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.13,0.48,0.03,0.15,0.01,0.05,0.01,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,232.08,235.94,239.48,0.00,0.00,0.00,2.44%,0.00,0.12%,1.60%,0.04%,1.35%,0.03%,0.76%,0.02%,0.78%,0.02%,0.23%,0.02%,0.30%,0.02%,0.35%,0.01%,0.09%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2316,0.960,2244,432,59.93,59.99,60.06
26-Jul-2018 17:30:00,10.000,Y,115.92,117.66,118.28,8.49,12.02,25.79,2.44%,0.89,0.11%,1.69%,0.04%,1.18%,0.03%,0.76%,0.02%,0.84%,0.02%,0.30%,0.02%,0.34%,0.01%,0.37%,0.01%,0.10%,0.01%,0.13%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.05,0.58,0.01,0.52,0.01,0.36,0.01,0.14,0.01,0.10,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,116.84,118.30,119.12,4.79,6.26,30.92,2.43%,0.63,0.12%,1.57%,0.04%,1.32%,0.03%,0.80%,0.02%,0.80%,0.02%,0.30%,0.02%,0.35%,0.01%,0.34%,0.01%,0.13%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.15,0.56,0.03,0.19,0.01,0.06,0.01,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.06,235.38,235.86,0.00,0.00,0.00,2.42%,0.00,0.11%,1.63%,0.04%,1.25%,0.03%,0.78%,0.02%,0.82%,0.02%,0.30%,0.02%,0.34%,0.01%,0.35%,0.01%,0.12%,0.01%,0.12%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2040,0.968,1980,432,59.95,60.00,60.04
26-Jul-2018 17:40:00,10.000,Y,115.78,117.80,119.44,2.67,12.07,26.79,2.45%,0.90,0.12%,1.69%,0.04%,1.19%,0.03%,0.76%,0.02%,0.84%,0.02%,0.33%,0.02%,0.32%,0.01%,0.37%,0.01%,0.12%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.05,0.58,0.02,0.52,0.01,0.35,0.01,0.13,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,115.52,118.20,119.20,4.07,8.12,39.56,2.51%,1.07,0.12%,1.65%,0.04%,1.38%,0.03%,0.80%,0.02%,0.77%,0.02%,0.35%,0.02%,0.34%,0.02%,0.34%,0.01%,0.16%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.27,0.95,0.04,0.33,0.02,0.12,0.01,0.10,0.01,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,233.76,235.44,236.08,0.00,0.00,0.00,2.47%,0.00,0.12%,1.67%,0.04%,1.28%,0.03%,0.77%,0.02%,0.80%,0.02%,0.34%,0.02%,0.32%,0.01%,0.35%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2280,0.951,2196,444,59.95,60.00,60.03
26-Jul-2018 17:50:00,10.000,Y,116.50,117.92,118.58,8.51,10.15,21.13,2.54%,0.88,0.13%,1.80%,0.05%,1.20%,0.03%,0.75%,0.02%,0.88%,0.02%,0.36%,0.02%,0.32%,0.02%,0.39%,0.01%,0.13%,0.01%,0.12%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.05,0.60,0.01,0.50,0.01,0.34,0.01,0.12,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,116.74,118.18,118.78,4.11,7.21,19.78,2.54%,0.53,0.13%,1.68%,0.05%,1.37%,0.03%,0.81%,0.02%,0.81%,0.02%,0.37%,0.02%,0.35%,0.02%,0.35%,0.01%,0.17%,0.01%,0.12%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.13,0.48,0.03,0.12,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,233.90,235.54,235.96,0.00,0.00,0.00,2.53%,0.00,0.13%,1.73%,0.05%,1.28%,0.03%,0.77%,0.02%,0.84%,0.02%,0.36%,0.02%,0.33%,0.02%,0.37%,0.01%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1944,0.968,1896,396,59.96,60.01,60.06
26-Jul-2018 18:00:00,10.000,Y,116.68,118.16,119.06,2.70,5.69,15.40,2.58%,0.92,0.12%,1.88%,0.05%,1.19%,0.03%,0.68%,0.02%,0.90%,0.02%,0.38%,0.02%,0.28%,0.02%,0.38%,0.01%,0.13%,0.01%,0.12%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.05,0.70,0.01,0.46,0.01,0.31,0.01,0.14,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,116.44,118.00,118.64,4.08,6.32,37.27,2.56%,0.65,0.12%,1.75%,0.05%,1.35%,0.03%,0.73%,0.02%,0.82%,0.02%,0.37%,0.02%,0.31%,0.02%,0.35%,0.01%,0.16%,0.01%,0.11%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.16,0.59,0.03,0.18,0.01,0.06,0.01,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.04,235.58,236.06,0.00,0.00,0.00,2.56%,0.00,0.12%,1.81%,0.05%,1.27%,0.03%,0.70%,0.02%,0.86%,0.02%,0.37%,0.02%,0.29%,0.02%,0.36%,0.01%,0.14%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1332,0.923,1248,384,59.96,60.00,60.05
26-Jul-2018 18:10:00,10.000,Y,115.54,117.44,119.12,2.78,15.17,25.99,2.72%,0.93,0.13%,2.02%,0.05%,1.25%,0.03%,0.61%,0.02%,0.97%,0.02%,0.40%,0.02%,0.27%,0.01%,0.36%,0.02%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.05,0.60,0.02,0.55,0.02,0.37,0.01,0.13,0.01,0.07,0.01,0.07,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,115.24,117.84,118.70,4.45,11.85,44.75,2.67%,1.04,0.13%,1.88%,0.05%,1.40%,0.03%,0.67%,0.02%,0.89%,0.02%,0.37%,0.02%,0.29%,0.01%,0.33%,0.02%,0.16%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.25,0.94,0.04,0.27,0.02,0.11,0.01,0.10,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,232.72,234.70,236.58,0.00,0.00,0.00,2.69%,0.00,0.13%,1.95%,0.05%,1.33%,0.03%,0.64%,0.02%,0.92%,0.02%,0.39%,0.02%,0.28%,0.01%,0.34%,0.01%,0.15%,0.01%,0.11%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,3084,0.974,3036,420,59.95,60.00,60.04
26-Jul-2018 18:20:00,10.000,Y,116.28,117.84,118.40,2.91,4.61,14.54,3.00%,1.12,0.11%,2.22%,0.04%,1.42%,0.03%,0.61%,0.02%,1.15%,0.02%,0.33%,0.01%,0.27%,0.02%,0.29%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.01%,0.01%,0.02%,0.05,0.92,0.01,0.53,0.01,0.29,0.01,0.10,0.01,0.11,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.05,116.16,117.72,118.34,4.07,5.96,20.11,2.92%,0.61,0.11%,2.05%,0.04%,1.55%,0.03%,0.67%,0.02%,1.07%,0.02%,0.32%,0.02%,0.30%,0.02%,0.28%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.12,0.57,0.03,0.12,0.01,0.06,0.01,0.10,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,233.66,234.98,235.44,0.00,0.00,0.00,2.95%,0.00,0.11%,2.14%,0.04%,1.49%,0.03%,0.63%,0.02%,1.10%,0.02%,0.32%,0.01%,0.28%,0.02%,0.28%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1152,0.909,1056,396,59.93,59.99,60.05
26-Jul-2018 18:30:00,10.000,Y,116.34,117.52,118.26,3.09,3.34,4.57,3.10%,1.15,0.12%,2.34%,0.04%,1.47%,0.03%,0.61%,0.02%,1.16%,0.02%,0.33%,0.02%,0.25%,0.02%,0.28%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.04,0.97,0.01,0.53,0.01,0.27,0.01,0.09,0.01,0.10,0.01,0.07,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.04,116.60,117.98,118.48,1.23,2.56,15.34,3.04%,0.29,0.12%,2.18%,0.04%,1.58%,0.03%,0.68%,0.02%,1.11%,0.02%,0.32%,0.02%,0.28%,0.02%,0.27%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.04,0.23,0.01,0.10,0.01,0.07,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,233.76,234.92,235.44,0.00,0.00,0.00,3.06%,0.00,0.12%,2.26%,0.04%,1.52%,0.03%,0.64%,0.02%,1.12%,0.02%,0.32%,0.02%,0.26%,0.02%,0.27%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.940,624,108,59.95,60.00,60.04
26-Jul-2018 18:40:00,10.000,Y,116.98,117.76,118.20,3.06,3.62,4.61,3.17%,1.12,0.11%,2.38%,0.04%,1.53%,0.03%,0.61%,0.02%,1.18%,0.02%,0.32%,0.01%,0.26%,0.01%,0.28%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.05,0.94,0.01,0.51,0.01,0.27,0.01,0.09,0.01,0.11,0.01,0.07,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.04,116.56,117.72,118.06,1.21,2.44,15.56,3.09%,0.32,0.11%,2.20%,0.04%,1.65%,0.03%,0.67%,0.02%,1.10%,0.02%,0.33%,0.01%,0.29%,0.01%,0.27%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.04,0.23,0.01,0.13,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,233.76,234.92,235.48,0.00,0.00,0.00,3.12%,0.00,0.11%,2.29%,0.04%,1.59%,0.03%,0.64%,0.02%,1.13%,0.02%,0.32%,0.01%,0.27%,0.01%,0.28%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.945,648,108,59.96,59.99,60.04
26-Jul-2018 18:50:00,10.000,Y,116.66,117.90,118.60,3.07,3.70,9.56,3.23%,1.11,0.12%,2.44%,0.05%,1.54%,0.03%,0.58%,0.02%,1.21%,0.02%,0.33%,0.02%,0.27%,0.01%,0.29%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.05,0.93,0.01,0.51,0.01,0.27,0.01,0.09,0.01,0.11,0.01,0.07,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.02,0.01,0.05,0.01,0.04,116.26,117.80,118.36,1.21,2.17,15.34,3.15%,0.31,0.12%,2.26%,0.05%,1.68%,0.03%,0.65%,0.02%,1.12%,0.02%,0.33%,0.02%,0.30%,0.01%,0.28%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.02%,0.03,0.22,0.01,0.13,0.01,0.10,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.01,232.44,235.14,235.74,0.00,0.00,0.00,3.18%,0.00,0.12%,2.35%,0.05%,1.61%,0.03%,0.61%,0.02%,1.16%,0.02%,0.33%,0.02%,0.28%,0.01%,0.29%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.944,624,84,59.96,60.00,60.04
26-Jul-2018 19:00:00,10.000,Y,116.44,117.56,118.54,3.07,10.63,16.48,3.22%,1.01,0.14%,2.42%,0.05%,1.54%,0.03%,0.58%,0.03%,1.23%,0.02%,0.33%,0.02%,0.27%,0.02%,0.30%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.05,0.78,0.02,0.55,0.02,0.30,0.01,0.07,0.01,0.08,0.01,0.09,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.03,116.14,118.28,119.02,1.18,3.04,35.88,3.17%,0.58,0.13%,2.28%,0.05%,1.67%,0.03%,0.67%,0.03%,1.13%,0.02%,0.32%,0.02%,0.30%,0.02%,0.28%,0.01%,0.13%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.11,0.47,0.02,0.22,0.02,0.12,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.01,233.80,235.26,236.06,0.00,0.00,0.00,3.19%,0.00,0.14%,2.35%,0.05%,1.60%,0.03%,0.62%,0.03%,1.17%,0.02%,0.33%,0.02%,0.28%,0.02%,0.29%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1572,0.981,1548,96,59.96,60.01,60.07
26-Jul-2018 19:10:00,10.000,Y,116.46,118.00,118.50,3.06,6.14,16.52,3.27%,1.08,0.11%,2.46%,0.04%,1.55%,0.03%,0.60%,0.02%,1.25%,0.02%,0.32%,0.02%,0.30%,0.01%,0.29%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.01%,0.01%,0.05,0.87,0.02,0.53,0.02,0.28,0.01,0.09,0.01,0.11,0.01,0.09,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.03,117.10,118.34,119.04,0.52,2.14,15.60,3.22%,0.33,0.11%,2.31%,0.04%,1.68%,0.03%,0.69%,0.02%,1.16%,0.02%,0.33%,0.02%,0.33%,0.01%,0.27%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.03,0.25,0.01,0.14,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.01,234.00,235.78,236.30,0.00,0.00,0.00,3.24%,0.00,0.11%,2.39%,0.04%,1.62%,0.03%,0.64%,0.02%,1.20%,0.02%,0.32%,0.02%,0.31%,0.01%,0.28%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,948,-0.988,912,72,59.95,60.00,60.05
26-Jul-2018 19:20:00,10.000,Y,117.28,118.20,118.82,3.08,3.70,5.05,3.30%,1.16,0.12%,2.48%,0.05%,1.56%,0.03%,0.63%,0.03%,1.27%,0.02%,0.31%,0.02%,0.30%,0.02%,0.30%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.01%,0.05,0.96,0.02,0.53,0.02,0.29,0.01,0.10,0.01,0.13,0.01,0.09,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.03,116.54,118.36,118.66,0.53,1.72,14.81,3.24%,0.32,0.12%,2.32%,0.05%,1.71%,0.03%,0.72%,0.02%,1.17%,0.02%,0.33%,0.02%,0.33%,0.02%,0.29%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.25,0.01,0.14,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.30,236.00,236.36,0.00,0.00,0.00,3.26%,0.00,0.12%,2.40%,0.05%,1.63%,0.03%,0.67%,0.02%,1.21%,0.02%,0.32%,0.02%,0.31%,0.02%,0.29%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,-0.978,576,48,59.95,60.00,60.05
26-Jul-2018 19:30:00,10.000,Y,117.30,118.12,118.78,3.49,3.93,5.03,3.35%,1.16,0.15%,2.51%,0.05%,1.59%,0.04%,0.65%,0.03%,1.28%,0.03%,0.30%,0.02%,0.29%,0.02%,0.31%,0.02%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.96,0.02,0.54,0.02,0.29,0.01,0.11,0.01,0.14,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.03,116.90,118.20,118.60,0.52,2.17,16.23,3.30%,0.33,0.15%,2.35%,0.06%,1.76%,0.04%,0.73%,0.03%,1.17%,0.03%,0.32%,0.02%,0.31%,0.02%,0.30%,0.02%,0.11%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.04,0.27,0.01,0.13,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.16,235.76,236.30,0.00,0.00,0.00,3.31%,0.00,0.15%,2.43%,0.06%,1.68%,0.04%,0.68%,0.03%,1.22%,0.02%,0.31%,0.02%,0.29%,0.02%,0.30%,0.02%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.998,636,96,59.97,60.01,60.05
26-Jul-2018 19:40:00,10.000,Y,117.04,117.98,118.60,3.49,3.80,5.02,3.38%,1.16,0.12%,2.49%,0.04%,1.66%,0.03%,0.64%,0.02%,1.30%,0.02%,0.31%,0.01%,0.29%,0.02%,0.34%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.04,0.96,0.02,0.54,0.02,0.29,0.01,0.11,0.01,0.14,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.03,116.30,118.02,118.36,0.54,2.53,15.64,3.31%,0.31,0.11%,2.33%,0.04%,1.82%,0.03%,0.72%,0.02%,1.18%,0.02%,0.31%,0.01%,0.32%,0.01%,0.30%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.03,0.26,0.01,0.10,0.01,0.08,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.20,235.42,235.78,0.00,0.00,0.00,3.34%,0.00,0.12%,2.41%,0.04%,1.74%,0.03%,0.67%,0.02%,1.23%,0.02%,0.31%,0.01%,0.30%,0.01%,0.32%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.973,672,108,59.95,60.00,60.04
26-Jul-2018 19:50:00,10.000,Y,117.02,118.04,118.68,3.45,3.86,5.01,3.39%,1.16,0.12%,2.51%,0.05%,1.65%,0.03%,0.64%,0.02%,1.29%,0.02%,0.33%,0.02%,0.30%,0.02%,0.34%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.04,0.95,0.02,0.54,0.01,0.29,0.01,0.11,0.01,0.13,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.03,117.00,118.20,118.48,1.26,2.41,15.37,3.31%,0.29,0.12%,2.33%,0.05%,1.79%,0.03%,0.71%,0.02%,1.19%,0.02%,0.34%,0.02%,0.33%,0.02%,0.31%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.03,0.23,0.01,0.10,0.01,0.09,0.00,0.08,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.36,235.66,236.16,0.00,0.00,0.00,3.34%,0.00,0.12%,2.42%,0.05%,1.72%,0.03%,0.66%,0.02%,1.24%,0.02%,0.33%,0.02%,0.31%,0.01%,0.32%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.949,672,108,59.96,60.00,60.05
26-Jul-2018 20:00:00,10.000,Y,117.60,118.44,119.22,3.19,3.69,4.86,3.39%,1.05,0.12%,2.51%,0.05%,1.65%,0.03%,0.64%,0.02%,1.29%,0.02%,0.32%,0.02%,0.31%,0.02%,0.33%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.04,0.85,0.01,0.49,0.01,0.28,0.01,0.10,0.01,0.13,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.04,116.34,118.14,118.56,1.27,5.87,26.59,3.26%,0.62,0.12%,2.30%,0.05%,1.76%,0.03%,0.69%,0.02%,1.19%,0.02%,0.33%,0.02%,0.33%,0.02%,0.30%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.11,0.55,0.03,0.15,0.01,0.09,0.01,0.12,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,234.72,236.02,236.48,0.00,0.00,0.00,3.31%,0.00,0.12%,2.40%,0.05%,1.70%,0.03%,0.66%,0.02%,1.23%,0.02%,0.33%,0.02%,0.31%,0.02%,0.31%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.901,936,408,59.98,60.00,60.04
26-Jul-2018 20:10:00,10.000,Y,117.80,118.78,119.42,2.25,2.55,3.82,3.31%,0.65,0.12%,2.42%,0.05%,1.63%,0.03%,0.62%,0.02%,1.29%,0.02%,0.32%,0.02%,0.32%,0.02%,0.32%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.04,0.50,0.01,0.33,0.01,0.19,0.01,0.06,0.01,0.09,0.01,0.03,0.01,0.01,0.01,0.02,0.00,0.04,0.00,0.03,0.00,0.05,0.00,0.04,116.70,118.36,118.70,4.74,6.07,18.62,3.21%,0.64,0.12%,2.25%,0.05%,1.75%,0.03%,0.68%,0.02%,1.18%,0.02%,0.33%,0.02%,0.32%,0.02%,0.30%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.11,0.58,0.03,0.14,0.01,0.09,0.01,0.13,0.01,0.06,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,235.30,236.58,237.06,0.00,0.00,0.00,3.25%,0.00,0.12%,2.34%,0.05%,1.69%,0.03%,0.65%,0.02%,1.23%,0.02%,0.32%,0.02%,0.31%,0.02%,0.31%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,960,0.858,828,468,59.97,60.00,60.04
26-Jul-2018 20:20:00,10.000,Y,117.70,118.68,119.32,2.26,2.86,3.87,3.33%,0.62,0.11%,2.39%,0.05%,1.71%,0.03%,0.64%,0.02%,1.32%,0.02%,0.30%,0.02%,0.33%,0.02%,0.32%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.04,0.47,0.01,0.32,0.01,0.20,0.01,0.07,0.01,0.09,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.04,0.00,0.03,0.00,0.04,0.00,0.04,117.22,118.26,118.70,4.64,5.77,18.35,3.22%,0.62,0.12%,2.20%,0.05%,1.83%,0.03%,0.70%,0.02%,1.19%,0.02%,0.31%,0.02%,0.33%,0.02%,0.30%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.11,0.55,0.03,0.15,0.01,0.10,0.01,0.13,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,234.96,236.36,237.12,0.00,0.00,0.00,3.27%,0.00,0.11%,2.29%,0.05%,1.77%,0.03%,0.67%,0.02%,1.25%,0.02%,0.31%,0.02%,0.33%,0.01%,0.31%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,960,0.868,828,456,59.96,59.99,60.02
26-Jul-2018 20:30:00,10.000,Y,117.76,118.62,119.16,1.42,1.86,2.60,3.35%,0.37,0.11%,2.34%,0.04%,1.80%,0.03%,0.65%,0.02%,1.32%,0.02%,0.28%,0.02%,0.34%,0.01%,0.33%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.04,0.25,0.01,0.20,0.01,0.12,0.00,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,117.04,118.16,118.42,3.95,5.54,18.28,3.27%,0.60,0.11%,2.19%,0.04%,1.88%,0.03%,0.70%,0.02%,1.23%,0.02%,0.32%,0.02%,0.34%,0.02%,0.29%,0.01%,0.06%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.12,0.57,0.03,0.13,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.18,236.20,236.56,0.00,0.00,0.00,3.30%,0.00,0.11%,2.26%,0.04%,1.84%,0.03%,0.67%,0.02%,1.27%,0.02%,0.30%,0.01%,0.34%,0.02%,0.31%,0.01%,0.06%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.810,684,468,59.97,60.00,60.03
26-Jul-2018 20:40:00,10.000,Y,117.72,118.56,119.04,1.42,2.01,2.97,3.33%,0.24,0.12%,2.29%,0.05%,1.83%,0.03%,0.66%,0.02%,1.32%,0.02%,0.29%,0.02%,0.34%,0.01%,0.34%,0.01%,0.06%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.04,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,118.28,118.66,3.94,4.97,17.63,3.29%,0.52,0.12%,2.19%,0.05%,1.91%,0.03%,0.71%,0.02%,1.24%,0.02%,0.32%,0.02%,0.34%,0.02%,0.32%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.12,0.49,0.03,0.09,0.01,0.07,0.01,0.04,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.14,236.26,236.88,0.00,0.00,0.00,3.31%,0.00,0.12%,2.24%,0.04%,1.87%,0.03%,0.68%,0.02%,1.27%,0.02%,0.30%,0.02%,0.33%,0.01%,0.33%,0.01%,0.06%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.808,636,456,59.96,60.00,60.05
26-Jul-2018 20:50:00,10.000,Y,118.06,118.90,119.60,1.42,1.50,1.56,3.28%,0.22,0.12%,2.26%,0.04%,1.81%,0.03%,0.64%,0.03%,1.28%,0.02%,0.29%,0.01%,0.32%,0.01%,0.33%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.01%,0.01%,0.03%,0.04,0.14,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.94,118.40,118.80,3.95,5.14,19.90,3.27%,0.55,0.12%,2.16%,0.05%,1.92%,0.03%,0.71%,0.03%,1.21%,0.02%,0.31%,0.01%,0.34%,0.01%,0.32%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.12,0.51,0.03,0.10,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.52,236.72,237.18,0.00,0.00,0.00,3.27%,0.00,0.12%,2.21%,0.04%,1.86%,0.03%,0.67%,0.03%,1.24%,0.02%,0.30%,0.01%,0.32%,0.01%,0.32%,0.01%,0.08%,0.01%,0.07%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.784,600,468,59.97,60.00,60.03
26-Jul-2018 21:00:00,10.000,Y,118.12,119.08,119.74,1.40,2.00,2.98,3.25%,0.23,0.13%,2.22%,0.05%,1.79%,0.03%,0.65%,0.03%,1.27%,0.02%,0.32%,0.02%,0.32%,0.01%,0.34%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.04,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.54,118.58,118.90,3.98,5.81,18.62,3.23%,0.63,0.13%,2.12%,0.05%,1.89%,0.03%,0.72%,0.03%,1.20%,0.02%,0.32%,0.02%,0.34%,0.01%,0.33%,0.02%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.12,0.59,0.03,0.14,0.01,0.08,0.01,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.92,237.08,237.60,0.00,0.00,0.00,3.23%,0.00,0.13%,2.17%,0.05%,1.84%,0.03%,0.68%,0.03%,1.23%,0.02%,0.32%,0.02%,0.33%,0.01%,0.33%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.816,732,516,59.95,60.00,60.06
26-Jul-2018 21:10:00,10.000,Y,118.02,118.96,119.60,1.40,1.60,2.95,3.20%,0.21,0.11%,2.12%,0.04%,1.84%,0.03%,0.66%,0.02%,1.24%,0.02%,0.30%,0.01%,0.33%,0.02%,0.31%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.04,0.14,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.52,118.54,118.92,1.07,4.93,15.30,3.19%,0.53,0.11%,2.04%,0.04%,1.93%,0.03%,0.73%,0.02%,1.19%,0.02%,0.31%,0.02%,0.35%,0.02%,0.31%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.11,0.49,0.02,0.13,0.01,0.06,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.70,236.90,237.74,0.00,0.00,0.00,3.19%,0.00,0.11%,2.08%,0.04%,1.89%,0.03%,0.69%,0.02%,1.21%,0.02%,0.30%,0.02%,0.34%,0.02%,0.31%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.822,612,420,59.97,60.00,60.04
26-Jul-2018 21:20:00,10.000,Y,118.00,118.88,119.40,1.41,1.89,2.96,3.19%,0.22,0.12%,2.08%,0.04%,1.87%,0.03%,0.67%,0.03%,1.24%,0.02%,0.30%,0.02%,0.34%,0.01%,0.31%,0.01%,0.09%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.04,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,118.72,119.06,1.02,2.24,15.26,3.24%,0.20,0.11%,2.07%,0.04%,1.97%,0.03%,0.75%,0.02%,1.19%,0.02%,0.30%,0.02%,0.36%,0.02%,0.32%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.03,0.18,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.88,237.02,237.46,0.00,0.00,0.00,3.21%,0.00,0.11%,2.07%,0.04%,1.92%,0.03%,0.71%,0.02%,1.21%,0.02%,0.30%,0.02%,0.35%,0.01%,0.31%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.906,432,204,59.95,59.99,60.04
26-Jul-2018 21:30:00,10.000,Y,118.24,119.02,119.60,1.41,1.96,2.97,3.16%,0.22,0.12%,2.05%,0.04%,1.86%,0.03%,0.69%,0.02%,1.23%,0.02%,0.29%,0.01%,0.34%,0.01%,0.30%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.04,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,118.88,119.34,1.01,2.16,16.51,3.18%,0.18,0.12%,2.00%,0.04%,1.94%,0.03%,0.77%,0.02%,1.18%,0.02%,0.30%,0.01%,0.36%,0.01%,0.31%,0.01%,0.08%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.03,0.17,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.24,237.34,237.84,0.00,0.00,0.00,3.16%,0.00,0.12%,2.02%,0.04%,1.90%,0.03%,0.73%,0.02%,1.20%,0.02%,0.30%,0.01%,0.35%,0.01%,0.30%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.913,432,192,59.96,60.00,60.04
26-Jul-2018 21:40:00,10.000,Y,118.30,119.30,119.90,1.39,1.52,2.91,3.09%,0.20,0.13%,1.97%,0.05%,1.84%,0.03%,0.68%,0.03%,1.22%,0.02%,0.28%,0.02%,0.34%,0.02%,0.30%,0.01%,0.08%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.04,0.14,0.01,0.12,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,119.14,119.48,0.98,2.04,15.25,3.25%,0.18,0.13%,2.00%,0.05%,2.01%,0.03%,0.82%,0.03%,1.20%,0.02%,0.31%,0.02%,0.38%,0.02%,0.33%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.04,0.15,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.40,237.86,238.28,0.00,0.00,0.00,3.16%,0.00,0.13%,1.98%,0.05%,1.93%,0.03%,0.75%,0.03%,1.20%,0.02%,0.29%,0.02%,0.36%,0.02%,0.31%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.897,372,180,59.95,60.00,60.05
26-Jul-2018 21:50:00,10.000,Y,118.30,119.18,119.70,1.40,1.99,2.95,3.08%,0.21,0.13%,1.91%,0.05%,1.88%,0.03%,0.70%,0.03%,1.22%,0.02%,0.27%,0.02%,0.35%,0.02%,0.30%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.04,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.70,119.16,119.46,0.28,1.67,17.46,3.23%,0.14,0.12%,1.92%,0.05%,2.06%,0.03%,0.84%,0.03%,1.19%,0.02%,0.31%,0.02%,0.39%,0.02%,0.33%,0.01%,0.09%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.03,0.12,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.78,237.78,238.26,0.00,0.00,0.00,3.15%,0.00,0.13%,1.92%,0.05%,1.97%,0.03%,0.76%,0.03%,1.19%,0.02%,0.29%,0.02%,0.37%,0.02%,0.31%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.915,384,168,59.96,60.00,60.04
26-Jul-2018 22:00:00,10.000,Y,118.44,119.46,119.92,1.39,1.47,1.53,3.06%,0.19,0.13%,1.84%,0.05%,1.91%,0.03%,0.73%,0.03%,1.20%,0.02%,0.27%,0.02%,0.34%,0.02%,0.30%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.04,0.13,0.01,0.11,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.18,119.36,119.76,0.27,1.31,15.24,3.21%,0.14,0.13%,1.87%,0.05%,2.07%,0.03%,0.85%,0.03%,1.18%,0.02%,0.32%,0.02%,0.39%,0.02%,0.32%,0.01%,0.08%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.02,0.11,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.04,238.24,238.88,0.00,0.00,0.00,3.12%,0.00,0.13%,1.85%,0.05%,1.99%,0.03%,0.79%,0.03%,1.18%,0.02%,0.29%,0.02%,0.36%,0.02%,0.31%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.900,288,144,59.95,60.00,60.05
26-Jul-2018 22:10:00,10.000,Y,118.68,119.62,120.16,1.39,1.98,2.96,2.95%,0.20,0.12%,1.72%,0.05%,1.85%,0.03%,0.76%,0.02%,1.19%,0.02%,0.28%,0.02%,0.33%,0.02%,0.30%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.04,0.13,0.01,0.11,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,119.56,120.00,0.26,1.29,14.58,3.07%,0.14,0.12%,1.74%,0.05%,1.99%,0.03%,0.87%,0.02%,1.15%,0.02%,0.31%,0.02%,0.38%,0.02%,0.31%,0.01%,0.07%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.02,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.44,238.60,239.16,0.00,0.00,0.00,3.00%,0.00,0.12%,1.73%,0.05%,1.92%,0.03%,0.81%,0.02%,1.16%,0.02%,0.30%,0.02%,0.35%,0.02%,0.30%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.917,348,144,59.90,60.00,60.06
26-Jul-2018 22:20:00,10.000,Y,118.46,119.94,120.64,1.39,1.76,2.95,2.90%,0.19,0.14%,1.64%,0.05%,1.84%,0.03%,0.76%,0.03%,1.19%,0.02%,0.27%,0.02%,0.35%,0.01%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.13,0.01,0.10,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.60,119.68,120.18,0.28,1.87,15.78,3.06%,0.18,0.13%,1.72%,0.05%,1.99%,0.03%,0.84%,0.03%,1.16%,0.02%,0.31%,0.02%,0.39%,0.02%,0.30%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.03,0.16,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.50,239.04,239.84,0.00,0.00,0.00,2.97%,0.00,0.13%,1.68%,0.05%,1.91%,0.03%,0.80%,0.03%,1.17%,0.02%,0.29%,0.02%,0.36%,0.02%,0.29%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.909,384,168,59.97,60.01,60.07
26-Jul-2018 22:30:00,10.000,Y,119.16,120.12,120.54,1.39,1.67,2.95,2.85%,0.18,0.12%,1.56%,0.05%,1.85%,0.03%,0.76%,0.03%,1.17%,0.02%,0.27%,0.02%,0.34%,0.02%,0.28%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.04,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,119.92,120.24,1.04,2.07,15.48,2.96%,0.17,0.12%,1.59%,0.05%,1.96%,0.03%,0.84%,0.02%,1.15%,0.02%,0.30%,0.02%,0.39%,0.02%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.03,0.15,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.06,239.46,240.04,0.00,0.00,0.00,2.90%,0.00,0.12%,1.57%,0.05%,1.90%,0.03%,0.80%,0.02%,1.15%,0.02%,0.28%,0.01%,0.36%,0.02%,0.28%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.903,396,192,59.96,60.00,60.06
26-Jul-2018 22:40:00,10.000,Y,119.18,120.14,120.52,1.38,1.96,2.95,2.80%,0.19,0.11%,1.49%,0.04%,1.82%,0.03%,0.78%,0.02%,1.17%,0.02%,0.27%,0.01%,0.33%,0.01%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.04,0.13,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.06,120.40,1.03,2.01,15.63,2.92%,0.16,0.11%,1.54%,0.04%,1.93%,0.03%,0.86%,0.02%,1.15%,0.02%,0.30%,0.02%,0.38%,0.02%,0.29%,0.01%,0.08%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.54,239.62,240.18,0.00,0.00,0.00,2.85%,0.00,0.11%,1.51%,0.04%,1.87%,0.03%,0.82%,0.02%,1.15%,0.02%,0.29%,0.01%,0.35%,0.01%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.912,420,180,59.94,59.99,60.04
26-Jul-2018 22:50:00,10.000,Y,119.60,120.38,120.94,1.38,1.45,1.73,2.72%,0.17,0.14%,1.42%,0.05%,1.77%,0.04%,0.79%,0.03%,1.14%,0.02%,0.27%,0.02%,0.34%,0.02%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.04,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.16,120.46,1.01,2.08,17.18,2.85%,0.16,0.15%,1.47%,0.05%,1.88%,0.04%,0.86%,0.03%,1.13%,0.03%,0.29%,0.02%,0.39%,0.02%,0.29%,0.01%,0.07%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.03,0.14,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.88,239.96,240.46,0.00,0.00,0.00,2.78%,0.00,0.14%,1.45%,0.05%,1.83%,0.04%,0.82%,0.03%,1.13%,0.02%,0.28%,0.02%,0.36%,0.02%,0.28%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.893,360,180,59.97,60.01,60.05
26-Jul-2018 23:00:00,10.000,Y,119.62,120.46,121.24,1.37,1.96,2.93,2.67%,0.17,0.12%,1.38%,0.05%,1.73%,0.03%,0.79%,0.03%,1.14%,0.02%,0.25%,0.02%,0.35%,0.02%,0.29%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.04,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.16,120.54,0.98,2.24,16.87,2.82%,0.17,0.12%,1.45%,0.05%,1.87%,0.03%,0.86%,0.03%,1.10%,0.02%,0.26%,0.02%,0.39%,0.02%,0.29%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.03,0.15,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.00,240.04,240.46,0.00,0.00,0.00,2.74%,0.00,0.12%,1.42%,0.05%,1.80%,0.03%,0.82%,0.03%,1.11%,0.02%,0.25%,0.02%,0.37%,0.02%,0.29%,0.01%,0.06%,0.01%,0.09%,0.01%,0.07%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.909,444,204,59.98,60.00,60.04
26-Jul-2018 23:10:00,10.000,Y,119.48,120.40,120.84,1.38,3.67,6.59,2.59%,0.16,0.14%,1.29%,0.05%,1.72%,0.03%,0.77%,0.03%,1.08%,0.02%,0.28%,0.02%,0.33%,0.02%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.03,0.10,0.01,0.09,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.50,120.90,0.29,1.53,14.84,2.70%,0.15,0.13%,1.35%,0.05%,1.80%,0.03%,0.84%,0.03%,1.08%,0.02%,0.28%,0.02%,0.37%,0.02%,0.28%,0.01%,0.07%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.03,0.13,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.16,240.32,240.76,0.00,0.00,0.00,2.64%,0.00,0.13%,1.32%,0.05%,1.76%,0.03%,0.80%,0.03%,1.07%,0.02%,0.28%,0.02%,0.34%,0.02%,0.28%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.932,576,144,59.96,60.00,60.04
26-Jul-2018 23:20:00,10.000,Y,118.10,120.34,120.94,6.20,6.32,6.37,2.56%,0.16,0.11%,1.20%,0.04%,1.74%,0.03%,0.77%,0.02%,1.08%,0.02%,0.27%,0.01%,0.32%,0.01%,0.28%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.01,0.08,0.00,0.11,0.00,0.05,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.46,120.72,121.00,0.28,1.47,16.98,2.68%,0.15,0.11%,1.28%,0.04%,1.84%,0.03%,0.83%,0.02%,1.07%,0.02%,0.29%,0.01%,0.36%,0.02%,0.28%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.03,0.12,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.02,240.48,240.90,0.00,0.00,0.00,2.61%,0.00,0.11%,1.24%,0.04%,1.79%,0.03%,0.80%,0.02%,1.07%,0.02%,0.28%,0.01%,0.34%,0.01%,0.28%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.989,888,108,59.95,59.99,60.04
26-Jul-2018 23:30:00,10.000,Y,119.68,120.78,121.60,0.03,2.62,6.38,2.51%,0.07,0.11%,1.12%,0.04%,1.75%,0.03%,0.77%,0.03%,1.06%,0.02%,0.27%,0.01%,0.33%,0.01%,0.27%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.78,121.20,0.27,1.57,15.86,2.63%,0.16,0.11%,1.18%,0.04%,1.83%,0.03%,0.85%,0.03%,1.06%,0.02%,0.29%,0.02%,0.37%,0.01%,0.27%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.03,0.13,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.78,240.96,241.48,0.00,0.00,0.00,2.56%,0.00,0.11%,1.15%,0.04%,1.78%,0.03%,0.81%,0.03%,1.06%,0.02%,0.28%,0.02%,0.34%,0.01%,0.27%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.820,456,120,59.95,59.99,60.04
26-Jul-2018 23:40:00,10.000,Y,119.58,121.18,121.92,0.04,0.71,20.58,2.46%,0.07,0.13%,1.06%,0.05%,1.73%,0.03%,0.77%,0.03%,1.03%,0.02%,0.27%,0.02%,0.32%,0.02%,0.26%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.02,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.62,121.28,1.10,4.54,25.59,2.52%,0.42,0.13%,1.08%,0.05%,1.78%,0.03%,0.82%,0.03%,1.02%,0.02%,0.28%,0.02%,0.35%,0.02%,0.24%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.09,0.38,0.02,0.12,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.08,241.20,241.64,0.00,0.00,0.00,2.48%,0.00,0.13%,1.07%,0.05%,1.75%,0.03%,0.79%,0.03%,1.02%,0.02%,0.27%,0.02%,0.33%,0.02%,0.24%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.798,492,384,59.96,60.00,60.05
