Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
26-Jul-2018 23:50:00,10.000,Y,120.42,121.34,121.86,1.47,1.59,1.67,2.42%,0.16,0.13%,1.01%,0.05%,1.72%,0.03%,0.77%,0.03%,1.01%,0.02%,0.26%,0.02%,0.32%,0.01%,0.24%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.05,0.11,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,120.72,120.98,4.73,5.73,19.46,2.50%,0.54,0.13%,1.04%,0.05%,1.79%,0.03%,0.82%,0.03%,1.00%,0.02%,0.27%,0.02%,0.35%,0.01%,0.23%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.12,0.49,0.03,0.14,0.01,0.08,0.01,0.04,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.40,241.48,241.88,0.00,0.00,0.00,2.45%,0.00,0.13%,1.03%,0.05%,1.75%,0.03%,0.79%,0.03%,1.00%,0.02%,0.26%,0.02%,0.33%,0.01%,0.23%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.787,672,528,59.95,60.01,60.06
27-Jul-2018 00:00:00,10.000,Y,120.64,121.44,122.00,1.54,1.62,1.66,2.41%,0.16,0.13%,0.96%,0.05%,1.73%,0.03%,0.78%,0.02%,1.00%,0.02%,0.24%,0.02%,0.34%,0.01%,0.24%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.05,0.10,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.66,120.88,121.14,4.71,5.71,18.83,2.47%,0.52,0.13%,0.98%,0.05%,1.79%,0.03%,0.82%,0.02%,0.99%,0.02%,0.27%,0.02%,0.35%,0.02%,0.23%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.12,0.47,0.03,0.14,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.70,241.72,242.14,0.00,0.00,0.00,2.43%,0.00,0.13%,0.97%,0.05%,1.75%,0.03%,0.80%,0.02%,0.99%,0.02%,0.25%,0.02%,0.34%,0.01%,0.23%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.787,672,528,59.97,60.00,60.04
27-Jul-2018 00:10:00,10.000,Y,119.90,121.28,122.16,1.50,2.02,3.11,2.39%,0.16,0.11%,0.92%,0.04%,1.74%,0.03%,0.79%,0.02%,0.98%,0.02%,0.23%,0.01%,0.33%,0.01%,0.23%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.05,0.11,0.01,0.09,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.82,121.16,4.65,5.92,19.64,2.44%,0.52,0.11%,0.93%,0.04%,1.79%,0.03%,0.82%,0.02%,0.97%,0.02%,0.26%,0.01%,0.35%,0.02%,0.22%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.12,0.47,0.03,0.15,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.54,241.52,242.16,0.00,0.00,0.00,2.41%,0.00,0.11%,0.92%,0.04%,1.76%,0.03%,0.80%,0.02%,0.97%,0.02%,0.25%,0.01%,0.34%,0.01%,0.23%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.807,756,528,59.96,59.99,60.04
27-Jul-2018 00:20:00,10.000,Y,120.04,120.84,121.30,1.54,1.71,3.08,2.36%,0.16,0.14%,0.91%,0.05%,1.69%,0.04%,0.83%,0.03%,0.96%,0.02%,0.25%,0.02%,0.31%,0.01%,0.23%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.44,120.68,3.95,5.24,18.01,2.41%,0.47,0.14%,0.90%,0.05%,1.75%,0.03%,0.86%,0.03%,0.96%,0.02%,0.27%,0.02%,0.32%,0.02%,0.22%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.12,0.43,0.03,0.10,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.66,240.70,241.08,0.00,0.00,0.00,2.38%,0.00,0.14%,0.90%,0.05%,1.72%,0.04%,0.84%,0.03%,0.96%,0.02%,0.26%,0.02%,0.31%,0.02%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.786,636,492,59.97,60.01,60.05
27-Jul-2018 00:30:00,10.000,Y,120.00,120.96,121.58,1.53,2.01,3.12,2.33%,0.16,0.13%,0.87%,0.05%,1.67%,0.04%,0.84%,0.02%,0.96%,0.02%,0.24%,0.02%,0.32%,0.02%,0.23%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.38,120.58,120.88,3.97,4.96,17.97,2.37%,0.44,0.13%,0.86%,0.05%,1.72%,0.04%,0.86%,0.02%,0.95%,0.02%,0.25%,0.02%,0.33%,0.02%,0.22%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.12,0.40,0.03,0.08,0.01,0.08,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.74,240.96,241.36,0.00,0.00,0.00,2.34%,0.00,0.13%,0.87%,0.05%,1.69%,0.04%,0.85%,0.02%,0.95%,0.02%,0.24%,0.02%,0.32%,0.02%,0.22%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.800,648,480,59.96,60.00,60.06
27-Jul-2018 00:40:00,10.000,Y,119.42,121.02,121.74,1.53,1.72,3.09,2.29%,0.15,0.12%,0.83%,0.05%,1.64%,0.03%,0.83%,0.02%,0.95%,0.02%,0.22%,0.02%,0.31%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.70,120.58,121.06,4.01,5.02,19.03,2.33%,0.44,0.12%,0.81%,0.05%,1.70%,0.03%,0.86%,0.02%,0.94%,0.02%,0.24%,0.02%,0.32%,0.02%,0.22%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.13,0.41,0.03,0.08,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,237.56,241.02,242.22,0.00,0.00,0.00,2.30%,0.00,0.12%,0.82%,0.05%,1.67%,0.03%,0.84%,0.02%,0.94%,0.02%,0.23%,0.02%,0.31%,0.01%,0.22%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.785,612,480,59.95,60.00,60.04
27-Jul-2018 00:50:00,10.000,Y,120.14,120.90,121.52,1.53,2.11,3.10,2.26%,0.15,0.12%,0.80%,0.04%,1.63%,0.03%,0.82%,0.02%,0.94%,0.02%,0.24%,0.02%,0.30%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.80,121.16,0.30,2.23,16.65,2.32%,0.17,0.12%,0.82%,0.05%,1.69%,0.03%,0.86%,0.02%,0.93%,0.02%,0.25%,0.02%,0.31%,0.01%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.04,0.15,0.01,0.06,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.14,241.12,241.68,0.00,0.00,0.00,2.28%,0.00,0.12%,0.81%,0.05%,1.66%,0.03%,0.84%,0.02%,0.93%,0.02%,0.24%,0.02%,0.30%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.905,456,204,59.93,59.99,60.03
27-Jul-2018 01:00:00,10.000,Y,119.78,121.04,121.66,1.53,1.61,1.87,2.23%,0.14,0.13%,0.78%,0.05%,1.60%,0.03%,0.82%,0.02%,0.94%,0.02%,0.22%,0.02%,0.31%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,120.90,121.16,1.05,2.06,17.99,2.28%,0.14,0.13%,0.80%,0.05%,1.66%,0.03%,0.85%,0.03%,0.94%,0.02%,0.24%,0.02%,0.32%,0.02%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.94,241.38,241.76,0.00,0.00,0.00,2.25%,0.00,0.13%,0.79%,0.05%,1.63%,0.03%,0.83%,0.03%,0.93%,0.02%,0.23%,0.02%,0.31%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.901,384,192,59.96,60.00,60.06
27-Jul-2018 01:10:00,10.000,Y,120.22,121.04,121.72,1.51,2.12,3.10,2.23%,0.15,0.13%,0.76%,0.05%,1.61%,0.03%,0.81%,0.03%,0.94%,0.02%,0.23%,0.02%,0.29%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.96,121.26,1.02,2.12,15.69,2.29%,0.15,0.13%,0.78%,0.05%,1.67%,0.03%,0.85%,0.03%,0.93%,0.02%,0.25%,0.02%,0.30%,0.02%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.03,0.12,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.14,241.40,241.86,0.00,0.00,0.00,2.25%,0.00,0.13%,0.77%,0.05%,1.64%,0.03%,0.83%,0.03%,0.93%,0.02%,0.24%,0.02%,0.29%,0.02%,0.21%,0.01%,0.06%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.914,456,204,59.95,60.00,60.05
27-Jul-2018 01:20:00,10.000,Y,120.38,121.14,121.76,1.52,1.70,3.09,2.23%,0.14,0.14%,0.75%,0.05%,1.62%,0.04%,0.81%,0.03%,0.94%,0.02%,0.25%,0.02%,0.29%,0.02%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.90,121.02,121.32,0.99,2.19,16.68,2.28%,0.15,0.14%,0.76%,0.06%,1.66%,0.04%,0.84%,0.03%,0.94%,0.02%,0.26%,0.02%,0.30%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.03,0.12,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.44,241.58,242.00,0.00,0.00,0.00,2.25%,0.00,0.14%,0.75%,0.05%,1.64%,0.04%,0.82%,0.03%,0.94%,0.02%,0.25%,0.02%,0.29%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.900,408,204,59.96,60.00,60.05
27-Jul-2018 01:30:00,10.000,Y,120.42,121.24,121.88,1.52,2.02,3.10,2.21%,0.15,0.13%,0.72%,0.05%,1.61%,0.04%,0.81%,0.03%,0.94%,0.02%,0.24%,0.02%,0.29%,0.02%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.86,121.16,121.40,0.31,2.08,15.75,2.25%,0.14,0.13%,0.73%,0.05%,1.65%,0.03%,0.83%,0.03%,0.94%,0.02%,0.25%,0.02%,0.30%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.68,241.82,242.22,0.00,0.00,0.00,2.23%,0.00,0.13%,0.72%,0.05%,1.63%,0.03%,0.82%,0.03%,0.94%,0.02%,0.25%,0.02%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.910,432,192,59.95,60.00,60.05
27-Jul-2018 01:40:00,10.000,Y,120.42,121.24,121.82,1.52,2.11,3.10,2.21%,0.14,0.10%,0.72%,0.04%,1.61%,0.03%,0.81%,0.02%,0.93%,0.02%,0.23%,0.01%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.06,121.20,121.46,0.29,1.42,16.56,2.24%,0.14,0.11%,0.72%,0.04%,1.65%,0.03%,0.83%,0.02%,0.93%,0.02%,0.23%,0.01%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.86,241.86,242.18,0.00,0.00,0.00,2.22%,0.00,0.11%,0.72%,0.04%,1.63%,0.03%,0.82%,0.02%,0.93%,0.02%,0.23%,0.01%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.915,372,156,59.95,59.99,60.05
27-Jul-2018 01:50:00,10.000,Y,120.60,121.38,121.86,1.51,1.60,1.86,2.22%,0.14,0.14%,0.71%,0.05%,1.63%,0.03%,0.81%,0.03%,0.93%,0.02%,0.24%,0.02%,0.29%,0.02%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.04,121.28,121.54,0.28,1.40,15.16,2.24%,0.14,0.14%,0.71%,0.05%,1.66%,0.03%,0.82%,0.03%,0.93%,0.02%,0.25%,0.02%,0.29%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.03,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.98,242.08,242.48,0.00,0.00,0.00,2.22%,0.00,0.14%,0.70%,0.05%,1.64%,0.03%,0.81%,0.03%,0.93%,0.02%,0.24%,0.02%,0.29%,0.02%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.899,312,156,59.95,60.00,60.06
27-Jul-2018 02:00:00,10.000,Y,119.92,121.06,121.66,1.51,2.12,3.09,2.16%,0.14,0.14%,0.68%,0.05%,1.57%,0.04%,0.81%,0.03%,0.92%,0.02%,0.23%,0.02%,0.29%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,121.00,121.70,0.28,1.63,16.15,2.18%,0.16,0.14%,0.69%,0.06%,1.60%,0.04%,0.82%,0.03%,0.92%,0.02%,0.24%,0.02%,0.30%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.02,0.13,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.92,241.48,242.62,0.00,0.00,0.00,2.17%,0.00,0.14%,0.68%,0.05%,1.58%,0.03%,0.81%,0.03%,0.92%,0.02%,0.23%,0.02%,0.29%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.916,396,168,59.98,60.01,60.04
27-Jul-2018 02:10:00,10.000,Y,119.64,120.84,121.48,1.51,1.97,3.09,2.16%,0.14,0.11%,0.67%,0.04%,1.57%,0.03%,0.83%,0.02%,0.93%,0.02%,0.24%,0.01%,0.29%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.74,120.94,1.06,2.22,17.68,2.18%,0.15,0.11%,0.67%,0.04%,1.59%,0.03%,0.84%,0.02%,0.92%,0.02%,0.24%,0.02%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.12,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.38,241.00,241.36,0.00,0.00,0.00,2.17%,0.00,0.11%,0.67%,0.04%,1.58%,0.03%,0.83%,0.02%,0.92%,0.02%,0.24%,0.01%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.912,444,204,59.95,60.00,60.04
27-Jul-2018 02:20:00,10.000,Y,120.02,120.86,121.46,1.51,1.73,3.08,2.15%,0.14,0.13%,0.67%,0.05%,1.54%,0.03%,0.84%,0.02%,0.92%,0.02%,0.23%,0.02%,0.29%,0.02%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.68,120.92,1.04,2.11,16.55,2.17%,0.14,0.13%,0.67%,0.05%,1.57%,0.03%,0.85%,0.02%,0.92%,0.02%,0.25%,0.02%,0.29%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.00,240.96,241.36,0.00,0.00,0.00,2.16%,0.00,0.13%,0.67%,0.05%,1.56%,0.03%,0.85%,0.02%,0.92%,0.02%,0.24%,0.02%,0.29%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.903,408,192,59.96,60.00,60.05
27-Jul-2018 02:30:00,10.000,Y,120.06,120.90,121.44,1.51,2.12,3.09,2.13%,0.14,0.13%,0.66%,0.05%,1.53%,0.03%,0.84%,0.02%,0.91%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.72,120.96,1.00,2.08,15.67,2.15%,0.14,0.13%,0.65%,0.05%,1.56%,0.03%,0.85%,0.02%,0.91%,0.02%,0.23%,0.02%,0.29%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.96,241.04,241.40,0.00,0.00,0.00,2.14%,0.00,0.13%,0.66%,0.05%,1.54%,0.03%,0.84%,0.02%,0.91%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.912,444,192,59.95,60.00,60.05
27-Jul-2018 02:40:00,10.000,Y,120.00,120.88,121.42,1.51,1.82,3.08,2.11%,0.14,0.11%,0.65%,0.05%,1.53%,0.03%,0.82%,0.02%,0.90%,0.02%,0.23%,0.02%,0.29%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.74,121.06,0.99,2.07,15.95,2.14%,0.14,0.11%,0.65%,0.05%,1.56%,0.03%,0.84%,0.02%,0.90%,0.02%,0.23%,0.02%,0.29%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.08,241.04,241.38,0.00,0.00,0.00,2.12%,0.00,0.11%,0.65%,0.05%,1.54%,0.03%,0.83%,0.02%,0.90%,0.02%,0.23%,0.01%,0.28%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.905,408,192,59.95,60.00,60.03
27-Jul-2018 02:50:00,10.000,Y,120.02,120.98,121.88,0.04,0.73,3.08,2.11%,0.04,0.14%,0.65%,0.05%,1.54%,0.03%,0.81%,0.03%,0.90%,0.02%,0.22%,0.02%,0.28%,0.02%,0.21%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,120.66,121.16,0.28,3.35,29.21,2.14%,0.30,0.14%,0.64%,0.05%,1.57%,0.03%,0.81%,0.02%,0.90%,0.02%,0.23%,0.02%,0.28%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.06,0.26,0.01,0.09,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.84,241.06,241.56,0.00,0.00,0.00,2.12%,0.00,0.14%,0.64%,0.05%,1.55%,0.03%,0.81%,0.03%,0.89%,0.02%,0.23%,0.02%,0.28%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.757,384,276,59.96,60.01,60.05
27-Jul-2018 03:00:00,10.000,Y,120.26,121.04,121.70,0.00,0.00,0.12,2.14%,0.00,0.12%,0.66%,0.05%,1.56%,0.03%,0.81%,0.02%,0.90%,0.02%,0.23%,0.02%,0.29%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.46,120.70,3.94,4.98,20.07,2.15%,0.42,0.12%,0.62%,0.05%,1.58%,0.03%,0.82%,0.02%,0.90%,0.02%,0.24%,0.02%,0.29%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.11,0.39,0.02,0.08,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.92,240.92,241.26,0.00,0.00,0.00,2.14%,0.00,0.12%,0.64%,0.05%,1.57%,0.03%,0.81%,0.02%,0.90%,0.02%,0.24%,0.02%,0.29%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.667,408,444,59.96,60.00,60.04
27-Jul-2018 03:10:00,10.000,Y,118.84,121.04,121.62,0.03,0.51,20.28,2.14%,0.04,0.12%,0.66%,0.05%,1.56%,0.03%,0.82%,0.02%,0.91%,0.02%,0.23%,0.02%,0.29%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.48,121.00,3.94,4.97,19.65,2.15%,0.42,0.12%,0.63%,0.05%,1.58%,0.03%,0.82%,0.02%,0.90%,0.02%,0.24%,0.02%,0.29%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.39,0.03,0.08,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.24,240.94,241.36,0.00,0.00,0.00,2.14%,0.00,0.12%,0.65%,0.05%,1.57%,0.03%,0.82%,0.02%,0.90%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.697,456,456,59.96,60.00,60.05
27-Jul-2018 03:20:00,10.000,Y,120.14,120.96,121.44,1.44,1.99,3.10,2.11%,0.14,0.14%,0.64%,0.05%,1.53%,0.04%,0.81%,0.03%,0.90%,0.02%,0.23%,0.02%,0.30%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.48,120.84,3.97,5.70,18.59,2.12%,0.49,0.14%,0.60%,0.05%,1.56%,0.04%,0.82%,0.03%,0.90%,0.02%,0.23%,0.02%,0.30%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.45,0.03,0.13,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.52,240.84,241.38,0.00,0.00,0.00,2.11%,0.00,0.14%,0.62%,0.05%,1.54%,0.04%,0.81%,0.03%,0.90%,0.02%,0.23%,0.02%,0.30%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.803,720,516,59.96,60.01,60.06
27-Jul-2018 03:30:00,10.000,Y,120.18,120.92,121.44,1.52,1.70,3.08,2.11%,0.14,0.14%,0.63%,0.05%,1.55%,0.04%,0.79%,0.03%,0.90%,0.02%,0.23%,0.02%,0.28%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.10,120.40,120.66,4.69,5.70,19.42,2.13%,0.49,0.14%,0.59%,0.05%,1.58%,0.04%,0.81%,0.03%,0.89%,0.02%,0.22%,0.02%,0.28%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.11,0.45,0.03,0.14,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.70,240.74,241.18,0.00,0.00,0.00,2.11%,0.00,0.14%,0.61%,0.05%,1.56%,0.04%,0.80%,0.03%,0.89%,0.02%,0.22%,0.02%,0.28%,0.02%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.793,684,516,59.96,60.00,60.04
27-Jul-2018 03:40:00,10.000,Y,120.10,120.84,121.40,1.52,2.13,3.09,2.10%,0.14,0.12%,0.64%,0.05%,1.53%,0.03%,0.79%,0.02%,0.89%,0.02%,0.21%,0.01%,0.29%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.22,120.42,120.68,4.69,5.70,20.88,2.11%,0.49,0.13%,0.61%,0.05%,1.56%,0.03%,0.80%,0.02%,0.89%,0.02%,0.22%,0.02%,0.29%,0.02%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.12,0.44,0.03,0.14,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.60,240.70,241.18,0.00,0.00,0.00,2.10%,0.00,0.12%,0.63%,0.05%,1.55%,0.03%,0.79%,0.02%,0.89%,0.02%,0.22%,0.01%,0.28%,0.01%,0.19%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.809,732,528,59.96,60.00,60.07
27-Jul-2018 03:50:00,10.000,Y,119.88,120.88,121.52,1.50,1.75,3.09,2.08%,0.14,0.12%,0.64%,0.05%,1.51%,0.03%,0.80%,0.02%,0.89%,0.02%,0.22%,0.02%,0.28%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.42,120.66,4.69,5.74,20.54,2.10%,0.50,0.12%,0.60%,0.05%,1.54%,0.03%,0.81%,0.02%,0.89%,0.02%,0.23%,0.02%,0.29%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.13,0.45,0.03,0.14,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.54,240.72,241.14,0.00,0.00,0.00,2.08%,0.00,0.12%,0.62%,0.05%,1.52%,0.03%,0.80%,0.02%,0.89%,0.02%,0.23%,0.02%,0.28%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.798,696,516,59.97,60.00,60.05
27-Jul-2018 04:00:00,10.000,Y,119.84,120.72,121.42,1.52,1.97,3.09,2.08%,0.14,0.14%,0.66%,0.05%,1.49%,0.03%,0.80%,0.03%,0.90%,0.02%,0.23%,0.02%,0.28%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.46,120.92,0.30,4.25,20.21,2.10%,0.38,0.14%,0.65%,0.05%,1.52%,0.03%,0.81%,0.03%,0.90%,0.02%,0.24%,0.02%,0.29%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.09,0.34,0.02,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.48,240.60,241.20,0.00,0.00,0.00,2.08%,0.00,0.14%,0.66%,0.05%,1.50%,0.03%,0.80%,0.03%,0.89%,0.02%,0.23%,0.02%,0.28%,0.02%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.847,588,408,59.98,60.01,60.07
27-Jul-2018 04:10:00,10.000,Y,119.72,120.58,121.14,0.05,1.43,3.09,2.05%,0.09,0.11%,0.66%,0.04%,1.46%,0.03%,0.79%,0.02%,0.90%,0.02%,0.23%,0.02%,0.28%,0.01%,0.20%,0.01%,0.07%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.06%,0.03,0.06,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.56,120.86,0.29,1.30,16.61,2.09%,0.14,0.12%,0.67%,0.04%,1.50%,0.03%,0.81%,0.02%,0.90%,0.02%,0.24%,0.02%,0.28%,0.02%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.02,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.40,240.54,241.02,0.00,0.00,0.00,2.07%,0.00,0.11%,0.66%,0.04%,1.48%,0.03%,0.80%,0.02%,0.89%,0.02%,0.23%,0.02%,0.28%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.847,276,132,59.94,60.00,60.05
27-Jul-2018 04:20:00,10.000,Y,119.60,120.48,121.08,0.00,0.00,0.34,2.01%,0.00,0.14%,0.69%,0.05%,1.40%,0.03%,0.79%,0.03%,0.88%,0.02%,0.23%,0.02%,0.27%,0.01%,0.20%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.00,120.20,120.58,0.28,1.28,14.95,2.04%,0.14,0.14%,0.69%,0.05%,1.44%,0.03%,0.81%,0.03%,0.88%,0.02%,0.23%,0.02%,0.27%,0.02%,0.19%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.02,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.04,240.10,240.66,0.00,0.00,0.00,2.02%,0.00,0.14%,0.69%,0.05%,1.42%,0.03%,0.79%,0.03%,0.88%,0.02%,0.23%,0.02%,0.27%,0.01%,0.19%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,156,0.668,108,96,59.96,60.01,60.06
27-Jul-2018 04:30:00,10.000,Y,119.34,120.38,120.94,0.00,0.00,0.13,1.99%,0.00,0.11%,0.72%,0.04%,1.39%,0.03%,0.77%,0.02%,0.86%,0.02%,0.23%,0.01%,0.26%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.06,120.48,0.29,1.80,15.65,2.01%,0.14,0.12%,0.71%,0.04%,1.42%,0.03%,0.78%,0.02%,0.86%,0.02%,0.23%,0.01%,0.26%,0.02%,0.19%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.03,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.92,239.86,240.52,0.00,0.00,0.00,2.00%,0.00,0.12%,0.72%,0.04%,1.40%,0.03%,0.77%,0.02%,0.86%,0.02%,0.23%,0.01%,0.26%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,216,0.763,168,132,59.96,60.00,60.05
27-Jul-2018 04:40:00,10.000,Y,118.58,120.12,120.62,0.04,1.41,20.10,1.95%,0.11,0.13%,0.72%,0.05%,1.35%,0.03%,0.75%,0.03%,0.83%,0.02%,0.25%,0.02%,0.24%,0.02%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.04,0.08,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,119.94,120.72,1.06,2.07,16.27,1.98%,0.14,0.13%,0.72%,0.05%,1.38%,0.03%,0.76%,0.02%,0.83%,0.02%,0.25%,0.02%,0.25%,0.02%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.48,239.48,240.06,0.00,0.00,0.00,1.96%,0.00,0.13%,0.72%,0.05%,1.36%,0.03%,0.75%,0.02%,0.83%,0.02%,0.25%,0.02%,0.24%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.891,360,180,59.95,60.00,60.05
27-Jul-2018 04:50:00,10.000,Y,119.06,119.92,120.54,1.53,2.12,3.09,1.90%,0.14,0.14%,0.76%,0.05%,1.30%,0.03%,0.72%,0.03%,0.80%,0.02%,0.25%,0.02%,0.22%,0.02%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,119.66,120.18,1.02,2.01,15.61,1.93%,0.14,0.14%,0.77%,0.05%,1.32%,0.03%,0.74%,0.03%,0.81%,0.03%,0.26%,0.02%,0.23%,0.02%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.03,0.11,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.60,239.00,239.84,0.00,0.00,0.00,1.91%,0.00,0.14%,0.76%,0.05%,1.31%,0.03%,0.73%,0.03%,0.80%,0.02%,0.26%,0.02%,0.22%,0.02%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.922,444,192,59.96,60.01,60.05
27-Jul-2018 05:00:00,10.000,Y,117.94,119.40,120.62,1.52,1.87,3.09,1.88%,0.14,0.14%,0.76%,0.05%,1.29%,0.03%,0.68%,0.03%,0.80%,0.02%,0.24%,0.02%,0.21%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.56,120.08,0.99,1.97,15.36,1.90%,0.14,0.14%,0.76%,0.05%,1.30%,0.03%,0.69%,0.03%,0.81%,0.02%,0.26%,0.02%,0.20%,0.02%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.06%,0.03,0.10,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.08,238.38,239.00,0.00,0.00,0.00,1.89%,0.00,0.14%,0.76%,0.05%,1.30%,0.03%,0.68%,0.03%,0.80%,0.02%,0.25%,0.02%,0.20%,0.01%,0.19%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.912,408,180,59.96,60.01,60.06
27-Jul-2018 05:10:00,10.000,Y,117.54,118.60,119.26,1.53,1.88,3.09,1.89%,0.14,0.14%,0.80%,0.05%,1.28%,0.03%,0.67%,0.03%,0.80%,0.02%,0.27%,0.02%,0.20%,0.02%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.06%,0.05,0.10,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,119.52,119.98,0.27,1.72,15.44,1.90%,0.15,0.14%,0.80%,0.05%,1.30%,0.03%,0.68%,0.03%,0.80%,0.02%,0.28%,0.02%,0.20%,0.02%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.03,0.12,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.10,237.56,238.16,0.00,0.00,0.00,1.89%,0.00,0.14%,0.80%,0.05%,1.29%,0.03%,0.67%,0.02%,0.79%,0.02%,0.27%,0.02%,0.20%,0.02%,0.19%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.915,372,168,59.95,60.01,60.09
27-Jul-2018 05:20:00,10.000,Y,117.38,118.60,119.06,1.54,2.16,3.09,1.83%,0.14,0.10%,0.83%,0.04%,1.20%,0.02%,0.65%,0.02%,0.75%,0.02%,0.31%,0.02%,0.19%,0.01%,0.21%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.06%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,118.88,119.46,0.27,1.28,14.59,1.87%,0.13,0.10%,0.87%,0.04%,1.24%,0.02%,0.64%,0.02%,0.74%,0.02%,0.32%,0.02%,0.18%,0.02%,0.19%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.62,236.92,237.48,0.00,0.00,0.00,1.84%,0.00,0.10%,0.85%,0.04%,1.22%,0.02%,0.64%,0.02%,0.74%,0.02%,0.31%,0.02%,0.18%,0.01%,0.19%,0.01%,0.09%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.927,360,144,59.95,59.99,60.06
27-Jul-2018 05:30:00,10.000,Y,117.66,118.86,119.44,0.04,0.34,1.66,1.80%,0.03,0.15%,0.84%,0.06%,1.15%,0.04%,0.64%,0.03%,0.69%,0.02%,0.38%,0.02%,0.22%,0.02%,0.25%,0.02%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.56,118.72,119.00,0.26,1.27,16.63,1.81%,0.13,0.15%,0.86%,0.06%,1.17%,0.04%,0.64%,0.03%,0.68%,0.02%,0.39%,0.02%,0.23%,0.02%,0.22%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.02,0.11,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,234.78,237.00,237.60,0.00,0.00,0.00,1.80%,0.00,0.15%,0.85%,0.06%,1.16%,0.04%,0.64%,0.03%,0.68%,0.02%,0.38%,0.02%,0.22%,0.02%,0.23%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.707,144,108,59.96,60.01,60.05
27-Jul-2018 05:40:00,10.000,Y,116.98,118.54,119.46,0.00,0.00,0.12,1.75%,0.00,0.15%,0.87%,0.06%,1.14%,0.04%,0.62%,0.03%,0.56%,0.02%,0.38%,0.02%,0.20%,0.02%,0.23%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.90,118.68,119.68,0.28,1.70,16.68,1.81%,0.14,0.15%,0.90%,0.06%,1.18%,0.03%,0.64%,0.03%,0.56%,0.02%,0.38%,0.02%,0.23%,0.02%,0.23%,0.01%,0.15%,0.02%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.03,0.12,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,233.34,236.66,238.10,0.00,0.00,0.00,1.78%,0.00,0.15%,0.89%,0.06%,1.16%,0.04%,0.63%,0.03%,0.56%,0.02%,0.38%,0.02%,0.21%,0.02%,0.22%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.769,156,120,59.95,60.01,60.06
27-Jul-2018 05:50:00,10.000,Y,117.22,118.88,119.40,0.04,0.37,19.82,1.77%,0.03,0.17%,0.91%,0.06%,1.13%,0.04%,0.62%,0.03%,0.57%,0.03%,0.36%,0.02%,0.22%,0.02%,0.21%,0.02%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,118.82,119.50,1.03,2.13,17.11,1.81%,0.15,0.17%,0.92%,0.06%,1.17%,0.04%,0.65%,0.03%,0.58%,0.03%,0.36%,0.02%,0.24%,0.02%,0.22%,0.02%,0.15%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.03,0.12,0.01,0.06,0.00,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.90,237.14,237.74,0.00,0.00,0.00,1.78%,0.00,0.17%,0.92%,0.06%,1.15%,0.04%,0.63%,0.03%,0.57%,0.03%,0.36%,0.02%,0.23%,0.02%,0.22%,0.02%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.835,240,156,59.97,60.02,60.06
27-Jul-2018 06:00:00,10.000,Y,117.48,118.52,119.06,1.41,2.08,3.08,1.78%,0.14,0.12%,0.95%,0.04%,1.13%,0.03%,0.62%,0.02%,0.55%,0.02%,0.36%,0.02%,0.23%,0.02%,0.22%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.04,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.82,118.40,118.78,0.99,2.08,17.08,1.86%,0.15,0.12%,0.97%,0.04%,1.21%,0.03%,0.65%,0.02%,0.55%,0.02%,0.36%,0.02%,0.24%,0.02%,0.22%,0.01%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.03,0.12,0.01,0.07,0.01,0.03,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.88,236.36,237.04,0.00,0.00,0.00,1.81%,0.00,0.12%,0.96%,0.04%,1.17%,0.03%,0.63%,0.02%,0.55%,0.02%,0.36%,0.02%,0.23%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.916,444,180,59.95,60.00,60.05
27-Jul-2018 06:10:00,10.000,Y,116.90,118.38,119.18,1.52,1.62,1.90,1.79%,0.14,0.12%,1.00%,0.04%,1.07%,0.03%,0.67%,0.02%,0.58%,0.02%,0.32%,0.02%,0.26%,0.01%,0.23%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.22,118.20,118.72,0.99,3.19,25.36,1.86%,0.25,0.12%,0.99%,0.04%,1.15%,0.03%,0.72%,0.02%,0.57%,0.02%,0.33%,0.02%,0.26%,0.01%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.06,0.21,0.01,0.09,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.02,236.02,236.86,0.00,0.00,0.00,1.82%,0.00,0.12%,0.99%,0.04%,1.11%,0.03%,0.69%,0.02%,0.57%,0.02%,0.32%,0.01%,0.26%,0.01%,0.23%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.878,480,276,59.95,60.00,60.04
27-Jul-2018 06:20:00,10.000,Y,116.78,118.24,119.44,1.52,2.15,3.09,1.83%,0.15,0.12%,1.04%,0.04%,1.08%,0.03%,0.70%,0.02%,0.57%,0.02%,0.32%,0.02%,0.26%,0.01%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.05,0.11,0.01,0.05,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.34,118.28,118.90,3.90,5.41,17.62,1.90%,0.46,0.12%,1.04%,0.04%,1.16%,0.03%,0.74%,0.02%,0.59%,0.02%,0.33%,0.02%,0.26%,0.01%,0.23%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.11,0.42,0.02,0.10,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.12,235.94,237.44,0.00,0.00,0.00,1.86%,0.00,0.12%,1.04%,0.04%,1.12%,0.03%,0.72%,0.02%,0.58%,0.02%,0.32%,0.01%,0.26%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.812,696,492,59.95,60.00,60.07
27-Jul-2018 06:30:00,10.000,Y,117.72,118.82,119.10,1.51,2.14,3.09,1.86%,0.15,0.14%,1.03%,0.05%,1.16%,0.04%,0.67%,0.03%,0.56%,0.02%,0.32%,0.02%,0.23%,0.02%,0.22%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.84,118.48,118.88,3.87,4.95,19.87,1.91%,0.40,0.14%,1.03%,0.05%,1.21%,0.04%,0.70%,0.03%,0.59%,0.02%,0.33%,0.02%,0.24%,0.02%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.11,0.37,0.03,0.07,0.01,0.07,0.01,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.44,236.72,237.38,0.00,0.00,0.00,1.88%,0.00,0.14%,1.03%,0.05%,1.18%,0.03%,0.68%,0.03%,0.57%,0.02%,0.32%,0.02%,0.23%,0.02%,0.22%,0.01%,0.13%,0.01%,0.05%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.808,648,468,59.95,60.01,60.07
27-Jul-2018 06:40:00,10.000,Y,118.22,119.02,119.54,0.03,0.41,1.89,1.91%,0.04,0.13%,1.06%,0.05%,1.20%,0.03%,0.70%,0.02%,0.56%,0.02%,0.32%,0.02%,0.25%,0.02%,0.24%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,118.50,118.88,3.86,4.95,18.10,1.93%,0.40,0.13%,1.05%,0.05%,1.23%,0.03%,0.71%,0.02%,0.58%,0.02%,0.33%,0.02%,0.25%,0.02%,0.23%,0.02%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.12,0.37,0.02,0.07,0.01,0.07,0.01,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.84,236.94,237.42,0.00,0.00,0.00,1.92%,0.00,0.13%,1.05%,0.05%,1.21%,0.03%,0.70%,0.02%,0.57%,0.02%,0.32%,0.02%,0.25%,0.01%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.698,444,432,59.96,60.00,60.05
27-Jul-2018 06:50:00,10.000,Y,118.16,118.98,119.42,0.00,0.00,0.12,1.94%,0.00,0.12%,1.06%,0.05%,1.23%,0.03%,0.71%,0.03%,0.57%,0.02%,0.31%,0.01%,0.26%,0.02%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,118.26,118.84,3.90,5.34,18.28,1.93%,0.45,0.12%,1.03%,0.05%,1.24%,0.03%,0.71%,0.03%,0.58%,0.02%,0.32%,0.02%,0.26%,0.01%,0.23%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.11,0.41,0.02,0.10,0.01,0.07,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.30,236.68,237.56,0.00,0.00,0.00,1.93%,0.00,0.12%,1.05%,0.04%,1.23%,0.03%,0.71%,0.03%,0.57%,0.02%,0.32%,0.02%,0.26%,0.01%,0.23%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.701,444,444,59.95,59.99,60.06
27-Jul-2018 07:00:00,10.000,Y,117.22,119.00,119.36,0.04,0.27,19.93,1.98%,0.02,0.14%,1.09%,0.05%,1.25%,0.03%,0.72%,0.03%,0.59%,0.02%,0.32%,0.02%,0.27%,0.02%,0.25%,0.01%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.10,118.36,118.90,4.66,5.93,18.38,1.97%,0.52,0.14%,1.05%,0.05%,1.27%,0.03%,0.72%,0.03%,0.59%,0.02%,0.33%,0.02%,0.27%,0.02%,0.24%,0.01%,0.15%,0.02%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.12,0.47,0.03,0.13,0.01,0.08,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.32,236.78,237.50,0.00,0.00,0.00,1.97%,0.00,0.14%,1.07%,0.05%,1.26%,0.03%,0.72%,0.02%,0.59%,0.02%,0.32%,0.02%,0.27%,0.02%,0.24%,0.01%,0.14%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.730,540,492,59.94,60.02,60.08
27-Jul-2018 07:10:00,10.000,Y,117.96,118.96,119.90,1.39,2.02,3.08,1.97%,0.15,0.16%,1.09%,0.06%,1.24%,0.04%,0.71%,0.03%,0.60%,0.02%,0.31%,0.02%,0.27%,0.02%,0.24%,0.02%,0.14%,0.01%,0.07%,0.01%,0.12%,0.01%,0.06%,0.01%,0.02%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,118.42,119.24,4.65,5.73,20.73,1.98%,0.50,0.16%,1.08%,0.06%,1.26%,0.03%,0.70%,0.03%,0.60%,0.02%,0.32%,0.02%,0.27%,0.02%,0.24%,0.01%,0.14%,0.02%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.12,0.45,0.03,0.13,0.01,0.07,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.40,236.80,238.10,0.00,0.00,0.00,1.97%,0.00,0.16%,1.09%,0.06%,1.25%,0.04%,0.70%,0.03%,0.59%,0.02%,0.32%,0.02%,0.26%,0.02%,0.24%,0.01%,0.14%,0.01%,0.06%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.814,720,504,59.96,60.02,60.07
27-Jul-2018 07:20:00,10.000,Y,117.82,119.22,119.62,1.51,1.66,3.05,1.97%,0.15,0.10%,1.09%,0.04%,1.25%,0.02%,0.69%,0.02%,0.59%,0.02%,0.32%,0.01%,0.28%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.82,119.16,4.65,5.74,21.06,1.96%,0.49,0.10%,1.05%,0.03%,1.27%,0.02%,0.69%,0.02%,0.59%,0.02%,0.33%,0.01%,0.28%,0.01%,0.23%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.12,0.44,0.03,0.13,0.01,0.06,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.84,237.46,238.14,0.00,0.00,0.00,1.96%,0.00,0.10%,1.07%,0.03%,1.26%,0.02%,0.69%,0.02%,0.59%,0.02%,0.32%,0.01%,0.27%,0.01%,0.24%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.798,684,516,59.95,59.99,60.03
27-Jul-2018 07:30:00,10.000,Y,116.72,118.36,119.52,1.53,2.15,3.08,1.98%,0.15,0.14%,1.10%,0.05%,1.24%,0.03%,0.71%,0.02%,0.59%,0.02%,0.32%,0.02%,0.29%,0.02%,0.23%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.05,0.12,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.76,119.06,119.80,0.28,2.56,14.65,1.99%,0.21,0.14%,1.09%,0.05%,1.26%,0.03%,0.72%,0.02%,0.60%,0.02%,0.33%,0.02%,0.30%,0.02%,0.22%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.05,0.17,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.60,236.86,237.74,0.00,0.00,0.00,1.98%,0.00,0.14%,1.09%,0.05%,1.25%,0.03%,0.71%,0.02%,0.59%,0.02%,0.32%,0.02%,0.29%,0.02%,0.22%,0.01%,0.13%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.891,468,240,59.95,60.01,60.07
