Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 07:40:00,10.000,Y,117.90,118.72,119.20,1.53,1.92,3.09,2.00%,0.15,0.13%,1.11%,0.04%,1.22%,0.03%,0.73%,0.02%,0.64%,0.02%,0.28%,0.02%,0.32%,0.01%,0.24%,0.01%,0.12%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.54,118.74,119.04,0.26,1.32,14.73,2.03%,0.13,0.13%,1.15%,0.05%,1.22%,0.03%,0.73%,0.02%,0.67%,0.02%,0.27%,0.02%,0.34%,0.01%,0.24%,0.01%,0.12%,0.01%,0.10%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.02,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.64,236.90,237.38,0.00,0.00,0.00,2.01%,0.00,0.13%,1.13%,0.05%,1.22%,0.03%,0.73%,0.02%,0.66%,0.02%,0.27%,0.02%,0.33%,0.01%,0.24%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.923,336,144,59.95,60.00,60.06
27-Jul-2018 07:50:00,10.000,Y,118.00,118.88,119.58,0.04,0.37,3.08,2.04%,0.02,0.11%,1.16%,0.04%,1.24%,0.03%,0.73%,0.02%,0.65%,0.02%,0.28%,0.02%,0.34%,0.01%,0.27%,0.01%,0.12%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.58,118.96,0.25,1.28,14.71,2.04%,0.13,0.11%,1.17%,0.04%,1.22%,0.02%,0.71%,0.02%,0.68%,0.02%,0.28%,0.02%,0.34%,0.01%,0.27%,0.01%,0.11%,0.01%,0.10%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.02,0.10,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.76,236.90,237.48,0.00,0.00,0.00,2.04%,0.00,0.11%,1.16%,0.04%,1.23%,0.02%,0.72%,0.02%,0.67%,0.02%,0.28%,0.02%,0.34%,0.01%,0.27%,0.01%,0.12%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.725,156,108,59.95,59.99,60.04
27-Jul-2018 08:00:00,10.000,Y,117.92,119.12,122.26,0.00,0.00,0.12,2.10%,0.00,0.12%,1.21%,0.05%,1.29%,0.03%,0.72%,0.03%,0.65%,0.02%,0.26%,0.02%,0.32%,0.02%,0.28%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,118.78,121.96,0.27,1.67,16.16,2.07%,0.16,0.12%,1.18%,0.04%,1.26%,0.03%,0.71%,0.03%,0.68%,0.02%,0.26%,0.02%,0.32%,0.01%,0.27%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.02,0.13,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.34,237.34,243.60,0.00,0.00,0.00,2.08%,0.00,0.12%,1.20%,0.05%,1.27%,0.03%,0.71%,0.03%,0.66%,0.02%,0.25%,0.02%,0.32%,0.01%,0.27%,0.01%,0.11%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.714,156,120,59.95,60.00,60.06
27-Jul-2018 08:10:00,10.000,Y,119.00,120.66,121.20,0.04,0.52,20.39,2.23%,0.04,0.12%,1.13%,0.05%,1.69%,0.03%,0.69%,0.02%,0.48%,0.02%,0.04%,0.01%,0.11%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.26,120.84,1.07,2.08,16.34,2.19%,0.15,0.12%,1.11%,0.05%,1.65%,0.03%,0.68%,0.02%,0.51%,0.02%,0.02%,0.01%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.03,0.11,0.01,0.08,0.01,0.04,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.22,240.34,240.92,0.00,0.00,0.00,2.21%,0.00,0.12%,1.12%,0.05%,1.67%,0.03%,0.69%,0.02%,0.50%,0.02%,0.03%,0.01%,0.11%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.841,252,156,59.95,60.00,60.06
27-Jul-2018 08:20:00,10.000,Y,118.42,120.00,120.82,1.43,4.70,14.55,2.24%,0.21,0.10%,1.17%,0.05%,1.69%,0.03%,0.68%,0.02%,0.49%,0.02%,0.04%,0.01%,0.11%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.05,0.11,0.01,0.13,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,118.86,120.16,120.78,1.00,2.06,15.49,2.21%,0.15,0.10%,1.14%,0.05%,1.66%,0.03%,0.69%,0.02%,0.51%,0.02%,0.03%,0.01%,0.10%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.03,0.11,0.01,0.08,0.01,0.04,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.04,239.58,240.36,0.00,0.00,0.00,2.22%,0.00,0.10%,1.15%,0.05%,1.67%,0.03%,0.68%,0.02%,0.50%,0.02%,0.03%,0.01%,0.10%,0.01%,0.25%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.919,756,180,59.95,59.99,60.04
27-Jul-2018 08:30:00,10.000,Y,118.46,119.62,120.36,1.70,7.85,14.52,2.30%,0.31,0.14%,1.21%,0.05%,1.71%,0.04%,0.72%,0.03%,0.48%,0.02%,0.04%,0.02%,0.11%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.05,0.07,0.01,0.24,0.01,0.12,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.78,120.08,120.64,0.99,1.99,17.28,2.27%,0.18,0.14%,1.18%,0.05%,1.69%,0.04%,0.74%,0.03%,0.49%,0.02%,0.05%,0.02%,0.09%,0.02%,0.26%,0.02%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.06,0.11,0.02,0.08,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.78,239.14,239.76,0.00,0.00,0.00,2.28%,0.00,0.14%,1.19%,0.05%,1.70%,0.04%,0.73%,0.03%,0.49%,0.02%,0.05%,0.02%,0.10%,0.02%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1152,0.953,1128,168,59.97,60.01,60.06
27-Jul-2018 08:40:00,10.000,Y,119.02,119.94,120.54,1.69,2.32,3.29,2.29%,0.22,0.14%,1.21%,0.05%,1.71%,0.04%,0.71%,0.03%,0.49%,0.02%,0.04%,0.02%,0.11%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.05,0.05,0.01,0.16,0.01,0.08,0.00,0.05,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.64,119.78,120.14,0.28,1.57,15.33,2.27%,0.13,0.14%,1.18%,0.05%,1.69%,0.04%,0.72%,0.02%,0.51%,0.02%,0.03%,0.02%,0.10%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.94,239.14,239.72,0.00,0.00,0.00,2.28%,0.00,0.14%,1.19%,0.05%,1.69%,0.04%,0.71%,0.02%,0.49%,0.02%,0.03%,0.02%,0.10%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.936,408,156,59.94,60.02,60.09
27-Jul-2018 08:50:00,10.000,Y,116.86,119.62,120.32,1.69,2.05,3.28,2.31%,0.22,0.12%,1.22%,0.05%,1.73%,0.03%,0.69%,0.02%,0.49%,0.02%,0.04%,0.02%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.05,0.06,0.01,0.16,0.01,0.07,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,116.60,119.52,119.84,0.26,1.33,14.65,2.30%,0.13,0.12%,1.21%,0.05%,1.71%,0.03%,0.71%,0.02%,0.51%,0.02%,0.04%,0.02%,0.11%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.02,0.10,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,232.90,238.58,239.38,0.00,0.00,0.00,2.30%,0.00,0.12%,1.22%,0.05%,1.72%,0.03%,0.70%,0.02%,0.50%,0.02%,0.04%,0.02%,0.11%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.928,360,132,59.94,60.00,60.06
27-Jul-2018 09:00:00,10.000,Y,118.58,119.88,120.66,0.27,3.45,11.94,2.33%,0.24,0.14%,1.24%,0.05%,1.75%,0.03%,0.67%,0.03%,0.51%,0.02%,0.04%,0.02%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.01,0.10,0.00,0.14,0.00,0.09,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,117.94,120.00,120.94,0.27,1.28,16.49,2.32%,0.13,0.14%,1.23%,0.05%,1.73%,0.03%,0.68%,0.03%,0.53%,0.02%,0.03%,0.02%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.02,0.10,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.94,239.30,240.44,0.00,0.00,0.00,2.32%,0.00,0.14%,1.23%,0.05%,1.74%,0.03%,0.67%,0.03%,0.52%,0.02%,0.04%,0.02%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.860,516,96,59.95,60.01,60.06
27-Jul-2018 09:10:00,10.000,Y,118.08,119.64,120.82,0.27,4.35,20.37,2.31%,0.27,0.14%,1.25%,0.05%,1.71%,0.04%,0.68%,0.03%,0.51%,0.02%,0.03%,0.02%,0.12%,0.01%,0.27%,0.02%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.03,0.11,0.01,0.17,0.01,0.10,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,118.00,119.68,120.78,0.28,2.65,26.36,2.28%,0.23,0.14%,1.22%,0.05%,1.68%,0.04%,0.70%,0.03%,0.53%,0.02%,0.02%,0.02%,0.12%,0.02%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.05,0.19,0.01,0.10,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,237.08,238.76,240.80,0.00,0.00,0.00,2.29%,0.00,0.14%,1.23%,0.05%,1.69%,0.04%,0.69%,0.03%,0.52%,0.02%,0.03%,0.02%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.877,756,204,59.96,60.01,60.07
27-Jul-2018 09:20:00,10.000,Y,117.68,118.70,119.50,7.67,13.84,15.07,2.30%,0.40,0.12%,1.25%,0.04%,1.69%,0.03%,0.69%,0.02%,0.52%,0.02%,0.03%,0.01%,0.13%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.33,0.01,0.15,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,118.46,119.66,120.00,4.68,5.72,18.64,2.25%,0.52,0.12%,1.18%,0.05%,1.67%,0.03%,0.69%,0.02%,0.53%,0.02%,0.02%,0.01%,0.11%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.12,0.47,0.03,0.18,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,236.60,237.80,238.40,0.00,0.00,0.00,2.27%,0.00,0.12%,1.22%,0.04%,1.68%,0.03%,0.69%,0.02%,0.52%,0.02%,0.03%,0.01%,0.12%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2184,0.972,2124,504,59.95,59.99,60.03
27-Jul-2018 09:30:00,10.000,Y,117.36,118.80,119.66,1.73,10.96,19.35,2.29%,0.35,0.12%,1.26%,0.04%,1.66%,0.03%,0.72%,0.02%,0.52%,0.02%,0.03%,0.01%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.05,0.07,0.01,0.28,0.01,0.14,0.00,0.06,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,118.26,119.36,119.92,4.66,5.84,20.57,2.24%,0.52,0.12%,1.20%,0.05%,1.64%,0.03%,0.72%,0.02%,0.53%,0.02%,0.02%,0.02%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.12,0.47,0.03,0.18,0.01,0.07,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.32,237.58,238.28,0.00,0.00,0.00,2.27%,0.00,0.12%,1.23%,0.04%,1.65%,0.03%,0.72%,0.02%,0.52%,0.02%,0.03%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1872,0.948,1800,516,59.94,59.99,60.04
27-Jul-2018 09:40:00,10.000,Y,117.58,119.02,120.04,1.73,6.13,14.44,2.32%,0.28,0.11%,1.29%,0.04%,1.69%,0.03%,0.70%,0.02%,0.52%,0.02%,0.04%,0.01%,0.14%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.05,0.06,0.01,0.21,0.01,0.11,0.00,0.06,0.00,0.07,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,117.62,119.02,119.56,4.62,5.94,19.47,2.28%,0.53,0.11%,1.22%,0.04%,1.67%,0.02%,0.71%,0.02%,0.55%,0.02%,0.03%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.12,0.47,0.03,0.19,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.92,237.48,238.04,0.00,0.00,0.00,2.30%,0.00,0.11%,1.25%,0.04%,1.68%,0.03%,0.70%,0.02%,0.53%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1356,0.879,1236,516,59.95,60.00,60.04
27-Jul-2018 09:50:00,10.000,Y,118.48,119.30,119.88,1.69,1.79,2.03,2.32%,0.21,0.13%,1.26%,0.05%,1.69%,0.03%,0.71%,0.02%,0.52%,0.02%,0.04%,0.02%,0.13%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.05,0.05,0.01,0.14,0.01,0.08,0.00,0.05,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,117.52,118.76,119.08,3.91,5.82,19.66,2.29%,0.51,0.13%,1.21%,0.05%,1.68%,0.03%,0.72%,0.02%,0.54%,0.02%,0.03%,0.02%,0.12%,0.01%,0.25%,0.01%,0.01%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.12,0.46,0.03,0.16,0.01,0.07,0.01,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,236.34,237.48,237.92,0.00,0.00,0.00,2.30%,0.00,0.13%,1.23%,0.05%,1.69%,0.03%,0.72%,0.02%,0.53%,0.02%,0.03%,0.02%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.796,696,528,59.96,60.01,60.04
27-Jul-2018 10:00:00,10.000,Y,118.04,119.08,119.64,1.72,2.54,3.70,2.31%,0.37,0.13%,1.29%,0.05%,1.66%,0.03%,0.70%,0.02%,0.52%,0.02%,0.05%,0.01%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.05,0.21,0.01,0.24,0.01,0.10,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.04,0.00,0.04,0.00,0.04,0.00,0.03,117.56,118.76,119.02,3.91,5.07,19.86,2.27%,0.44,0.13%,1.22%,0.05%,1.66%,0.03%,0.70%,0.02%,0.54%,0.02%,0.04%,0.02%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.12,0.39,0.03,0.12,0.01,0.06,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.98,237.26,237.76,0.00,0.00,0.00,2.29%,0.00,0.13%,1.26%,0.05%,1.66%,0.03%,0.70%,0.02%,0.53%,0.02%,0.04%,0.02%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.840,708,444,59.95,60.00,60.04
27-Jul-2018 10:10:00,10.000,Y,118.24,119.10,119.66,1.94,2.48,4.00,2.32%,0.43,0.12%,1.31%,0.05%,1.67%,0.03%,0.68%,0.02%,0.53%,0.02%,0.05%,0.02%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.05,0.27,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.34,118.70,119.00,3.90,5.47,24.55,2.27%,0.59,0.13%,1.24%,0.05%,1.66%,0.03%,0.67%,0.02%,0.54%,0.02%,0.04%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.12,0.53,0.03,0.16,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.14,237.24,237.76,0.00,0.00,0.00,2.29%,0.00,0.12%,1.27%,0.05%,1.66%,0.03%,0.68%,0.02%,0.54%,0.02%,0.04%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.844,756,456,59.95,60.00,60.04
27-Jul-2018 10:20:00,10.000,Y,118.16,118.92,119.68,1.93,2.16,3.53,2.36%,0.42,0.13%,1.35%,0.05%,1.68%,0.03%,0.69%,0.02%,0.53%,0.02%,0.05%,0.02%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.27,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.00,118.46,119.08,3.90,5.86,26.12,2.31%,0.59,0.13%,1.28%,0.05%,1.67%,0.03%,0.69%,0.02%,0.55%,0.02%,0.04%,0.02%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.12,0.54,0.03,0.18,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.62,236.80,237.64,0.00,0.00,0.00,2.33%,0.00,0.13%,1.32%,0.05%,1.67%,0.03%,0.69%,0.02%,0.54%,0.02%,0.04%,0.02%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.843,768,480,59.95,60.00,60.05
27-Jul-2018 10:30:00,10.000,Y,117.00,118.70,119.44,1.93,2.63,3.61,2.36%,0.48,0.12%,1.38%,0.04%,1.65%,0.03%,0.69%,0.02%,0.56%,0.02%,0.05%,0.01%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.05,0.31,0.01,0.30,0.01,0.13,0.01,0.09,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,117.16,118.34,118.70,4.66,5.70,18.35,2.29%,0.53,0.12%,1.29%,0.05%,1.64%,0.03%,0.67%,0.02%,0.57%,0.02%,0.04%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.12,0.48,0.03,0.17,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.72,236.48,237.02,0.00,0.00,0.00,2.32%,0.00,0.12%,1.34%,0.05%,1.64%,0.03%,0.68%,0.02%,0.56%,0.02%,0.05%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.857,792,468,59.95,60.00,60.06
27-Jul-2018 10:40:00,10.000,Y,117.14,118.46,118.90,1.92,2.04,3.69,2.35%,0.42,0.13%,1.40%,0.05%,1.62%,0.03%,0.69%,0.02%,0.58%,0.02%,0.04%,0.02%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.05,0.27,0.01,0.26,0.01,0.11,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.00,0.03,117.40,118.22,118.70,4.61,5.62,18.40,2.30%,0.53,0.13%,1.32%,0.05%,1.62%,0.03%,0.68%,0.02%,0.58%,0.02%,0.04%,0.02%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.12,0.48,0.03,0.16,0.01,0.06,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.76,236.12,236.56,0.00,0.00,0.00,2.32%,0.00,0.12%,1.36%,0.05%,1.62%,0.03%,0.68%,0.02%,0.58%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.839,720,456,59.96,60.00,60.04
27-Jul-2018 10:50:00,10.000,Y,117.62,118.44,119.04,1.93,2.57,3.98,2.37%,0.43,0.11%,1.43%,0.04%,1.63%,0.03%,0.70%,0.02%,0.57%,0.02%,0.05%,0.01%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.27,0.01,0.27,0.02,0.11,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.88,118.14,118.52,0.95,4.72,20.28,2.34%,0.43,0.11%,1.36%,0.04%,1.64%,0.03%,0.70%,0.02%,0.58%,0.02%,0.04%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.09,0.39,0.02,0.15,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.96,236.00,236.42,0.00,0.00,0.00,2.35%,0.00,0.11%,1.39%,0.04%,1.63%,0.03%,0.70%,0.02%,0.58%,0.02%,0.04%,0.01%,0.14%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.884,708,384,59.93,59.99,60.05
27-Jul-2018 11:00:00,10.000,Y,117.42,118.24,118.90,1.94,2.57,3.72,2.36%,0.43,0.13%,1.45%,0.05%,1.59%,0.03%,0.68%,0.02%,0.57%,0.02%,0.04%,0.02%,0.15%,0.01%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.04,0.27,0.01,0.27,0.02,0.11,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,117.08,118.36,118.64,0.22,1.39,17.03,2.34%,0.11,0.13%,1.41%,0.05%,1.60%,0.03%,0.68%,0.02%,0.59%,0.02%,0.04%,0.02%,0.14%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.02,0.09,0.00,0.05,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.96,236.04,236.42,0.00,0.00,0.00,2.35%,0.00,0.13%,1.43%,0.05%,1.59%,0.03%,0.68%,0.02%,0.58%,0.02%,0.04%,0.01%,0.14%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.951,432,108,59.95,60.00,60.06
27-Jul-2018 11:10:00,10.000,Y,116.26,117.54,118.56,2.00,8.16,10.48,2.42%,0.45,0.11%,1.48%,0.04%,1.65%,0.03%,0.67%,0.02%,0.58%,0.02%,0.05%,0.01%,0.15%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.05,0.18,0.01,0.36,0.01,0.13,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.52,118.78,119.34,0.34,1.51,14.97,2.40%,0.17,0.10%,1.44%,0.04%,1.66%,0.03%,0.66%,0.02%,0.59%,0.02%,0.05%,0.01%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.03,0.14,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.64,235.76,236.42,0.00,0.00,0.00,2.40%,0.00,0.10%,1.46%,0.04%,1.66%,0.03%,0.66%,0.02%,0.58%,0.02%,0.05%,0.01%,0.14%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.972,1092,108,59.95,59.99,60.03
27-Jul-2018 11:20:00,10.000,Y,116.82,117.64,118.24,9.99,10.64,11.56,2.44%,0.47,0.10%,1.50%,0.04%,1.68%,0.03%,0.66%,0.02%,0.57%,0.02%,0.06%,0.01%,0.14%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.16,0.01,0.40,0.01,0.13,0.01,0.04,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.44,118.68,118.96,0.33,1.68,14.64,2.43%,0.17,0.10%,1.46%,0.04%,1.69%,0.03%,0.66%,0.02%,0.59%,0.02%,0.06%,0.01%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.03,0.15,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.58,235.74,236.18,0.00,0.00,0.00,2.43%,0.00,0.10%,1.48%,0.04%,1.68%,0.03%,0.66%,0.02%,0.58%,0.02%,0.06%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.05%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1416,0.994,1404,120,59.95,59.99,60.05
27-Jul-2018 11:30:00,10.000,Y,116.62,117.86,118.76,1.92,8.03,14.58,2.44%,0.47,0.13%,1.50%,0.05%,1.69%,0.03%,0.64%,0.02%,0.57%,0.02%,0.04%,0.02%,0.14%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.05,0.19,0.01,0.36,0.01,0.13,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.38,118.48,118.90,0.33,2.37,15.59,2.42%,0.18,0.13%,1.46%,0.05%,1.70%,0.03%,0.63%,0.02%,0.59%,0.02%,0.04%,0.02%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.04,0.15,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.28,235.76,236.54,0.00,0.00,0.00,2.43%,0.00,0.13%,1.48%,0.05%,1.69%,0.03%,0.63%,0.02%,0.58%,0.02%,0.04%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.970,1164,156,59.96,60.00,60.07
27-Jul-2018 11:40:00,10.000,Y,116.46,117.80,119.00,2.26,8.00,15.91,2.47%,0.64,0.14%,1.53%,0.05%,1.68%,0.03%,0.66%,0.02%,0.58%,0.02%,0.04%,0.02%,0.15%,0.02%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.37,0.01,0.45,0.01,0.16,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,117.10,118.40,118.92,1.11,2.28,17.34,2.45%,0.17,0.14%,1.47%,0.05%,1.71%,0.03%,0.64%,0.02%,0.59%,0.02%,0.04%,0.02%,0.14%,0.02%,0.24%,0.01%,0.01%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.03,0.14,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.38,235.64,236.38,0.00,0.00,0.00,2.45%,0.00,0.14%,1.50%,0.05%,1.70%,0.03%,0.65%,0.02%,0.58%,0.02%,0.04%,0.02%,0.14%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.966,1152,132,59.97,60.01,60.06
27-Jul-2018 11:50:00,10.000,Y,117.54,118.42,119.06,2.26,3.09,10.66,2.50%,0.74,0.10%,1.55%,0.04%,1.70%,0.03%,0.67%,0.02%,0.58%,0.02%,0.05%,0.01%,0.15%,0.01%,0.26%,0.01%,0.01%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.05,0.57,0.02,0.40,0.02,0.15,0.01,0.11,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,116.56,118.28,118.70,1.10,3.45,24.20,2.47%,0.27,0.10%,1.49%,0.04%,1.73%,0.03%,0.66%,0.02%,0.60%,0.02%,0.05%,0.01%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.05,0.24,0.01,0.10,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.80,236.12,236.68,0.00,0.00,0.00,2.48%,0.00,0.10%,1.52%,0.04%,1.71%,0.02%,0.66%,0.02%,0.59%,0.02%,0.05%,0.01%,0.15%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.927,672,252,59.95,59.99,60.03
27-Jul-2018 12:00:00,10.000,Y,117.74,118.70,119.28,2.69,3.08,4.68,2.55%,0.84,0.14%,1.59%,0.05%,1.75%,0.03%,0.66%,0.03%,0.57%,0.02%,0.06%,0.02%,0.16%,0.02%,0.26%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.05,0.64,0.02,0.49,0.02,0.13,0.01,0.11,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,117.10,118.16,118.50,4.68,6.53,20.91,2.54%,0.60,0.14%,1.54%,0.05%,1.78%,0.03%,0.65%,0.03%,0.59%,0.02%,0.05%,0.02%,0.15%,0.02%,0.24%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.11,0.54,0.03,0.21,0.01,0.06,0.01,0.02,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.08,236.28,236.76,0.00,0.00,0.00,2.54%,0.00,0.14%,1.56%,0.05%,1.76%,0.03%,0.65%,0.03%,0.58%,0.02%,0.05%,0.02%,0.15%,0.02%,0.25%,0.01%,0.02%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1092,0.828,900,600,59.97,60.01,60.08
27-Jul-2018 12:10:00,10.000,Y,117.94,118.86,119.20,2.28,3.49,5.77,2.64%,0.79,0.13%,1.67%,0.05%,1.81%,0.03%,0.68%,0.02%,0.57%,0.02%,0.07%,0.02%,0.17%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.09,0.57,0.05,0.45,0.03,0.17,0.02,0.13,0.02,0.07,0.02,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,117.54,118.42,118.78,3.96,6.21,7.33,2.63%,0.57,0.13%,1.62%,0.05%,1.83%,0.03%,0.67%,0.02%,0.58%,0.02%,0.07%,0.02%,0.17%,0.01%,0.25%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.12,0.52,0.03,0.18,0.01,0.07,0.01,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.28,236.70,237.40,0.00,0.00,0.00,2.63%,0.00,0.13%,1.64%,0.05%,1.82%,0.03%,0.67%,0.02%,0.57%,0.02%,0.07%,0.02%,0.17%,0.01%,0.26%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1092,0.838,924,576,59.96,60.00,60.06
27-Jul-2018 12:20:00,10.000,Y,118.34,119.48,120.38,1.92,2.81,4.33,2.61%,0.65,0.12%,1.63%,0.05%,1.78%,0.03%,0.70%,0.02%,0.57%,0.02%,0.06%,0.02%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.05,0.46,0.01,0.39,0.01,0.17,0.01,0.12,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,116.32,118.14,118.92,3.95,11.11,42.44,2.63%,0.74,0.12%,1.62%,0.05%,1.83%,0.03%,0.68%,0.02%,0.59%,0.02%,0.05%,0.02%,0.16%,0.01%,0.27%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.14,0.67,0.03,0.22,0.01,0.11,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.74,237.06,237.62,0.00,0.00,0.00,2.61%,0.00,0.12%,1.63%,0.05%,1.80%,0.03%,0.69%,0.02%,0.58%,0.02%,0.05%,0.01%,0.15%,0.01%,0.27%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1608,0.922,1524,432,59.95,60.00,60.05
27-Jul-2018 12:30:00,10.000,Y,117.78,119.92,120.36,1.89,2.04,2.51,2.61%,0.43,0.13%,1.62%,0.05%,1.80%,0.03%,0.69%,0.02%,0.58%,0.02%,0.06%,0.02%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.28,0.01,0.28,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.02,116.10,118.06,118.40,13.30,14.65,27.56,2.60%,0.74,0.13%,1.58%,0.05%,1.81%,0.03%,0.68%,0.02%,0.60%,0.02%,0.05%,0.02%,0.16%,0.01%,0.27%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.15,0.66,0.03,0.22,0.01,0.14,0.01,0.06,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,233.34,237.42,237.94,0.00,0.00,0.00,2.60%,0.00,0.13%,1.60%,0.05%,1.80%,0.03%,0.69%,0.02%,0.59%,0.02%,0.05%,0.02%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1968,0.976,1920,420,59.96,60.00,60.03
27-Jul-2018 12:40:00,10.000,Y,117.38,119.90,120.66,1.90,2.62,3.98,2.63%,0.48,0.12%,1.62%,0.05%,1.82%,0.03%,0.69%,0.02%,0.58%,0.02%,0.06%,0.02%,0.15%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.05,0.31,0.01,0.30,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,115.04,117.96,118.64,13.41,15.94,36.89,2.61%,1.07,0.13%,1.59%,0.05%,1.83%,0.03%,0.67%,0.02%,0.59%,0.02%,0.05%,0.01%,0.16%,0.01%,0.27%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.19,0.96,0.04,0.36,0.02,0.17,0.01,0.08,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,232.18,237.28,238.74,0.00,0.00,0.00,2.62%,0.00,0.13%,1.61%,0.05%,1.82%,0.03%,0.68%,0.02%,0.58%,0.02%,0.06%,0.01%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2184,0.973,2124,480,59.96,60.00,60.04
27-Jul-2018 12:50:00,10.000,Y,119.08,119.94,120.50,2.01,2.65,4.03,2.65%,0.64,0.12%,1.65%,0.05%,1.83%,0.03%,0.69%,0.02%,0.58%,0.02%,0.07%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.02%,0.05,0.48,0.01,0.37,0.01,0.15,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,116.52,118.02,118.40,14.25,16.35,30.39,2.62%,1.12,0.12%,1.60%,0.05%,1.84%,0.03%,0.66%,0.02%,0.59%,0.02%,0.07%,0.01%,0.16%,0.01%,0.27%,0.01%,0.03%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.20,1.00,0.04,0.39,0.02,0.17,0.01,0.08,0.01,0.03,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.00,237.38,237.82,0.00,0.00,0.00,2.63%,0.00,0.12%,1.63%,0.05%,1.83%,0.03%,0.67%,0.02%,0.58%,0.02%,0.07%,0.01%,0.15%,0.01%,0.28%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2232,0.974,2172,468,59.96,60.00,60.06
27-Jul-2018 13:00:00,10.000,Y,118.96,120.10,120.60,2.39,2.75,8.11,2.61%,0.80,0.14%,1.57%,0.05%,1.84%,0.03%,0.69%,0.03%,0.57%,0.02%,0.07%,0.02%,0.15%,0.02%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.05,0.61,0.01,0.45,0.01,0.19,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.04,116.22,117.60,118.36,14.20,20.93,48.35,2.76%,2.03,0.15%,1.72%,0.05%,1.94%,0.03%,0.64%,0.03%,0.56%,0.02%,0.06%,0.02%,0.16%,0.02%,0.27%,0.02%,0.03%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.52,1.80,0.06,0.65,0.06,0.36,0.02,0.16,0.02,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.02,235.90,237.12,237.74,0.00,0.00,0.00,2.68%,0.00,0.14%,1.64%,0.05%,1.89%,0.03%,0.67%,0.02%,0.56%,0.02%,0.06%,0.02%,0.15%,0.01%,0.28%,0.01%,0.03%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2772,0.975,2700,492,59.96,60.01,60.06
27-Jul-2018 13:10:00,10.000,Y,118.02,119.60,120.50,2.37,6.19,15.46,2.62%,0.81,0.14%,1.60%,0.05%,1.82%,0.03%,0.70%,0.03%,0.57%,0.02%,0.07%,0.02%,0.15%,0.02%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.01%,0.05,0.56,0.01,0.50,0.02,0.20,0.01,0.10,0.01,0.06,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.05,116.32,118.00,118.86,7.90,17.09,36.69,2.64%,1.16,0.13%,1.62%,0.05%,1.86%,0.04%,0.65%,0.03%,0.58%,0.02%,0.07%,0.02%,0.14%,0.01%,0.25%,0.01%,0.04%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.22,0.89,0.05,0.46,0.04,0.28,0.02,0.17,0.02,0.10,0.01,0.11,0.01,0.10,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,235.50,237.02,237.96,0.00,0.00,0.00,2.63%,0.00,0.13%,1.61%,0.05%,1.84%,0.04%,0.67%,0.03%,0.57%,0.02%,0.07%,0.02%,0.14%,0.01%,0.27%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2724,0.977,2676,444,59.96,60.01,60.05
27-Jul-2018 13:20:00,10.000,Y,117.84,119.34,120.16,2.45,3.34,13.81,2.63%,0.87,0.12%,1.63%,0.04%,1.81%,0.03%,0.70%,0.02%,0.58%,0.02%,0.07%,0.01%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.01%,0.05,0.66,0.01,0.49,0.01,0.22,0.01,0.13,0.01,0.05,0.01,0.05,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,117.28,118.90,119.40,4.23,5.85,18.73,2.61%,0.69,0.12%,1.59%,0.04%,1.84%,0.03%,0.65%,0.02%,0.60%,0.02%,0.07%,0.01%,0.12%,0.01%,0.25%,0.01%,0.06%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.13,0.32,0.03,0.40,0.01,0.23,0.01,0.16,0.01,0.17,0.01,0.17,0.01,0.14,0.01,0.11,0.01,0.11,0.01,0.09,0.01,0.07,0.01,0.05,236.32,237.66,238.18,0.00,0.00,0.00,2.62%,0.00,0.12%,1.61%,0.04%,1.82%,0.03%,0.68%,0.02%,0.59%,0.02%,0.06%,0.01%,0.13%,0.01%,0.27%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.892,912,396,59.93,60.00,60.05
27-Jul-2018 13:30:00,10.000,Y,118.62,119.52,120.18,2.54,3.19,4.47,2.63%,0.90,0.13%,1.58%,0.05%,1.84%,0.03%,0.70%,0.02%,0.58%,0.02%,0.07%,0.02%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.68,0.01,0.51,0.01,0.24,0.01,0.14,0.01,0.05,0.01,0.04,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.04,117.52,118.88,119.26,4.18,6.74,21.96,2.65%,0.97,0.14%,1.58%,0.05%,1.89%,0.03%,0.65%,0.02%,0.60%,0.02%,0.07%,0.02%,0.12%,0.01%,0.25%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.07%,0.19,0.62,0.03,0.42,0.02,0.28,0.01,0.18,0.01,0.17,0.01,0.17,0.01,0.14,0.01,0.12,0.01,0.11,0.01,0.09,0.01,0.07,0.00,0.05,236.54,237.82,238.20,0.00,0.00,0.00,2.63%,0.00,0.13%,1.58%,0.05%,1.86%,0.03%,0.68%,0.02%,0.59%,0.02%,0.06%,0.02%,0.13%,0.01%,0.27%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.910,1020,396,59.97,60.01,60.06
27-Jul-2018 13:40:00,10.000,Y,117.80,119.24,120.16,2.53,8.10,15.26,2.64%,0.91,0.13%,1.61%,0.05%,1.84%,0.03%,0.71%,0.02%,0.55%,0.02%,0.09%,0.02%,0.13%,0.02%,0.32%,0.01%,0.04%,0.01%,0.09%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.05,0.61,0.01,0.59,0.02,0.22,0.01,0.10,0.01,0.05,0.01,0.06,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,117.14,118.80,119.88,4.70,11.06,20.50,2.62%,0.75,0.13%,1.57%,0.05%,1.88%,0.03%,0.64%,0.02%,0.58%,0.02%,0.09%,0.02%,0.10%,0.02%,0.26%,0.02%,0.05%,0.01%,0.12%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.12,0.39,0.03,0.37,0.01,0.28,0.01,0.20,0.01,0.17,0.01,0.17,0.01,0.16,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.07,0.01,0.05,235.82,237.48,238.24,0.00,0.00,0.00,2.62%,0.00,0.13%,1.59%,0.05%,1.86%,0.03%,0.67%,0.02%,0.56%,0.02%,0.08%,0.02%,0.11%,0.01%,0.29%,0.01%,0.03%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2220,0.967,2172,372,59.94,60.00,60.05
27-Jul-2018 13:50:00,10.000,Y,118.64,119.56,120.08,2.53,2.80,4.16,2.66%,0.91,0.12%,1.59%,0.05%,1.88%,0.03%,0.72%,0.02%,0.59%,0.02%,0.08%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.70,0.01,0.50,0.02,0.23,0.01,0.13,0.01,0.05,0.01,0.05,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.04,0.00,0.03,117.66,119.06,119.34,4.72,6.45,22.00,2.63%,0.71,0.12%,1.55%,0.04%,1.90%,0.03%,0.66%,0.02%,0.60%,0.02%,0.08%,0.01%,0.12%,0.01%,0.24%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.12,0.34,0.03,0.41,0.01,0.24,0.01,0.17,0.00,0.17,0.00,0.17,0.00,0.15,0.00,0.11,0.00,0.11,0.00,0.09,0.00,0.07,0.00,0.05,236.96,238.04,238.50,0.00,0.00,0.00,2.64%,0.00,0.12%,1.57%,0.04%,1.88%,0.03%,0.69%,0.02%,0.59%,0.01%,0.07%,0.01%,0.13%,0.01%,0.26%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.903,936,408,59.94,60.00,60.04
27-Jul-2018 14:00:00,10.000,Y,117.74,119.42,120.10,2.39,8.35,15.23,2.67%,0.81,0.13%,1.59%,0.05%,1.90%,0.03%,0.68%,0.02%,0.58%,0.02%,0.07%,0.01%,0.15%,0.01%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.51,0.01,0.55,0.01,0.21,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,117.24,118.92,119.78,5.51,12.03,33.85,2.63%,0.78,0.13%,1.55%,0.05%,1.92%,0.03%,0.62%,0.02%,0.59%,0.02%,0.07%,0.01%,0.12%,0.01%,0.24%,0.01%,0.07%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.06%,0.12,0.39,0.03,0.44,0.01,0.27,0.01,0.19,0.01,0.17,0.01,0.17,0.01,0.16,0.01,0.11,0.01,0.10,0.01,0.09,0.01,0.07,0.00,0.05,236.26,237.76,238.58,0.00,0.00,0.00,2.64%,0.00,0.12%,1.57%,0.05%,1.91%,0.03%,0.65%,0.02%,0.59%,0.02%,0.07%,0.01%,0.13%,0.01%,0.26%,0.01%,0.05%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2376,0.953,2316,420,59.94,60.00,60.05
27-Jul-2018 14:10:00,10.000,Y,118.56,119.72,120.44,2.25,4.91,13.65,2.62%,0.72,0.14%,1.60%,0.05%,1.82%,0.04%,0.69%,0.03%,0.58%,0.02%,0.07%,0.02%,0.14%,0.01%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.03%,0.01%,0.02%,0.05,0.49,0.01,0.45,0.01,0.18,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.54,118.88,119.42,3.35,10.24,20.11,2.60%,0.73,0.14%,1.60%,0.05%,1.82%,0.04%,0.62%,0.03%,0.58%,0.02%,0.10%,0.02%,0.09%,0.02%,0.24%,0.02%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.06%,0.08,0.36,0.02,0.39,0.01,0.26,0.01,0.21,0.01,0.18,0.01,0.17,0.01,0.16,0.01,0.11,0.01,0.10,0.01,0.09,0.00,0.07,0.00,0.05,236.30,238.02,238.64,0.00,0.00,0.00,2.60%,0.00,0.14%,1.60%,0.05%,1.82%,0.04%,0.65%,0.03%,0.58%,0.02%,0.08%,0.02%,0.11%,0.01%,0.26%,0.01%,0.05%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1776,0.967,1740,276,59.96,60.01,60.06
27-Jul-2018 14:20:00,10.000,Y,118.76,119.62,120.40,2.25,2.86,3.84,2.62%,0.70,0.13%,1.57%,0.05%,1.83%,0.04%,0.71%,0.03%,0.59%,0.02%,0.07%,0.02%,0.13%,0.01%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.51,0.01,0.41,0.01,0.17,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,117.60,119.24,119.52,3.24,4.17,17.57,2.61%,0.60,0.13%,1.58%,0.05%,1.85%,0.04%,0.64%,0.03%,0.58%,0.02%,0.10%,0.02%,0.10%,0.02%,0.24%,0.01%,0.07%,0.01%,0.11%,0.01%,0.07%,0.01%,0.07%,0.01%,0.06%,0.03,0.33,0.01,0.28,0.01,0.19,0.00,0.17,0.00,0.16,0.00,0.15,0.00,0.13,0.00,0.10,0.00,0.09,0.00,0.08,0.00,0.07,0.00,0.05,237.16,238.30,238.72,0.00,0.00,0.00,2.61%,0.00,0.13%,1.57%,0.05%,1.84%,0.04%,0.67%,0.03%,0.58%,0.02%,0.08%,0.02%,0.11%,0.01%,0.26%,0.01%,0.05%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.968,804,108,59.97,60.00,60.03
27-Jul-2018 14:30:00,10.000,Y,117.78,119.16,120.04,2.25,7.98,16.00,2.63%,0.72,0.10%,1.55%,0.04%,1.87%,0.03%,0.71%,0.02%,0.58%,0.02%,0.07%,0.01%,0.14%,0.01%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.05,0.44,0.01,0.50,0.01,0.18,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,117.68,119.54,120.04,2.49,3.50,16.81,2.66%,0.51,0.10%,1.55%,0.04%,1.93%,0.02%,0.67%,0.02%,0.57%,0.02%,0.08%,0.01%,0.14%,0.01%,0.26%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.03,0.35,0.01,0.19,0.00,0.16,0.00,0.12,0.00,0.12,0.00,0.11,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,236.72,238.12,238.80,0.00,0.00,0.00,2.64%,0.00,0.10%,1.55%,0.04%,1.90%,0.02%,0.69%,0.02%,0.58%,0.01%,0.07%,0.01%,0.14%,0.01%,0.27%,0.01%,0.04%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1356,-0.992,1332,72,59.94,59.99,60.05
27-Jul-2018 14:40:00,10.000,Y,117.08,118.54,119.42,8.22,15.65,25.48,2.54%,0.75,0.15%,1.50%,0.06%,1.79%,0.04%,0.70%,0.03%,0.59%,0.02%,0.07%,0.02%,0.13%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.05,0.33,0.02,0.62,0.01,0.19,0.01,0.05,0.01,0.06,0.01,0.04,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,118.74,119.94,120.60,2.47,3.46,17.28,2.61%,0.51,0.15%,1.53%,0.06%,1.87%,0.03%,0.67%,0.02%,0.59%,0.02%,0.08%,0.02%,0.15%,0.02%,0.27%,0.01%,0.05%,0.01%,0.11%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.03,0.35,0.01,0.18,0.01,0.16,0.00,0.12,0.00,0.12,0.00,0.11,0.00,0.10,0.00,0.08,0.00,0.07,0.00,0.06,0.00,0.06,0.00,0.04,236.70,237.92,238.58,0.00,0.00,0.00,2.57%,0.00,0.15%,1.52%,0.06%,1.82%,0.04%,0.68%,0.02%,0.59%,0.02%,0.07%,0.02%,0.13%,0.01%,0.27%,0.01%,0.03%,0.01%,0.09%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2256,1.000,2244,72,59.97,60.02,60.06
27-Jul-2018 14:50:00,10.000,Y,117.44,119.04,119.98,2.29,10.78,21.02,2.54%,0.72,0.15%,1.50%,0.06%,1.79%,0.03%,0.71%,0.03%,0.58%,0.02%,0.06%,0.02%,0.14%,0.02%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.05,0.39,0.01,0.54,0.01,0.19,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,118.02,119.64,120.44,2.47,4.90,20.52,2.67%,0.80,0.15%,1.58%,0.06%,1.90%,0.04%,0.69%,0.03%,0.59%,0.02%,0.07%,0.02%,0.17%,0.02%,0.29%,0.01%,0.04%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.13,0.65,0.02,0.26,0.02,0.18,0.01,0.12,0.01,0.09,0.01,0.09,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,236.72,238.10,238.84,0.00,0.00,0.00,2.60%,0.00,0.15%,1.54%,0.06%,1.84%,0.03%,0.69%,0.03%,0.58%,0.02%,0.06%,0.02%,0.15%,0.02%,0.28%,0.01%,0.03%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1848,0.990,1824,120,59.97,60.01,60.07
27-Jul-2018 15:00:00,10.000,Y,118.10,119.76,120.36,2.27,3.57,13.73,2.56%,0.71,0.11%,1.50%,0.04%,1.83%,0.03%,0.70%,0.02%,0.59%,0.02%,0.06%,0.01%,0.14%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.05,0.50,0.01,0.43,0.01,0.19,0.01,0.12,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,118.26,119.52,120.04,3.13,4.14,17.67,2.63%,0.34,0.12%,1.50%,0.05%,1.91%,0.03%,0.69%,0.02%,0.59%,0.02%,0.07%,0.01%,0.17%,0.01%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.03,0.23,0.01,0.16,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,237.18,238.70,239.30,0.00,0.00,0.00,2.59%,0.00,0.12%,1.50%,0.05%,1.86%,0.03%,0.70%,0.02%,0.59%,0.02%,0.06%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.971,876,120,59.95,60.00,60.03
27-Jul-2018 15:10:00,10.000,Y,118.28,119.76,120.82,2.25,6.21,13.73,2.58%,0.72,0.14%,1.51%,0.05%,1.82%,0.04%,0.72%,0.02%,0.58%,0.02%,0.06%,0.02%,0.14%,0.02%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.05,0.47,0.01,0.47,0.01,0.19,0.01,0.11,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,117.80,119.42,119.98,3.11,6.96,27.30,2.60%,0.55,0.14%,1.48%,0.05%,1.90%,0.04%,0.70%,0.02%,0.58%,0.02%,0.06%,0.02%,0.16%,0.01%,0.30%,0.02%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.10,0.43,0.03,0.24,0.01,0.14,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,236.92,238.62,239.72,0.00,0.00,0.00,2.59%,0.00,0.14%,1.49%,0.05%,1.86%,0.04%,0.71%,0.02%,0.58%,0.02%,0.06%,0.02%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1524,0.946,1452,396,59.98,60.01,60.05
27-Jul-2018 15:20:00,10.000,Y,118.28,119.78,120.50,2.23,4.15,13.57,2.58%,0.71,0.12%,1.51%,0.05%,1.83%,0.03%,0.74%,0.02%,0.60%,0.02%,0.05%,0.01%,0.14%,0.01%,0.31%,0.01%,0.02%,0.01%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.04%,0.04,0.50,0.01,0.44,0.01,0.19,0.01,0.11,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,117.86,119.18,119.74,6.28,7.94,22.90,2.60%,0.66,0.12%,1.46%,0.05%,1.90%,0.03%,0.71%,0.02%,0.59%,0.02%,0.06%,0.01%,0.16%,0.01%,0.31%,0.01%,0.02%,0.01%,0.09%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.12,0.58,0.03,0.22,0.01,0.14,0.01,0.08,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,0.00,0.01,0.00,0.01,237.00,238.40,238.94,0.00,0.00,0.00,2.59%,0.00,0.12%,1.48%,0.05%,1.86%,0.03%,0.72%,0.02%,0.59%,0.02%,0.05%,0.01%,0.15%,0.01%,0.31%,0.01%,0.02%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1392,0.928,1296,468,59.95,60.00,60.04
