Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 15:30:00,10.000,Y,114.92,119.12,120.48,2.23,7.18,25.23,2.56%,0.72,0.12%,1.52%,0.04%,1.74%,0.03%,0.75%,0.02%,0.64%,0.02%,0.10%,0.02%,0.20%,0.01%,0.32%,0.01%,0.04%,0.01%,0.09%,0.01%,0.13%,0.01%,0.03%,0.01%,0.05%,0.05,0.46,0.01,0.46,0.01,0.21,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,115.58,118.98,119.64,5.30,6.78,19.80,2.59%,0.50,0.12%,1.47%,0.04%,1.83%,0.03%,0.72%,0.02%,0.63%,0.02%,0.11%,0.02%,0.22%,0.01%,0.32%,0.01%,0.04%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.12,0.44,0.03,0.17,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.02,0.00,0.01,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,230.74,237.52,239.12,0.00,0.00,0.00,2.57%,0.00,0.12%,1.49%,0.04%,1.78%,0.03%,0.73%,0.02%,0.63%,0.02%,0.10%,0.01%,0.21%,0.01%,0.31%,0.01%,0.04%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1596,0.937,1524,408,59.95,60.00,60.05
27-Jul-2018 15:40:00,10.000,Y,116.24,117.90,118.80,8.19,13.16,25.30,2.42%,0.64,0.14%,1.54%,0.05%,1.34%,0.03%,0.80%,0.03%,0.78%,0.02%,0.30%,0.02%,0.39%,0.02%,0.36%,0.01%,0.12%,0.01%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.07%,0.04,0.32,0.01,0.46,0.01,0.26,0.01,0.05,0.01,0.06,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,117.24,118.62,119.14,5.46,6.58,21.67,2.49%,0.48,0.14%,1.51%,0.05%,1.45%,0.03%,0.82%,0.03%,0.80%,0.02%,0.30%,0.02%,0.42%,0.02%,0.36%,0.02%,0.14%,0.01%,0.14%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.11,0.44,0.03,0.11,0.01,0.04,0.01,0.05,0.01,0.05,0.00,0.04,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.50,235.94,236.40,0.00,0.00,0.00,2.45%,0.00,0.14%,1.53%,0.05%,1.39%,0.03%,0.81%,0.03%,0.79%,0.02%,0.30%,0.02%,0.40%,0.02%,0.36%,0.01%,0.13%,0.01%,0.14%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2256,0.981,2208,408,59.97,60.00,60.05
27-Jul-2018 15:50:00,10.000,Y,116.88,118.58,119.38,2.25,5.50,16.05,2.43%,0.65,0.11%,1.55%,0.04%,1.33%,0.03%,0.81%,0.02%,0.81%,0.02%,0.30%,0.02%,0.39%,0.01%,0.36%,0.01%,0.13%,0.01%,0.15%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.05,0.44,0.01,0.37,0.01,0.22,0.01,0.09,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,117.02,118.28,118.90,5.47,6.97,19.49,2.49%,0.70,0.11%,1.52%,0.04%,1.44%,0.02%,0.84%,0.02%,0.82%,0.02%,0.30%,0.02%,0.41%,0.01%,0.36%,0.01%,0.14%,0.01%,0.14%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.12,0.63,0.03,0.21,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.92,236.30,236.90,0.00,0.00,0.00,2.46%,0.00,0.11%,1.53%,0.04%,1.38%,0.02%,0.82%,0.02%,0.81%,0.02%,0.30%,0.02%,0.40%,0.01%,0.36%,0.01%,0.13%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1428,0.924,1332,432,59.94,60.00,60.04
27-Jul-2018 16:00:00,10.000,Y,116.10,118.20,119.24,2.25,10.94,26.53,2.45%,0.66,0.12%,1.56%,0.04%,1.33%,0.03%,0.82%,0.02%,0.81%,0.02%,0.31%,0.02%,0.39%,0.01%,0.35%,0.01%,0.13%,0.01%,0.15%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.05,0.36,0.01,0.44,0.01,0.26,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.02,117.58,118.50,119.18,5.50,7.41,22.47,2.50%,0.55,0.12%,1.52%,0.04%,1.43%,0.03%,0.85%,0.02%,0.82%,0.02%,0.31%,0.02%,0.42%,0.01%,0.36%,0.01%,0.14%,0.01%,0.14%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.11,0.51,0.03,0.13,0.01,0.06,0.01,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.24,236.12,237.18,0.00,0.00,0.00,2.47%,0.00,0.12%,1.54%,0.04%,1.38%,0.03%,0.83%,0.02%,0.81%,0.02%,0.31%,0.02%,0.40%,0.01%,0.35%,0.01%,0.13%,0.01%,0.14%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2088,0.961,2028,444,59.94,59.99,60.07
27-Jul-2018 16:10:00,10.000,Y,118.22,119.06,119.72,2.23,2.86,3.84,2.45%,0.66,0.14%,1.55%,0.05%,1.35%,0.03%,0.80%,0.03%,0.82%,0.02%,0.31%,0.02%,0.38%,0.02%,0.35%,0.02%,0.13%,0.01%,0.15%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.05,0.50,0.01,0.35,0.01,0.20,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.04,118.34,118.66,6.34,7.41,22.05,2.49%,0.56,0.14%,1.49%,0.05%,1.45%,0.03%,0.85%,0.03%,0.83%,0.02%,0.31%,0.02%,0.40%,0.02%,0.35%,0.01%,0.14%,0.01%,0.12%,0.01%,0.10%,0.01%,0.09%,0.01%,0.05%,0.12,0.51,0.03,0.14,0.01,0.06,0.01,0.06,0.00,0.05,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,235.72,236.82,237.26,0.00,0.00,0.00,2.46%,0.00,0.14%,1.52%,0.05%,1.40%,0.03%,0.82%,0.03%,0.82%,0.02%,0.31%,0.02%,0.39%,0.02%,0.35%,0.01%,0.13%,0.01%,0.13%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1176,0.920,1080,444,59.96,60.01,60.06
27-Jul-2018 16:20:00,10.000,Y,117.26,118.88,119.78,2.24,4.56,13.63,2.47%,0.69,0.14%,1.57%,0.05%,1.38%,0.03%,0.78%,0.03%,0.81%,0.02%,0.32%,0.02%,0.38%,0.02%,0.37%,0.01%,0.11%,0.01%,0.15%,0.01%,0.14%,0.01%,0.04%,0.01%,0.07%,0.05,0.49,0.01,0.38,0.01,0.22,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,117.04,118.42,118.96,6.33,7.45,22.17,2.52%,0.55,0.14%,1.51%,0.05%,1.49%,0.03%,0.82%,0.03%,0.82%,0.02%,0.32%,0.02%,0.41%,0.02%,0.36%,0.01%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.09%,0.01%,0.05%,0.12,0.50,0.03,0.14,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.02,0.00,0.01,235.42,236.72,237.38,0.00,0.00,0.00,2.48%,0.00,0.14%,1.54%,0.05%,1.43%,0.03%,0.80%,0.03%,0.81%,0.02%,0.32%,0.02%,0.39%,0.02%,0.36%,0.01%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1380,0.926,1284,444,59.97,60.01,60.05
27-Jul-2018 16:30:00,10.000,Y,118.06,119.04,119.58,2.22,3.00,4.14,2.44%,0.75,0.14%,1.58%,0.05%,1.31%,0.03%,0.78%,0.03%,0.81%,0.02%,0.32%,0.02%,0.38%,0.02%,0.38%,0.02%,0.12%,0.01%,0.14%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.05,0.57,0.01,0.38,0.01,0.24,0.01,0.13,0.01,0.08,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.30,118.50,118.88,6.31,7.57,20.46,2.48%,0.56,0.14%,1.52%,0.05%,1.42%,0.03%,0.82%,0.03%,0.81%,0.02%,0.32%,0.02%,0.39%,0.02%,0.37%,0.02%,0.15%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.05%,0.12,0.52,0.03,0.14,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,235.86,236.96,237.48,0.00,0.00,0.00,2.45%,0.00,0.14%,1.55%,0.05%,1.36%,0.03%,0.80%,0.03%,0.81%,0.02%,0.32%,0.02%,0.38%,0.02%,0.38%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1212,0.920,1104,456,59.95,60.01,60.05
27-Jul-2018 16:40:00,10.000,Y,118.32,119.20,119.86,2.65,2.85,4.22,2.44%,0.97,0.12%,1.58%,0.04%,1.29%,0.03%,0.79%,0.02%,0.81%,0.02%,0.33%,0.02%,0.38%,0.01%,0.39%,0.01%,0.12%,0.01%,0.14%,0.01%,0.15%,0.01%,0.04%,0.01%,0.06%,0.04,0.74,0.01,0.46,0.01,0.32,0.01,0.20,0.01,0.13,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,117.48,118.56,118.88,6.30,7.50,20.55,2.41%,0.56,0.12%,1.48%,0.04%,1.37%,0.03%,0.81%,0.02%,0.78%,0.02%,0.32%,0.01%,0.39%,0.01%,0.37%,0.01%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.12,0.51,0.03,0.15,0.01,0.05,0.01,0.07,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.04,237.18,237.76,0.00,0.00,0.00,2.42%,0.00,0.12%,1.53%,0.04%,1.33%,0.03%,0.80%,0.02%,0.79%,0.02%,0.33%,0.02%,0.38%,0.01%,0.38%,0.01%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1176,0.918,1068,432,59.96,59.99,60.03
27-Jul-2018 16:50:00,10.000,Y,118.46,119.30,120.04,2.72,3.27,4.23,2.44%,0.98,0.14%,1.59%,0.05%,1.26%,0.04%,0.81%,0.03%,0.82%,0.02%,0.32%,0.02%,0.38%,0.01%,0.39%,0.02%,0.12%,0.01%,0.14%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.04,0.74,0.01,0.47,0.01,0.33,0.01,0.20,0.01,0.13,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,117.42,118.74,119.02,5.52,6.76,21.52,2.42%,0.50,0.15%,1.48%,0.06%,1.35%,0.03%,0.84%,0.03%,0.79%,0.02%,0.31%,0.02%,0.39%,0.02%,0.37%,0.02%,0.14%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.12,0.46,0.03,0.12,0.01,0.04,0.01,0.05,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.12,237.44,237.84,0.00,0.00,0.00,2.42%,0.00,0.15%,1.54%,0.06%,1.31%,0.03%,0.82%,0.03%,0.80%,0.02%,0.32%,0.02%,0.38%,0.02%,0.37%,0.02%,0.13%,0.01%,0.13%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1140,0.927,1044,396,59.97,60.01,60.05
27-Jul-2018 17:00:00,10.000,Y,117.62,118.94,119.76,2.72,8.74,15.79,2.45%,0.95,0.15%,1.61%,0.06%,1.25%,0.04%,0.80%,0.03%,0.85%,0.03%,0.30%,0.02%,0.37%,0.02%,0.39%,0.02%,0.12%,0.02%,0.15%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.05,0.66,0.01,0.51,0.01,0.36,0.01,0.17,0.01,0.12,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,117.92,118.96,119.54,5.52,6.73,20.16,2.41%,0.50,0.15%,1.50%,0.06%,1.33%,0.04%,0.82%,0.03%,0.81%,0.03%,0.30%,0.02%,0.38%,0.02%,0.36%,0.02%,0.14%,0.02%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.12,0.46,0.03,0.12,0.01,0.04,0.01,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.06,237.34,238.04,0.00,0.00,0.00,2.42%,0.00,0.15%,1.55%,0.06%,1.29%,0.04%,0.80%,0.03%,0.82%,0.03%,0.30%,0.02%,0.37%,0.02%,0.37%,0.02%,0.13%,0.02%,0.13%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1764,0.951,1704,396,59.97,60.02,60.07
27-Jul-2018 17:10:00,10.000,Y,117.92,119.54,120.14,2.68,3.59,14.04,2.45%,0.97,0.14%,1.63%,0.05%,1.24%,0.03%,0.78%,0.03%,0.84%,0.02%,0.32%,0.02%,0.35%,0.02%,0.39%,0.02%,0.13%,0.01%,0.14%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.04,0.74,0.01,0.47,0.02,0.33,0.01,0.19,0.01,0.13,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.54,118.98,119.62,5.56,7.00,22.56,2.41%,0.59,0.14%,1.53%,0.05%,1.32%,0.03%,0.80%,0.02%,0.81%,0.02%,0.32%,0.02%,0.36%,0.02%,0.36%,0.02%,0.14%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.14,0.54,0.03,0.14,0.01,0.05,0.01,0.05,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.60,237.96,238.44,0.00,0.00,0.00,2.42%,0.00,0.14%,1.58%,0.05%,1.28%,0.03%,0.79%,0.02%,0.82%,0.02%,0.32%,0.02%,0.35%,0.02%,0.37%,0.01%,0.13%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.921,1116,408,59.95,60.01,60.06
27-Jul-2018 17:20:00,10.000,Y,118.78,119.68,120.22,2.67,3.30,4.72,2.47%,0.96,0.13%,1.66%,0.05%,1.23%,0.03%,0.77%,0.03%,0.87%,0.02%,0.36%,0.02%,0.34%,0.02%,0.40%,0.01%,0.12%,0.01%,0.13%,0.01%,0.15%,0.01%,0.05%,0.01%,0.06%,0.04,0.73,0.01,0.46,0.01,0.32,0.01,0.19,0.01,0.13,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.04,117.78,119.14,119.40,6.41,7.64,22.44,2.42%,0.59,0.13%,1.54%,0.05%,1.30%,0.03%,0.79%,0.02%,0.83%,0.02%,0.35%,0.02%,0.36%,0.02%,0.37%,0.01%,0.13%,0.01%,0.12%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.12,0.54,0.03,0.14,0.01,0.05,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,237.10,238.22,238.62,0.00,0.00,0.00,2.44%,0.00,0.13%,1.60%,0.05%,1.26%,0.03%,0.78%,0.03%,0.85%,0.02%,0.35%,0.02%,0.35%,0.02%,0.38%,0.01%,0.12%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1248,0.923,1152,456,59.96,60.00,60.05
27-Jul-2018 17:30:00,10.000,Y,118.58,119.58,120.30,2.65,4.25,7.74,2.48%,0.97,0.12%,1.69%,0.04%,1.21%,0.03%,0.75%,0.02%,0.88%,0.02%,0.36%,0.02%,0.34%,0.01%,0.40%,0.01%,0.12%,0.01%,0.14%,0.01%,0.14%,0.01%,0.04%,0.01%,0.06%,0.03,0.75,0.01,0.46,0.01,0.32,0.01,0.19,0.01,0.12,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,117.96,119.24,119.54,6.33,7.38,20.52,2.43%,0.56,0.12%,1.57%,0.04%,1.30%,0.03%,0.77%,0.02%,0.84%,0.02%,0.35%,0.02%,0.36%,0.02%,0.37%,0.01%,0.13%,0.01%,0.13%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.12,0.52,0.03,0.13,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.98,238.26,238.80,0.00,0.00,0.00,2.45%,0.00,0.12%,1.63%,0.04%,1.25%,0.03%,0.76%,0.02%,0.86%,0.02%,0.35%,0.02%,0.35%,0.01%,0.38%,0.01%,0.12%,0.01%,0.13%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1320,0.935,1236,420,59.97,60.00,60.03
27-Jul-2018 17:40:00,10.000,Y,118.32,119.10,119.62,7.36,7.48,7.94,2.49%,0.97,0.13%,1.73%,0.05%,1.20%,0.03%,0.71%,0.03%,0.89%,0.02%,0.39%,0.02%,0.33%,0.02%,0.40%,0.01%,0.13%,0.01%,0.14%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.01,0.75,0.01,0.47,0.01,0.33,0.01,0.18,0.01,0.08,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,117.50,119.00,119.48,6.31,7.35,23.29,2.42%,0.56,0.14%,1.58%,0.05%,1.28%,0.03%,0.73%,0.03%,0.84%,0.02%,0.37%,0.02%,0.34%,0.02%,0.37%,0.01%,0.14%,0.01%,0.13%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.12,0.51,0.03,0.14,0.01,0.06,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.28,237.52,238.20,0.00,0.00,0.00,2.45%,0.00,0.14%,1.65%,0.05%,1.24%,0.03%,0.72%,0.03%,0.86%,0.02%,0.38%,0.02%,0.33%,0.02%,0.38%,0.01%,0.13%,0.01%,0.13%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1680,0.969,1620,384,59.96,60.00,60.05
27-Jul-2018 17:50:00,10.000,Y,118.38,119.44,120.08,1.55,2.98,7.52,2.55%,1.01,0.11%,1.79%,0.04%,1.22%,0.03%,0.69%,0.02%,0.89%,0.02%,0.42%,0.02%,0.31%,0.01%,0.40%,0.01%,0.15%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.01,0.83,0.01,0.44,0.01,0.30,0.01,0.19,0.01,0.08,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,117.36,118.68,119.04,5.57,7.31,21.86,2.48%,0.56,0.11%,1.64%,0.04%,1.33%,0.03%,0.72%,0.02%,0.82%,0.02%,0.42%,0.02%,0.32%,0.01%,0.37%,0.01%,0.16%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.12,0.51,0.03,0.13,0.01,0.05,0.01,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.38,237.56,238.24,0.00,0.00,0.00,2.51%,0.00,0.11%,1.71%,0.04%,1.28%,0.03%,0.70%,0.02%,0.85%,0.02%,0.42%,0.01%,0.31%,0.01%,0.38%,0.01%,0.15%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1128,0.917,1044,384,59.95,59.99,60.05
27-Jul-2018 18:00:00,10.000,Y,117.80,119.38,119.96,1.55,2.08,21.02,2.63%,0.99,0.15%,1.91%,0.05%,1.22%,0.03%,0.61%,0.03%,0.92%,0.03%,0.47%,0.02%,0.28%,0.02%,0.40%,0.02%,0.14%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.02,0.82,0.01,0.43,0.01,0.28,0.01,0.17,0.01,0.08,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,117.18,118.54,119.28,5.53,6.63,22.01,2.57%,0.52,0.15%,1.77%,0.05%,1.36%,0.03%,0.66%,0.03%,0.83%,0.02%,0.45%,0.02%,0.31%,0.02%,0.37%,0.02%,0.16%,0.02%,0.10%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.12,0.48,0.03,0.10,0.01,0.04,0.01,0.06,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.20,237.36,237.78,0.00,0.00,0.00,2.59%,0.00,0.15%,1.84%,0.05%,1.29%,0.03%,0.63%,0.03%,0.87%,0.02%,0.46%,0.02%,0.29%,0.02%,0.38%,0.02%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,960,0.908,864,360,59.96,60.01,60.05
27-Jul-2018 18:10:00,10.000,Y,116.80,118.42,119.26,2.69,8.07,14.05,2.78%,0.86,0.12%,2.02%,0.04%,1.30%,0.03%,0.59%,0.02%,1.04%,0.02%,0.44%,0.02%,0.28%,0.01%,0.39%,0.01%,0.11%,0.01%,0.12%,0.01%,0.12%,0.01%,0.02%,0.01%,0.06%,0.05,0.63,0.01,0.47,0.01,0.30,0.01,0.09,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,116.92,118.48,119.14,5.55,6.71,20.37,2.70%,0.54,0.13%,1.85%,0.04%,1.43%,0.03%,0.65%,0.02%,0.96%,0.02%,0.43%,0.02%,0.31%,0.02%,0.37%,0.01%,0.12%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.12,0.50,0.03,0.10,0.01,0.05,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.70,236.34,237.46,0.00,0.00,0.00,2.73%,0.00,0.12%,1.94%,0.04%,1.36%,0.03%,0.61%,0.02%,0.99%,0.02%,0.44%,0.02%,0.29%,0.01%,0.38%,0.01%,0.12%,0.01%,0.10%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1680,0.953,1608,396,59.95,60.00,60.06
27-Jul-2018 18:20:00,10.000,Y,117.76,118.60,119.22,2.76,2.90,3.02,2.96%,0.90,0.14%,2.15%,0.05%,1.41%,0.03%,0.61%,0.03%,1.17%,0.03%,0.39%,0.02%,0.26%,0.02%,0.34%,0.02%,0.08%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.05,0.72,0.01,0.43,0.01,0.26,0.01,0.10,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.04,116.34,118.02,118.40,3.10,5.91,23.18,2.87%,0.49,0.14%,1.99%,0.05%,1.51%,0.03%,0.66%,0.03%,1.08%,0.02%,0.39%,0.02%,0.29%,0.02%,0.31%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.08,0.45,0.02,0.10,0.01,0.08,0.00,0.10,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.88,236.04,236.44,0.00,0.00,0.00,2.91%,0.00,0.14%,2.07%,0.05%,1.46%,0.03%,0.63%,0.03%,1.12%,0.03%,0.39%,0.02%,0.27%,0.02%,0.32%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.944,948,288,59.94,60.01,60.06
27-Jul-2018 18:30:00,10.000,Y,117.62,118.48,119.06,2.76,2.90,3.01,3.02%,0.89,0.09%,2.20%,0.03%,1.49%,0.03%,0.59%,0.02%,1.18%,0.02%,0.37%,0.01%,0.26%,0.01%,0.30%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.05,0.72,0.01,0.43,0.01,0.24,0.01,0.09,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,116.98,118.10,118.42,3.07,4.71,19.49,2.97%,0.36,0.09%,2.08%,0.03%,1.59%,0.02%,0.64%,0.02%,1.10%,0.02%,0.37%,0.01%,0.29%,0.01%,0.28%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.05,0.31,0.01,0.09,0.01,0.08,0.00,0.09,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,235.00,236.02,236.46,0.00,0.00,0.00,2.99%,0.00,0.09%,2.14%,0.03%,1.54%,0.02%,0.61%,0.02%,1.14%,0.02%,0.37%,0.01%,0.27%,0.01%,0.29%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.963,840,180,59.93,59.98,60.02
27-Jul-2018 18:40:00,10.000,Y,116.94,118.44,118.92,2.79,3.41,4.38,3.09%,0.89,0.10%,2.26%,0.04%,1.54%,0.03%,0.58%,0.02%,1.19%,0.02%,0.38%,0.01%,0.26%,0.01%,0.31%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.05,0.72,0.01,0.44,0.01,0.24,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.03,116.62,118.00,118.32,3.03,4.29,17.38,3.12%,0.33,0.09%,2.20%,0.04%,1.69%,0.03%,0.66%,0.02%,1.10%,0.02%,0.39%,0.01%,0.31%,0.01%,0.29%,0.01%,0.11%,0.01%,0.04%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.04,0.28,0.01,0.08,0.01,0.07,0.01,0.08,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,233.30,235.86,236.26,0.00,0.00,0.00,3.10%,0.00,0.09%,2.23%,0.04%,1.61%,0.03%,0.62%,0.02%,1.14%,0.02%,0.38%,0.01%,0.28%,0.01%,0.30%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.972,864,144,59.92,59.98,60.05
27-Jul-2018 18:50:00,10.000,Y,117.66,118.46,118.94,2.56,2.92,3.11,3.13%,0.90,0.10%,2.29%,0.04%,1.55%,0.03%,0.57%,0.02%,1.21%,0.02%,0.39%,0.01%,0.27%,0.01%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.01%,0.05,0.74,0.01,0.44,0.01,0.24,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,116.84,117.98,118.36,3.03,4.20,17.63,3.17%,0.32,0.10%,2.22%,0.04%,1.73%,0.02%,0.68%,0.02%,1.13%,0.02%,0.37%,0.02%,0.32%,0.01%,0.29%,0.01%,0.12%,0.01%,0.03%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.03,0.27,0.01,0.08,0.01,0.06,0.01,0.07,0.00,0.05,0.00,0.04,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.76,235.86,236.28,0.00,0.00,0.00,3.14%,0.00,0.10%,2.26%,0.04%,1.64%,0.02%,0.62%,0.02%,1.16%,0.02%,0.38%,0.01%,0.29%,0.01%,0.29%,0.01%,0.11%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.969,792,132,59.94,59.99,60.04
27-Jul-2018 19:00:00,10.000,Y,117.44,118.30,118.84,2.55,3.18,4.18,3.15%,0.74,0.10%,2.32%,0.04%,1.55%,0.02%,0.58%,0.02%,1.23%,0.02%,0.36%,0.01%,0.28%,0.01%,0.29%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.05,0.59,0.01,0.39,0.01,0.19,0.01,0.07,0.01,0.03,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.01,116.92,118.14,118.48,3.00,4.18,17.29,3.19%,0.31,0.10%,2.23%,0.04%,1.75%,0.02%,0.69%,0.02%,1.15%,0.02%,0.36%,0.02%,0.31%,0.01%,0.29%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.03,0.27,0.01,0.07,0.01,0.06,0.00,0.06,0.00,0.05,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.82,235.86,236.28,0.00,0.00,0.00,3.16%,0.00,0.10%,2.27%,0.04%,1.65%,0.02%,0.63%,0.02%,1.18%,0.02%,0.36%,0.01%,0.29%,0.01%,0.29%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.973,828,144,59.92,59.99,60.05
27-Jul-2018 19:10:00,10.000,Y,117.74,118.52,119.14,2.56,2.88,4.17,3.18%,0.75,0.14%,2.36%,0.05%,1.54%,0.03%,0.58%,0.03%,1.24%,0.02%,0.34%,0.02%,0.27%,0.02%,0.30%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.05,0.60,0.01,0.39,0.01,0.19,0.01,0.07,0.01,0.04,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.01,0.01,0.00,0.01,0.01,117.04,118.24,118.56,3.03,4.11,18.46,3.22%,0.30,0.14%,2.26%,0.05%,1.74%,0.03%,0.69%,0.03%,1.17%,0.03%,0.35%,0.02%,0.30%,0.02%,0.30%,0.01%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.03,0.26,0.01,0.07,0.01,0.06,0.00,0.06,0.00,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,235.00,236.18,236.60,0.00,0.00,0.00,3.19%,0.00,0.14%,2.31%,0.05%,1.64%,0.03%,0.63%,0.03%,1.20%,0.02%,0.34%,0.02%,0.28%,0.02%,0.30%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.972,780,132,59.96,60.01,60.05
27-Jul-2018 19:20:00,10.000,Y,117.82,118.66,119.28,2.55,2.98,4.17,3.21%,0.74,0.14%,2.36%,0.05%,1.57%,0.03%,0.58%,0.03%,1.26%,0.02%,0.35%,0.02%,0.28%,0.02%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.05,0.59,0.01,0.39,0.01,0.19,0.01,0.07,0.01,0.04,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.01,0.01,0.00,0.01,0.00,117.20,118.36,118.70,2.99,4.06,17.34,3.22%,0.29,0.14%,2.24%,0.05%,1.76%,0.03%,0.70%,0.03%,1.18%,0.02%,0.36%,0.02%,0.31%,0.02%,0.30%,0.02%,0.13%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.03,0.25,0.01,0.07,0.01,0.06,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,235.48,236.46,236.78,0.00,0.00,0.00,3.20%,0.00,0.14%,2.30%,0.05%,1.66%,0.03%,0.63%,0.03%,1.21%,0.02%,0.36%,0.02%,0.29%,0.02%,0.30%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.972,792,132,59.96,60.00,60.06
27-Jul-2018 19:30:00,10.000,Y,118.00,118.80,119.34,2.55,3.18,4.17,3.20%,0.74,0.12%,2.33%,0.05%,1.59%,0.03%,0.59%,0.02%,1.25%,0.02%,0.36%,0.02%,0.29%,0.02%,0.31%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.58,0.01,0.40,0.01,0.20,0.01,0.07,0.01,0.03,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.01,117.24,118.44,118.70,2.93,4.04,18.08,3.24%,0.24,0.13%,2.25%,0.05%,1.77%,0.03%,0.70%,0.02%,1.20%,0.02%,0.37%,0.02%,0.33%,0.02%,0.30%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.03,0.22,0.01,0.05,0.01,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,235.64,236.68,237.06,0.00,0.00,0.00,3.21%,0.00,0.13%,2.29%,0.05%,1.68%,0.03%,0.64%,0.02%,1.22%,0.02%,0.37%,0.02%,0.31%,0.02%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.976,816,132,59.95,60.00,60.08
27-Jul-2018 19:40:00,10.000,Y,117.60,118.56,119.10,2.23,2.63,2.94,3.26%,0.71,0.12%,2.34%,0.04%,1.67%,0.03%,0.62%,0.02%,1.27%,0.02%,0.36%,0.02%,0.30%,0.01%,0.32%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.05,0.56,0.01,0.38,0.01,0.18,0.01,0.08,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.01,116.84,118.10,118.82,3.10,4.23,17.44,3.32%,0.32,0.11%,2.31%,0.04%,1.82%,0.03%,0.68%,0.02%,1.22%,0.02%,0.40%,0.02%,0.33%,0.01%,0.31%,0.01%,0.14%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.22,0.01,0.12,0.01,0.11,0.00,0.08,0.00,0.07,0.00,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,234.80,236.08,237.14,0.00,0.00,0.00,3.28%,0.00,0.12%,2.32%,0.04%,1.74%,0.03%,0.65%,0.02%,1.24%,0.02%,0.38%,0.02%,0.31%,0.01%,0.31%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.970,768,132,59.95,60.00,60.08
27-Jul-2018 19:50:00,10.000,Y,117.60,118.48,119.14,1.91,2.65,4.09,3.27%,0.36,0.10%,2.32%,0.04%,1.72%,0.03%,0.61%,0.02%,1.27%,0.02%,0.35%,0.01%,0.31%,0.01%,0.32%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.21,0.01,0.22,0.01,0.14,0.00,0.04,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,116.30,118.14,118.62,1.09,4.93,26.22,3.27%,0.53,0.10%,2.24%,0.04%,1.82%,0.03%,0.68%,0.02%,1.23%,0.02%,0.38%,0.01%,0.33%,0.01%,0.31%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.09,0.47,0.02,0.13,0.01,0.08,0.01,0.08,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,234.86,236.06,236.40,0.00,0.00,0.00,3.27%,0.00,0.10%,2.28%,0.04%,1.77%,0.03%,0.64%,0.02%,1.24%,0.02%,0.37%,0.01%,0.31%,0.01%,0.31%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.888,756,384,59.95,59.99,60.04
27-Jul-2018 20:00:00,10.000,Y,117.88,118.68,119.34,1.90,2.21,3.49,3.27%,0.29,0.14%,2.30%,0.05%,1.72%,0.03%,0.62%,0.03%,1.29%,0.02%,0.35%,0.02%,0.32%,0.02%,0.32%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.05,0.15,0.01,0.18,0.01,0.14,0.00,0.04,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,116.88,118.16,118.46,4.70,5.75,20.05,3.24%,0.61,0.14%,2.19%,0.05%,1.82%,0.03%,0.68%,0.03%,1.23%,0.02%,0.38%,0.02%,0.33%,0.02%,0.31%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.11,0.57,0.03,0.13,0.01,0.08,0.00,0.09,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,235.26,236.28,236.52,0.00,0.00,0.00,3.25%,0.00,0.14%,2.25%,0.05%,1.77%,0.03%,0.65%,0.03%,1.25%,0.02%,0.36%,0.02%,0.32%,0.02%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.836,756,480,59.97,60.01,60.07
27-Jul-2018 20:10:00,10.000,Y,117.96,118.84,119.50,1.66,2.26,3.49,3.23%,0.27,0.12%,2.29%,0.04%,1.68%,0.03%,0.61%,0.03%,1.29%,0.02%,0.34%,0.02%,0.32%,0.01%,0.30%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.12,0.01,0.17,0.01,0.13,0.01,0.04,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,116.62,118.34,118.64,4.67,5.95,18.68,3.20%,0.64,0.12%,2.17%,0.05%,1.78%,0.03%,0.68%,0.02%,1.24%,0.02%,0.36%,0.02%,0.33%,0.02%,0.29%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.11,0.60,0.03,0.13,0.01,0.08,0.01,0.08,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,235.34,236.60,236.98,0.00,0.00,0.00,3.21%,0.00,0.12%,2.23%,0.04%,1.73%,0.03%,0.64%,0.02%,1.26%,0.02%,0.35%,0.02%,0.32%,0.01%,0.30%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.835,780,492,59.96,60.00,60.05
27-Jul-2018 20:20:00,10.000,Y,117.96,118.82,119.40,1.55,2.19,3.10,3.22%,0.23,0.14%,2.22%,0.06%,1.75%,0.04%,0.62%,0.03%,1.28%,0.03%,0.35%,0.02%,0.32%,0.02%,0.32%,0.02%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.05,0.13,0.01,0.14,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.60,118.38,118.66,4.65,5.67,20.49,3.23%,0.63,0.14%,2.15%,0.06%,1.83%,0.03%,0.69%,0.03%,1.25%,0.03%,0.36%,0.02%,0.34%,0.02%,0.30%,0.02%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.11,0.59,0.03,0.13,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.38,236.62,237.10,0.00,0.00,0.00,3.22%,0.00,0.14%,2.18%,0.06%,1.79%,0.03%,0.65%,0.03%,1.26%,0.03%,0.35%,0.02%,0.32%,0.02%,0.31%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.821,744,504,59.97,60.01,60.05
27-Jul-2018 20:30:00,10.000,Y,118.12,119.04,119.70,1.53,1.62,1.89,3.19%,0.23,0.14%,2.18%,0.05%,1.74%,0.03%,0.63%,0.03%,1.27%,0.02%,0.34%,0.02%,0.33%,0.02%,0.32%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.40,118.48,118.76,4.64,5.69,19.77,3.18%,0.62,0.14%,2.12%,0.05%,1.79%,0.03%,0.67%,0.03%,1.25%,0.02%,0.36%,0.02%,0.34%,0.02%,0.29%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.12,0.58,0.03,0.13,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.84,236.96,237.38,0.00,0.00,0.00,3.18%,0.00,0.14%,2.15%,0.05%,1.77%,0.03%,0.65%,0.03%,1.25%,0.02%,0.35%,0.02%,0.32%,0.02%,0.30%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.797,672,504,59.98,60.01,60.05
27-Jul-2018 20:40:00,10.000,Y,118.12,119.04,119.68,1.54,2.16,3.11,3.20%,0.24,0.14%,2.17%,0.05%,1.77%,0.04%,0.63%,0.03%,1.27%,0.03%,0.34%,0.02%,0.32%,0.02%,0.33%,0.02%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.90,118.50,118.82,4.68,5.94,18.64,3.18%,0.63,0.14%,2.11%,0.05%,1.82%,0.04%,0.66%,0.03%,1.25%,0.03%,0.36%,0.02%,0.33%,0.02%,0.30%,0.02%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.11,0.59,0.03,0.14,0.01,0.07,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.90,236.96,237.44,0.00,0.00,0.00,3.19%,0.00,0.14%,2.14%,0.05%,1.79%,0.04%,0.64%,0.03%,1.25%,0.03%,0.35%,0.02%,0.32%,0.02%,0.31%,0.02%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.823,768,516,59.96,60.01,60.04
27-Jul-2018 20:50:00,10.000,Y,118.20,119.00,119.66,1.53,2.15,3.09,3.19%,0.24,0.12%,2.14%,0.04%,1.81%,0.03%,0.60%,0.03%,1.28%,0.02%,0.32%,0.02%,0.33%,0.01%,0.33%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.20,118.56,118.90,4.67,5.70,18.47,3.19%,0.64,0.12%,2.08%,0.05%,1.86%,0.03%,0.65%,0.03%,1.26%,0.02%,0.34%,0.02%,0.33%,0.01%,0.31%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.12,0.60,0.03,0.15,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,236.00,236.98,237.58,0.00,0.00,0.00,3.18%,0.00,0.12%,2.11%,0.04%,1.83%,0.03%,0.62%,0.03%,1.26%,0.02%,0.33%,0.02%,0.33%,0.01%,0.32%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.820,744,504,59.95,60.00,60.04
27-Jul-2018 21:00:00,10.000,Y,118.10,119.00,119.62,1.52,1.62,1.88,3.17%,0.22,0.14%,2.11%,0.06%,1.80%,0.04%,0.60%,0.03%,1.26%,0.02%,0.32%,0.02%,0.34%,0.02%,0.33%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.28,118.60,119.06,1.03,4.36,18.48,3.17%,0.46,0.14%,2.06%,0.06%,1.88%,0.04%,0.65%,0.03%,1.22%,0.02%,0.34%,0.02%,0.34%,0.02%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.08,0.43,0.02,0.11,0.01,0.05,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.74,237.02,237.50,0.00,0.00,0.00,3.16%,0.00,0.14%,2.09%,0.06%,1.84%,0.04%,0.62%,0.03%,1.23%,0.02%,0.33%,0.02%,0.33%,0.02%,0.32%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.838,564,384,59.98,60.01,60.04
27-Jul-2018 21:10:00,10.000,Y,118.14,119.00,119.56,1.54,2.16,3.11,3.15%,0.23,0.13%,2.07%,0.05%,1.80%,0.04%,0.63%,0.03%,1.26%,0.03%,0.32%,0.02%,0.34%,0.02%,0.33%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.70,118.92,119.18,1.00,2.03,17.79,3.17%,0.17,0.13%,2.03%,0.05%,1.90%,0.03%,0.68%,0.03%,1.21%,0.03%,0.34%,0.02%,0.35%,0.02%,0.31%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.03,0.15,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.24,237.34,237.76,0.00,0.00,0.00,3.15%,0.00,0.13%,2.05%,0.05%,1.85%,0.03%,0.65%,0.03%,1.23%,0.03%,0.33%,0.02%,0.34%,0.02%,0.31%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.918,444,180,59.96,60.01,60.04
27-Jul-2018 21:20:00,10.000,Y,118.28,119.06,119.54,1.53,2.15,3.09,3.10%,0.23,0.11%,2.01%,0.04%,1.80%,0.03%,0.63%,0.02%,1.26%,0.02%,0.30%,0.01%,0.34%,0.01%,0.34%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.04,119.44,1.02,2.06,15.26,3.14%,0.17,0.11%,1.98%,0.04%,1.90%,0.03%,0.68%,0.02%,1.22%,0.02%,0.34%,0.01%,0.35%,0.01%,0.32%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.15,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,236.40,237.52,238.14,0.00,0.00,0.00,3.12%,0.00,0.11%,2.00%,0.04%,1.85%,0.03%,0.65%,0.02%,1.24%,0.02%,0.32%,0.01%,0.34%,0.01%,0.33%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.919,444,192,59.96,59.99,60.04
27-Jul-2018 21:30:00,10.000,Y,118.36,119.22,119.74,1.53,1.62,1.87,3.08%,0.21,0.13%,1.95%,0.05%,1.84%,0.03%,0.62%,0.03%,1.25%,0.02%,0.28%,0.02%,0.34%,0.01%,0.34%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.14,0.01,0.12,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.86,119.06,119.44,1.00,2.03,15.86,3.18%,0.17,0.13%,2.00%,0.05%,1.97%,0.03%,0.66%,0.03%,1.20%,0.02%,0.32%,0.02%,0.34%,0.02%,0.33%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.03,0.16,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.62,237.70,238.10,0.00,0.00,0.00,3.13%,0.00,0.13%,1.97%,0.05%,1.90%,0.03%,0.64%,0.03%,1.22%,0.02%,0.30%,0.02%,0.33%,0.01%,0.33%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.902,384,180,59.96,60.00,60.05
27-Jul-2018 21:40:00,10.000,Y,118.46,119.38,119.96,1.52,2.15,3.09,3.04%,0.22,0.12%,1.91%,0.05%,1.80%,0.03%,0.65%,0.03%,1.24%,0.02%,0.29%,0.02%,0.34%,0.02%,0.34%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,119.40,119.70,1.00,2.07,15.75,3.09%,0.17,0.12%,1.91%,0.05%,1.90%,0.03%,0.67%,0.02%,1.21%,0.02%,0.32%,0.02%,0.34%,0.02%,0.32%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,237.10,238.22,238.68,0.00,0.00,0.00,3.06%,0.00,0.12%,1.91%,0.05%,1.85%,0.03%,0.66%,0.02%,1.22%,0.02%,0.30%,0.02%,0.34%,0.02%,0.33%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.917,444,192,59.95,60.00,60.06
27-Jul-2018 21:50:00,10.000,Y,118.74,119.62,120.12,1.52,2.14,3.09,3.00%,0.21,0.12%,1.87%,0.04%,1.80%,0.03%,0.65%,0.03%,1.24%,0.02%,0.28%,0.02%,0.34%,0.01%,0.32%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.05,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.60,119.90,1.01,2.03,17.62,3.01%,0.16,0.12%,1.82%,0.04%,1.88%,0.03%,0.69%,0.02%,1.20%,0.02%,0.32%,0.02%,0.34%,0.02%,0.30%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.44,238.64,239.00,0.00,0.00,0.00,3.00%,0.00,0.12%,1.84%,0.04%,1.84%,0.03%,0.67%,0.02%,1.21%,0.02%,0.30%,0.02%,0.33%,0.01%,0.31%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.917,444,180,59.95,60.00,60.04
27-Jul-2018 22:00:00,10.000,Y,118.88,119.72,120.28,1.52,1.61,1.86,2.99%,0.20,0.14%,1.85%,0.05%,1.79%,0.04%,0.65%,0.03%,1.24%,0.03%,0.30%,0.02%,0.33%,0.02%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.05,0.14,0.01,0.11,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.52,119.64,119.92,1.00,2.06,15.56,3.02%,0.16,0.14%,1.80%,0.05%,1.89%,0.04%,0.73%,0.03%,1.20%,0.03%,0.32%,0.02%,0.35%,0.02%,0.30%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.15,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.76,238.76,239.10,0.00,0.00,0.00,3.00%,0.00,0.14%,1.82%,0.05%,1.84%,0.04%,0.69%,0.03%,1.22%,0.03%,0.31%,0.02%,0.33%,0.02%,0.30%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.900,372,192,59.97,60.00,60.04
27-Jul-2018 22:10:00,10.000,Y,118.88,119.74,120.32,0.04,0.54,3.07,2.91%,0.03,0.14%,1.75%,0.05%,1.76%,0.03%,0.67%,0.03%,1.23%,0.02%,0.31%,0.02%,0.32%,0.02%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.52,119.56,120.02,1.02,2.04,17.78,2.95%,0.16,0.15%,1.72%,0.05%,1.85%,0.03%,0.74%,0.03%,1.19%,0.02%,0.32%,0.02%,0.35%,0.02%,0.30%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.68,238.74,239.28,0.00,0.00,0.00,2.92%,0.00,0.14%,1.73%,0.05%,1.80%,0.03%,0.70%,0.03%,1.20%,0.02%,0.32%,0.02%,0.33%,0.01%,0.30%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.849,252,144,59.96,60.01,60.05
27-Jul-2018 22:20:00,10.000,Y,118.08,119.14,120.10,0.00,0.00,0.12,2.84%,0.00,0.13%,1.69%,0.05%,1.74%,0.03%,0.69%,0.03%,1.18%,0.02%,0.31%,0.02%,0.31%,0.02%,0.30%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.46,119.90,1.02,2.04,15.40,2.88%,0.16,0.13%,1.66%,0.05%,1.82%,0.03%,0.75%,0.03%,1.15%,0.02%,0.31%,0.02%,0.34%,0.01%,0.30%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.86,238.02,238.50,0.00,0.00,0.00,2.85%,0.00,0.13%,1.67%,0.05%,1.78%,0.03%,0.72%,0.03%,1.16%,0.02%,0.31%,0.02%,0.32%,0.01%,0.29%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.808,192,144,59.95,60.00,60.04
27-Jul-2018 22:30:00,10.000,Y,117.28,119.48,119.92,0.04,1.34,20.16,2.79%,0.16,0.13%,1.61%,0.05%,1.73%,0.03%,0.70%,0.03%,1.16%,0.02%,0.31%,0.02%,0.31%,0.02%,0.30%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.04,0.10,0.01,0.08,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,119.60,120.56,1.00,2.01,15.62,2.85%,0.16,0.13%,1.61%,0.05%,1.80%,0.03%,0.78%,0.03%,1.15%,0.02%,0.32%,0.02%,0.35%,0.02%,0.30%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.10,238.50,239.12,0.00,0.00,0.00,2.81%,0.00,0.13%,1.61%,0.05%,1.77%,0.03%,0.73%,0.03%,1.14%,0.02%,0.32%,0.02%,0.33%,0.02%,0.30%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.882,336,180,59.95,60.00,60.04
27-Jul-2018 22:40:00,10.000,Y,119.00,119.76,120.28,1.53,2.13,3.11,2.74%,0.20,0.11%,1.55%,0.04%,1.73%,0.03%,0.70%,0.02%,1.14%,0.02%,0.31%,0.02%,0.31%,0.01%,0.30%,0.01%,0.10%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.05,0.13,0.01,0.11,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.36,119.68,119.94,1.00,2.01,17.37,2.77%,0.16,0.11%,1.54%,0.04%,1.77%,0.03%,0.76%,0.02%,1.13%,0.02%,0.31%,0.02%,0.34%,0.01%,0.29%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.03,0.14,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.76,238.88,239.24,0.00,0.00,0.00,2.75%,0.00,0.11%,1.54%,0.04%,1.75%,0.03%,0.73%,0.02%,1.13%,0.02%,0.31%,0.01%,0.32%,0.01%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.921,444,192,59.96,60.00,60.03
27-Jul-2018 22:50:00,10.000,Y,118.72,119.76,120.34,1.52,1.94,3.10,2.71%,0.19,0.14%,1.50%,0.05%,1.73%,0.03%,0.69%,0.03%,1.13%,0.02%,0.30%,0.02%,0.33%,0.02%,0.30%,0.01%,0.09%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.05,0.12,0.01,0.11,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.26,119.64,119.96,1.01,2.00,15.56,2.77%,0.15,0.14%,1.50%,0.05%,1.79%,0.03%,0.77%,0.03%,1.12%,0.03%,0.31%,0.02%,0.35%,0.02%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.03,0.13,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.78,238.84,239.24,0.00,0.00,0.00,2.73%,0.00,0.14%,1.50%,0.05%,1.76%,0.03%,0.73%,0.03%,1.12%,0.02%,0.31%,0.02%,0.33%,0.01%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.912,420,180,59.97,60.01,60.05
27-Jul-2018 23:00:00,10.000,Y,118.80,119.88,120.40,1.52,1.81,3.07,2.67%,0.19,0.11%,1.44%,0.04%,1.73%,0.03%,0.72%,0.02%,1.12%,0.02%,0.29%,0.01%,0.34%,0.01%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.05,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,119.78,120.04,1.01,2.02,17.48,2.75%,0.15,0.11%,1.46%,0.04%,1.79%,0.03%,0.78%,0.02%,1.12%,0.02%,0.30%,0.01%,0.35%,0.02%,0.29%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.03,0.13,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,237.98,239.08,239.48,0.00,0.00,0.00,2.71%,0.00,0.11%,1.45%,0.04%,1.76%,0.03%,0.75%,0.02%,1.11%,0.02%,0.30%,0.01%,0.34%,0.01%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.906,408,180,59.96,59.99,60.05
27-Jul-2018 23:10:00,10.000,Y,119.24,120.06,120.62,1.52,2.15,3.10,2.60%,0.19,0.13%,1.38%,0.05%,1.67%,0.03%,0.75%,0.03%,1.10%,0.02%,0.30%,0.02%,0.33%,0.01%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.05,0.13,0.01,0.10,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,119.94,120.22,1.00,2.01,15.50,2.70%,0.15,0.13%,1.43%,0.05%,1.74%,0.03%,0.81%,0.02%,1.10%,0.02%,0.31%,0.02%,0.35%,0.01%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.03,0.13,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.34,239.42,239.84,0.00,0.00,0.00,2.65%,0.00,0.13%,1.41%,0.05%,1.70%,0.03%,0.78%,0.02%,1.09%,0.02%,0.30%,0.02%,0.33%,0.02%,0.28%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.919,444,192,59.96,60.00,60.06
