Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
27-Jul-2018 23:20:00,10.000,Y,119.34,120.24,120.82,0.90,1.76,3.07,2.54%,0.16,0.14%,1.30%,0.05%,1.64%,0.04%,0.75%,0.03%,1.08%,0.02%,0.31%,0.02%,0.33%,0.02%,0.28%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.04,0.11,0.01,0.08,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,120.08,120.34,1.02,1.97,17.31,2.62%,0.15,0.14%,1.33%,0.05%,1.70%,0.03%,0.82%,0.03%,1.08%,0.02%,0.32%,0.02%,0.35%,0.02%,0.28%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.03,0.13,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.28,239.74,240.16,0.00,0.00,0.00,2.57%,0.00,0.14%,1.32%,0.05%,1.67%,0.04%,0.78%,0.03%,1.08%,0.02%,0.32%,0.02%,0.33%,0.02%,0.28%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.912,396,180,59.96,60.01,60.05
27-Jul-2018 23:30:00,10.000,Y,119.46,120.42,120.90,0.03,0.11,1.54,2.51%,0.00,0.12%,1.24%,0.04%,1.66%,0.03%,0.75%,0.03%,1.07%,0.02%,0.31%,0.02%,0.33%,0.01%,0.27%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.04,120.34,0.99,1.98,15.47,2.57%,0.14,0.12%,1.26%,0.05%,1.70%,0.03%,0.80%,0.02%,1.06%,0.02%,0.32%,0.02%,0.34%,0.02%,0.27%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.03,0.12,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.60,239.90,240.34,0.00,0.00,0.00,2.54%,0.00,0.12%,1.25%,0.04%,1.68%,0.03%,0.78%,0.02%,1.06%,0.02%,0.31%,0.02%,0.33%,0.01%,0.27%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.815,204,144,59.95,59.99,60.05
27-Jul-2018 23:40:00,10.000,Y,119.74,120.58,121.32,0.00,0.00,0.12,2.46%,0.00,0.14%,1.20%,0.06%,1.61%,0.04%,0.77%,0.03%,1.05%,0.03%,0.31%,0.02%,0.33%,0.02%,0.26%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.54,119.88,120.22,1.05,4.72,28.50,2.48%,0.44,0.14%,1.17%,0.06%,1.65%,0.04%,0.82%,0.03%,1.04%,0.03%,0.30%,0.02%,0.33%,0.02%,0.26%,0.02%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.10,0.41,0.02,0.11,0.01,0.06,0.01,0.04,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.18,239.88,240.32,0.00,0.00,0.00,2.47%,0.00,0.14%,1.18%,0.05%,1.63%,0.04%,0.80%,0.03%,1.04%,0.02%,0.30%,0.02%,0.33%,0.02%,0.26%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.729,408,384,59.98,60.01,60.07
27-Jul-2018 23:50:00,10.000,Y,119.06,120.54,121.20,0.04,1.37,20.21,2.43%,0.14,0.09%,1.14%,0.03%,1.63%,0.03%,0.77%,0.02%,1.04%,0.02%,0.30%,0.01%,0.32%,0.01%,0.26%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,119.98,120.36,4.65,5.66,18.80,2.46%,0.53,0.09%,1.12%,0.04%,1.67%,0.03%,0.81%,0.02%,1.04%,0.02%,0.31%,0.01%,0.33%,0.01%,0.26%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.11,0.49,0.02,0.13,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.30,239.92,240.34,0.00,0.00,0.00,2.44%,0.00,0.09%,1.13%,0.04%,1.64%,0.03%,0.79%,0.02%,1.04%,0.02%,0.30%,0.01%,0.32%,0.01%,0.26%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.775,636,516,59.94,59.98,60.03
28-Jul-2018 00:00:00,10.000,Y,119.60,120.48,121.14,1.50,2.12,3.10,2.37%,0.17,0.13%,1.09%,0.05%,1.58%,0.04%,0.78%,0.03%,1.02%,0.02%,0.29%,0.02%,0.32%,0.02%,0.27%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.05,0.11,0.01,0.08,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,120.02,120.32,4.65,5.68,20.61,2.41%,0.52,0.13%,1.07%,0.05%,1.62%,0.04%,0.82%,0.03%,1.02%,0.03%,0.31%,0.02%,0.33%,0.02%,0.26%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.11,0.48,0.03,0.12,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.72,239.92,240.32,0.00,0.00,0.00,2.38%,0.00,0.13%,1.08%,0.05%,1.60%,0.04%,0.80%,0.03%,1.01%,0.02%,0.30%,0.02%,0.32%,0.02%,0.26%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.808,732,528,59.95,60.00,60.06
28-Jul-2018 00:10:00,10.000,Y,119.72,120.56,120.90,1.51,2.02,3.09,2.34%,0.16,0.12%,1.05%,0.05%,1.58%,0.03%,0.75%,0.02%,1.01%,0.02%,0.28%,0.02%,0.32%,0.01%,0.26%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.11,0.01,0.08,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.94,120.06,120.36,4.65,5.69,21.29,2.37%,0.52,0.12%,1.03%,0.05%,1.63%,0.03%,0.79%,0.02%,1.00%,0.02%,0.30%,0.02%,0.33%,0.02%,0.25%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.11,0.48,0.02,0.12,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.10,240.04,240.44,0.00,0.00,0.00,2.35%,0.00,0.12%,1.04%,0.05%,1.60%,0.03%,0.77%,0.02%,1.00%,0.02%,0.29%,0.02%,0.32%,0.01%,0.25%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.806,720,516,59.97,60.00,60.04
28-Jul-2018 00:20:00,10.000,Y,119.76,120.60,121.26,1.51,1.71,3.07,2.31%,0.16,0.11%,1.01%,0.04%,1.58%,0.03%,0.74%,0.02%,1.01%,0.02%,0.26%,0.01%,0.31%,0.01%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.11,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.12,120.42,4.64,5.68,18.62,2.36%,0.52,0.11%,0.99%,0.04%,1.63%,0.03%,0.79%,0.02%,1.02%,0.02%,0.28%,0.01%,0.33%,0.01%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.12,0.48,0.03,0.12,0.01,0.07,0.01,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.12,240.14,240.52,0.00,0.00,0.00,2.33%,0.00,0.11%,1.00%,0.04%,1.60%,0.03%,0.76%,0.02%,1.01%,0.02%,0.27%,0.01%,0.32%,0.01%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.790,684,516,59.95,59.99,60.03
28-Jul-2018 00:30:00,10.000,Y,119.68,120.66,121.40,0.04,1.98,3.09,2.28%,0.15,0.16%,0.97%,0.06%,1.55%,0.04%,0.74%,0.03%,1.01%,0.03%,0.27%,0.02%,0.31%,0.02%,0.24%,0.02%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.14,120.52,4.64,5.69,21.00,2.31%,0.51,0.16%,0.93%,0.06%,1.60%,0.04%,0.78%,0.03%,1.01%,0.03%,0.26%,0.02%,0.32%,0.02%,0.23%,0.02%,0.07%,0.02%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.11,0.47,0.03,0.12,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.14,240.22,240.74,0.00,0.00,0.00,2.29%,0.00,0.16%,0.95%,0.06%,1.57%,0.04%,0.76%,0.03%,1.00%,0.03%,0.26%,0.02%,0.31%,0.02%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.805,720,516,59.97,60.02,60.07
28-Jul-2018 00:40:00,10.000,Y,120.00,120.94,121.62,0.00,0.00,0.13,2.28%,0.00,0.10%,0.94%,0.04%,1.58%,0.03%,0.75%,0.02%,1.00%,0.02%,0.26%,0.01%,0.31%,0.01%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.14,120.50,4.67,5.91,18.55,2.30%,0.53,0.10%,0.88%,0.04%,1.63%,0.03%,0.79%,0.02%,0.99%,0.02%,0.25%,0.01%,0.32%,0.01%,0.24%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.12,0.48,0.03,0.14,0.01,0.08,0.01,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.00,240.52,241.02,0.00,0.00,0.00,2.29%,0.00,0.10%,0.91%,0.04%,1.60%,0.03%,0.77%,0.02%,0.99%,0.02%,0.25%,0.01%,0.31%,0.01%,0.24%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.710,504,492,59.96,59.99,60.02
28-Jul-2018 00:50:00,10.000,Y,120.16,121.00,121.64,0.00,0.00,0.12,2.29%,0.00,0.17%,0.93%,0.06%,1.58%,0.04%,0.76%,0.03%,1.01%,0.03%,0.27%,0.02%,0.31%,0.02%,0.25%,0.02%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.26,120.54,4.68,5.73,20.41,2.31%,0.51,0.17%,0.88%,0.06%,1.62%,0.04%,0.79%,0.03%,1.01%,0.03%,0.27%,0.02%,0.32%,0.02%,0.24%,0.02%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.12,0.47,0.03,0.13,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.66,240.68,241.14,0.00,0.00,0.00,2.29%,0.00,0.17%,0.90%,0.06%,1.59%,0.04%,0.78%,0.03%,1.00%,0.03%,0.27%,0.02%,0.31%,0.02%,0.24%,0.02%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.709,492,480,59.97,60.03,60.06
28-Jul-2018 01:00:00,10.000,Y,119.10,120.92,121.44,0.05,1.16,20.46,2.27%,0.10,0.11%,0.88%,0.04%,1.60%,0.03%,0.75%,0.02%,0.99%,0.02%,0.25%,0.02%,0.31%,0.01%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.03,0.07,0.01,0.05,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.36,121.04,4.68,5.72,20.57,2.30%,0.51,0.11%,0.85%,0.04%,1.65%,0.03%,0.79%,0.02%,1.00%,0.02%,0.26%,0.02%,0.32%,0.01%,0.24%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.12,0.46,0.03,0.13,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.38,240.70,241.04,0.00,0.00,0.00,2.28%,0.00,0.11%,0.86%,0.04%,1.62%,0.03%,0.77%,0.02%,0.99%,0.02%,0.25%,0.02%,0.31%,0.01%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.767,624,504,59.94,59.99,60.03
28-Jul-2018 01:10:00,10.000,Y,119.92,120.88,121.56,1.50,2.09,3.07,2.24%,0.15,0.13%,0.85%,0.05%,1.57%,0.03%,0.77%,0.03%,0.99%,0.02%,0.25%,0.02%,0.31%,0.02%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.52,120.72,121.04,1.00,2.72,15.48,2.29%,0.21,0.13%,0.84%,0.05%,1.62%,0.03%,0.81%,0.02%,0.99%,0.02%,0.26%,0.02%,0.32%,0.02%,0.24%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.04,0.18,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,241.00,241.48,0.00,0.00,0.00,2.26%,0.00,0.13%,0.85%,0.05%,1.60%,0.03%,0.79%,0.02%,0.98%,0.02%,0.25%,0.02%,0.31%,0.02%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.898,492,252,59.95,60.00,60.06
28-Jul-2018 01:20:00,10.000,Y,120.04,120.90,121.32,1.52,2.12,3.10,2.20%,0.15,0.13%,0.81%,0.05%,1.54%,0.03%,0.77%,0.03%,0.99%,0.02%,0.26%,0.02%,0.30%,0.01%,0.24%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,120.82,121.10,1.01,2.02,15.65,2.26%,0.14,0.13%,0.81%,0.05%,1.60%,0.03%,0.81%,0.03%,0.99%,0.02%,0.28%,0.02%,0.31%,0.02%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.16,241.14,241.46,0.00,0.00,0.00,2.23%,0.00,0.13%,0.81%,0.05%,1.57%,0.03%,0.79%,0.03%,0.98%,0.02%,0.27%,0.02%,0.30%,0.02%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.914,444,192,59.96,60.00,60.06
28-Jul-2018 01:30:00,10.000,Y,120.20,121.02,121.62,1.51,1.59,1.85,2.19%,0.14,0.12%,0.79%,0.05%,1.54%,0.04%,0.76%,0.02%,0.99%,0.02%,0.25%,0.02%,0.30%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.05,0.10,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,120.80,121.04,1.00,2.01,16.37,2.28%,0.13,0.12%,0.81%,0.05%,1.63%,0.03%,0.82%,0.02%,0.97%,0.02%,0.27%,0.02%,0.32%,0.02%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,240.14,241.24,241.64,0.00,0.00,0.00,2.23%,0.00,0.12%,0.80%,0.05%,1.59%,0.03%,0.79%,0.02%,0.97%,0.02%,0.26%,0.02%,0.31%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.898,384,192,59.94,59.99,60.04
28-Jul-2018 01:40:00,10.000,Y,120.20,121.12,121.72,0.03,1.17,3.08,2.20%,0.06,0.11%,0.77%,0.04%,1.56%,0.03%,0.76%,0.02%,0.99%,0.02%,0.26%,0.01%,0.30%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.02,0.04,0.00,0.03,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.76,120.92,121.18,0.99,2.01,15.69,2.30%,0.13,0.11%,0.80%,0.04%,1.65%,0.03%,0.82%,0.02%,0.98%,0.02%,0.28%,0.01%,0.33%,0.01%,0.23%,0.01%,0.05%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,240.38,241.46,241.84,0.00,0.00,0.00,2.24%,0.00,0.11%,0.79%,0.04%,1.60%,0.03%,0.79%,0.02%,0.98%,0.02%,0.27%,0.01%,0.31%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.857,324,168,59.96,59.99,60.04
28-Jul-2018 01:50:00,10.000,Y,120.44,121.26,121.86,0.00,0.00,0.12,2.20%,0.00,0.16%,0.77%,0.06%,1.56%,0.04%,0.77%,0.03%,0.98%,0.03%,0.26%,0.02%,0.31%,0.02%,0.23%,0.02%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.78,120.96,121.22,1.01,2.01,16.78,2.29%,0.13,0.16%,0.79%,0.06%,1.65%,0.04%,0.83%,0.03%,0.97%,0.03%,0.28%,0.02%,0.33%,0.02%,0.23%,0.02%,0.06%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,240.54,241.64,242.12,0.00,0.00,0.00,2.24%,0.00,0.16%,0.78%,0.06%,1.60%,0.04%,0.79%,0.03%,0.97%,0.03%,0.27%,0.02%,0.31%,0.02%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.800,192,144,59.99,60.02,60.09
28-Jul-2018 02:00:00,10.000,Y,119.78,121.40,122.08,0.03,0.29,20.56,2.16%,0.02,0.12%,0.74%,0.05%,1.52%,0.03%,0.79%,0.03%,0.97%,0.02%,0.26%,0.02%,0.30%,0.01%,0.23%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.84,121.06,121.64,0.98,2.01,15.76,2.25%,0.13,0.12%,0.76%,0.05%,1.60%,0.03%,0.84%,0.02%,0.97%,0.02%,0.27%,0.01%,0.33%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,240.82,241.88,242.24,0.00,0.00,0.00,2.20%,0.00,0.12%,0.75%,0.05%,1.56%,0.03%,0.81%,0.02%,0.97%,0.02%,0.27%,0.01%,0.31%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.813,216,156,59.94,60.00,60.07
28-Jul-2018 02:10:00,10.000,Y,120.38,121.22,121.86,1.39,1.86,3.07,2.13%,0.14,0.11%,0.73%,0.04%,1.50%,0.03%,0.77%,0.02%,0.96%,0.02%,0.26%,0.01%,0.31%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.94,121.08,121.30,1.00,1.96,15.67,2.21%,0.13,0.11%,0.75%,0.04%,1.57%,0.03%,0.82%,0.02%,0.95%,0.02%,0.27%,0.01%,0.32%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,240.60,241.70,242.08,0.00,0.00,0.00,2.16%,0.00,0.11%,0.74%,0.04%,1.54%,0.03%,0.79%,0.02%,0.95%,0.02%,0.27%,0.01%,0.31%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.911,408,180,59.95,59.99,60.04
28-Jul-2018 02:20:00,10.000,Y,120.24,121.22,121.90,1.50,1.79,3.07,2.15%,0.14,0.15%,0.71%,0.05%,1.54%,0.04%,0.78%,0.03%,0.95%,0.03%,0.26%,0.02%,0.31%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.78,121.06,121.30,1.02,1.98,17.66,2.24%,0.13,0.15%,0.73%,0.05%,1.61%,0.04%,0.83%,0.03%,0.95%,0.02%,0.27%,0.02%,0.33%,0.02%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.66,241.70,242.10,0.00,0.00,0.00,2.19%,0.00,0.14%,0.72%,0.05%,1.57%,0.04%,0.80%,0.03%,0.94%,0.02%,0.27%,0.02%,0.31%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.903,396,192,59.96,60.01,60.04
28-Jul-2018 02:30:00,10.000,Y,120.40,121.30,121.74,1.50,2.13,3.08,2.17%,0.14,0.17%,0.71%,0.06%,1.55%,0.04%,0.78%,0.03%,0.95%,0.03%,0.26%,0.02%,0.31%,0.02%,0.23%,0.02%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.08,121.20,121.46,1.00,1.94,17.01,2.24%,0.13,0.17%,0.73%,0.06%,1.62%,0.04%,0.83%,0.03%,0.94%,0.03%,0.27%,0.02%,0.32%,0.02%,0.22%,0.02%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.80,241.90,242.26,0.00,0.00,0.00,2.19%,0.00,0.17%,0.72%,0.06%,1.58%,0.04%,0.80%,0.03%,0.94%,0.03%,0.26%,0.02%,0.31%,0.02%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.916,432,192,59.97,60.02,60.05
28-Jul-2018 02:40:00,10.000,Y,120.56,121.38,122.06,0.93,1.62,3.06,2.16%,0.12,0.12%,0.70%,0.04%,1.57%,0.03%,0.77%,0.02%,0.95%,0.02%,0.25%,0.02%,0.30%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.04,0.08,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.04,121.22,121.46,0.99,1.97,15.68,2.23%,0.13,0.12%,0.72%,0.05%,1.63%,0.03%,0.81%,0.03%,0.94%,0.02%,0.26%,0.02%,0.32%,0.02%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,241.00,242.02,242.34,0.00,0.00,0.00,2.19%,0.00,0.12%,0.71%,0.05%,1.60%,0.03%,0.79%,0.02%,0.94%,0.02%,0.26%,0.02%,0.31%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.906,384,180,59.97,60.00,60.04
28-Jul-2018 02:50:00,10.000,Y,120.54,121.38,121.90,0.03,0.16,1.55,2.18%,0.00,0.12%,0.69%,0.04%,1.60%,0.03%,0.77%,0.03%,0.94%,0.02%,0.24%,0.02%,0.30%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.92,121.08,121.38,0.99,1.96,15.67,2.24%,0.13,0.12%,0.71%,0.05%,1.66%,0.03%,0.80%,0.03%,0.93%,0.02%,0.26%,0.02%,0.32%,0.02%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.86,241.88,242.22,0.00,0.00,0.00,2.20%,0.00,0.12%,0.70%,0.05%,1.62%,0.03%,0.78%,0.03%,0.93%,0.02%,0.25%,0.02%,0.30%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.815,204,144,59.95,60.00,60.05
28-Jul-2018 03:00:00,10.000,Y,120.64,121.44,122.08,0.00,0.00,0.12,2.17%,0.00,0.12%,0.70%,0.05%,1.59%,0.04%,0.76%,0.03%,0.93%,0.02%,0.25%,0.02%,0.31%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.68,121.16,121.40,1.00,1.93,15.58,2.22%,0.14,0.12%,0.71%,0.05%,1.64%,0.03%,0.79%,0.03%,0.92%,0.02%,0.27%,0.02%,0.32%,0.02%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,241.02,242.02,242.38,0.00,0.00,0.00,2.19%,0.00,0.12%,0.70%,0.05%,1.61%,0.04%,0.77%,0.03%,0.92%,0.02%,0.26%,0.02%,0.31%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.800,180,144,59.94,60.00,60.05
28-Jul-2018 03:10:00,10.000,Y,119.80,121.36,121.94,0.04,1.03,20.55,2.16%,0.09,0.12%,0.66%,0.04%,1.59%,0.03%,0.76%,0.02%,0.93%,0.02%,0.24%,0.02%,0.30%,0.01%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.03,0.06,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.06,121.20,121.94,0.99,1.93,16.66,2.20%,0.12,0.12%,0.67%,0.04%,1.64%,0.03%,0.79%,0.02%,0.93%,0.02%,0.26%,0.02%,0.31%,0.01%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.94,241.98,242.36,0.00,0.00,0.00,2.17%,0.00,0.12%,0.66%,0.04%,1.61%,0.03%,0.77%,0.02%,0.93%,0.02%,0.25%,0.02%,0.30%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.861,300,168,59.96,60.00,60.03
28-Jul-2018 03:20:00,10.000,Y,120.38,121.26,121.76,1.49,2.11,3.08,2.13%,0.14,0.12%,0.66%,0.04%,1.55%,0.03%,0.74%,0.02%,0.95%,0.02%,0.24%,0.01%,0.29%,0.01%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.05,0.09,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.08,121.20,121.42,1.00,1.93,15.65,2.18%,0.13,0.12%,0.67%,0.04%,1.61%,0.03%,0.77%,0.02%,0.94%,0.02%,0.25%,0.02%,0.31%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.90,241.88,242.30,0.00,0.00,0.00,2.15%,0.00,0.12%,0.66%,0.04%,1.58%,0.03%,0.75%,0.02%,0.94%,0.02%,0.25%,0.01%,0.30%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.916,432,192,59.94,60.00,60.05
28-Jul-2018 03:30:00,10.000,Y,120.16,121.34,122.04,1.51,1.72,3.09,2.12%,0.14,0.13%,0.65%,0.05%,1.56%,0.03%,0.72%,0.03%,0.95%,0.02%,0.23%,0.02%,0.29%,0.01%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.02,121.24,121.76,1.01,1.89,15.62,2.17%,0.12,0.13%,0.67%,0.05%,1.61%,0.03%,0.74%,0.03%,0.94%,0.02%,0.25%,0.02%,0.30%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.62,242.00,243.04,0.00,0.00,0.00,2.14%,0.00,0.13%,0.66%,0.05%,1.58%,0.03%,0.73%,0.03%,0.94%,0.02%,0.24%,0.02%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.906,384,180,59.96,60.01,60.06
28-Jul-2018 03:40:00,10.000,Y,120.16,121.34,122.36,1.43,1.99,3.08,2.10%,0.14,0.16%,0.67%,0.06%,1.51%,0.04%,0.75%,0.03%,0.96%,0.03%,0.25%,0.02%,0.28%,0.02%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.60,121.12,121.54,1.01,3.51,30.19,2.14%,0.29,0.15%,0.67%,0.06%,1.55%,0.04%,0.77%,0.03%,0.95%,0.03%,0.27%,0.02%,0.29%,0.02%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.06,0.25,0.02,0.10,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.72,241.90,242.46,0.00,0.00,0.00,2.12%,0.00,0.15%,0.67%,0.06%,1.52%,0.04%,0.76%,0.03%,0.95%,0.03%,0.26%,0.02%,0.28%,0.02%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.874,552,324,59.96,60.02,60.08
28-Jul-2018 03:50:00,10.000,Y,120.04,120.82,121.46,0.03,0.78,1.63,2.06%,0.04,0.09%,0.67%,0.03%,1.46%,0.03%,0.77%,0.02%,0.93%,0.02%,0.27%,0.01%,0.28%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.22,120.50,4.64,5.59,18.67,2.08%,0.48,0.09%,0.64%,0.03%,1.50%,0.02%,0.78%,0.02%,0.91%,0.02%,0.28%,0.01%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.11,0.44,0.02,0.12,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.50,240.48,240.86,0.00,0.00,0.00,2.07%,0.00,0.09%,0.65%,0.03%,1.48%,0.02%,0.78%,0.02%,0.92%,0.02%,0.27%,0.01%,0.28%,0.01%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.748,564,480,59.94,59.98,60.04
28-Jul-2018 04:00:00,10.000,Y,120.16,120.96,121.60,0.00,0.00,0.12,2.07%,0.00,0.13%,0.67%,0.05%,1.46%,0.04%,0.78%,0.03%,0.93%,0.02%,0.27%,0.02%,0.28%,0.02%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.24,120.56,4.62,5.58,19.86,2.08%,0.48,0.13%,0.64%,0.05%,1.49%,0.04%,0.78%,0.03%,0.91%,0.02%,0.28%,0.02%,0.29%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.12,0.43,0.03,0.12,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.62,240.64,241.16,0.00,0.00,0.00,2.07%,0.00,0.13%,0.66%,0.05%,1.47%,0.04%,0.77%,0.03%,0.92%,0.02%,0.27%,0.02%,0.28%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.699,468,480,59.94,60.00,60.06
28-Jul-2018 04:10:00,10.000,Y,119.16,120.80,121.48,0.03,0.36,20.35,2.05%,0.03,0.10%,0.68%,0.04%,1.46%,0.03%,0.76%,0.02%,0.91%,0.02%,0.27%,0.01%,0.28%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.14,120.82,4.60,5.58,18.53,2.07%,0.47,0.10%,0.64%,0.04%,1.50%,0.03%,0.76%,0.02%,0.88%,0.02%,0.28%,0.01%,0.29%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.11,0.43,0.02,0.12,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.22,240.36,241.00,0.00,0.00,0.00,2.05%,0.00,0.10%,0.66%,0.04%,1.48%,0.03%,0.76%,0.02%,0.89%,0.02%,0.27%,0.01%,0.28%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,708,0.718,504,480,59.93,59.98,60.04
28-Jul-2018 04:20:00,10.000,Y,119.78,120.68,121.34,1.38,1.71,3.07,2.03%,0.13,0.14%,0.67%,0.05%,1.44%,0.03%,0.76%,0.03%,0.90%,0.02%,0.25%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.05,0.09,0.01,0.05,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.18,120.46,4.61,5.53,18.72,2.06%,0.47,0.14%,0.64%,0.05%,1.48%,0.03%,0.78%,0.02%,0.88%,0.03%,0.26%,0.02%,0.28%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.12,0.42,0.03,0.12,0.01,0.07,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.36,240.28,240.74,0.00,0.00,0.00,2.04%,0.00,0.14%,0.66%,0.05%,1.46%,0.03%,0.77%,0.02%,0.88%,0.02%,0.25%,0.02%,0.27%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.791,660,504,59.95,60.01,60.06
28-Jul-2018 04:30:00,10.000,Y,119.74,120.56,121.04,1.50,1.93,3.07,2.01%,0.14,0.12%,0.68%,0.04%,1.43%,0.03%,0.73%,0.03%,0.88%,0.02%,0.25%,0.01%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.88,120.16,120.50,4.62,5.54,20.67,2.04%,0.47,0.12%,0.67%,0.04%,1.48%,0.03%,0.75%,0.03%,0.87%,0.02%,0.27%,0.02%,0.29%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.12,0.43,0.03,0.12,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.10,240.14,240.58,0.00,0.00,0.00,2.02%,0.00,0.12%,0.67%,0.04%,1.45%,0.03%,0.74%,0.03%,0.87%,0.02%,0.26%,0.01%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.802,696,516,59.95,60.00,60.04
28-Jul-2018 04:40:00,10.000,Y,119.66,120.46,120.92,1.50,2.13,3.07,1.98%,0.14,0.12%,0.70%,0.04%,1.38%,0.03%,0.74%,0.03%,0.88%,0.02%,0.25%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.36,120.08,120.34,4.63,5.56,19.87,2.01%,0.48,0.12%,0.68%,0.04%,1.43%,0.03%,0.76%,0.03%,0.87%,0.02%,0.26%,0.02%,0.28%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.12,0.44,0.03,0.12,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.52,239.96,240.44,0.00,0.00,0.00,1.99%,0.00,0.12%,0.69%,0.04%,1.40%,0.03%,0.75%,0.03%,0.87%,0.02%,0.25%,0.02%,0.27%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.809,720,516,59.96,60.00,60.05
28-Jul-2018 04:50:00,10.000,Y,119.70,120.56,121.06,0.03,0.87,1.64,1.98%,0.07,0.12%,0.72%,0.04%,1.37%,0.03%,0.74%,0.03%,0.88%,0.02%,0.24%,0.01%,0.26%,0.01%,0.22%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.03,0.05,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.80,119.96,120.28,4.66,5.58,19.12,2.00%,0.48,0.12%,0.69%,0.04%,1.42%,0.03%,0.75%,0.02%,0.86%,0.02%,0.26%,0.01%,0.27%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.12,0.44,0.03,0.12,0.01,0.06,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.98,239.94,240.36,0.00,0.00,0.00,1.98%,0.00,0.12%,0.71%,0.04%,1.39%,0.03%,0.74%,0.02%,0.86%,0.02%,0.25%,0.01%,0.26%,0.01%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.752,576,492,59.95,60.00,60.07
28-Jul-2018 05:00:00,10.000,Y,119.84,120.62,121.12,0.00,0.00,0.12,1.98%,0.00,0.14%,0.72%,0.05%,1.38%,0.04%,0.73%,0.03%,0.88%,0.02%,0.24%,0.02%,0.25%,0.02%,0.22%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,119.98,120.20,4.64,5.54,18.69,2.00%,0.47,0.14%,0.68%,0.05%,1.42%,0.04%,0.73%,0.03%,0.87%,0.03%,0.25%,0.02%,0.26%,0.02%,0.20%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.12,0.43,0.03,0.12,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.02,240.02,240.42,0.00,0.00,0.00,1.98%,0.00,0.14%,0.70%,0.05%,1.39%,0.04%,0.73%,0.03%,0.87%,0.02%,0.24%,0.02%,0.25%,0.02%,0.21%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.708,468,468,59.96,60.01,60.06
28-Jul-2018 05:10:00,10.000,Y,119.16,120.34,121.08,0.00,0.00,0.12,1.93%,0.00,0.11%,0.72%,0.04%,1.29%,0.03%,0.74%,0.02%,0.88%,0.02%,0.24%,0.01%,0.25%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,119.90,120.20,0.98,3.26,18.63,1.95%,0.26,0.11%,0.70%,0.04%,1.34%,0.03%,0.76%,0.02%,0.87%,0.02%,0.25%,0.01%,0.26%,0.02%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.07,0.22,0.02,0.09,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.10,239.66,240.14,0.00,0.00,0.00,1.93%,0.00,0.11%,0.71%,0.04%,1.31%,0.03%,0.74%,0.02%,0.87%,0.02%,0.24%,0.01%,0.25%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.762,288,264,59.93,59.99,60.04
28-Jul-2018 05:20:00,10.000,Y,118.28,119.84,120.44,0.04,1.77,20.22,1.95%,0.11,0.12%,0.70%,0.04%,1.35%,0.03%,0.74%,0.03%,0.82%,0.02%,0.30%,0.02%,0.25%,0.01%,0.24%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.04,0.08,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,119.74,120.42,0.96,1.90,17.71,1.98%,0.13,0.12%,0.70%,0.04%,1.39%,0.03%,0.76%,0.02%,0.81%,0.02%,0.31%,0.02%,0.26%,0.02%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.03,0.10,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.02,239.00,239.54,0.00,0.00,0.00,1.96%,0.00,0.12%,0.70%,0.04%,1.37%,0.03%,0.74%,0.02%,0.82%,0.02%,0.31%,0.02%,0.25%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.897,384,168,59.94,60.00,60.06
28-Jul-2018 05:30:00,10.000,Y,119.06,120.00,120.74,1.50,1.59,1.88,1.90%,0.13,0.09%,0.67%,0.03%,1.33%,0.02%,0.70%,0.02%,0.64%,0.02%,0.45%,0.01%,0.29%,0.01%,0.36%,0.01%,0.12%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.08%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,119.86,120.20,0.29,1.76,16.10,1.94%,0.14,0.09%,0.69%,0.03%,1.37%,0.02%,0.72%,0.02%,0.63%,0.02%,0.44%,0.01%,0.32%,0.01%,0.36%,0.01%,0.12%,0.01%,0.11%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.02,0.10,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,238.24,239.28,239.72,0.00,0.00,0.00,1.92%,0.00,0.09%,0.68%,0.03%,1.35%,0.02%,0.71%,0.02%,0.63%,0.02%,0.44%,0.01%,0.30%,0.01%,0.35%,0.01%,0.12%,0.01%,0.11%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.905,348,168,59.95,59.98,60.02
28-Jul-2018 05:40:00,10.000,Y,119.20,120.02,120.54,1.53,2.13,3.09,1.84%,0.13,0.12%,0.68%,0.04%,1.30%,0.03%,0.70%,0.02%,0.58%,0.02%,0.43%,0.02%,0.27%,0.01%,0.32%,0.01%,0.11%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.82,120.00,120.30,0.29,1.18,15.05,1.89%,0.13,0.12%,0.71%,0.04%,1.34%,0.03%,0.72%,0.02%,0.58%,0.02%,0.42%,0.02%,0.29%,0.02%,0.32%,0.01%,0.11%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.02,0.10,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.32,239.44,239.86,0.00,0.00,0.00,1.86%,0.00,0.12%,0.70%,0.04%,1.32%,0.03%,0.71%,0.02%,0.58%,0.02%,0.42%,0.02%,0.27%,0.01%,0.32%,0.01%,0.11%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.926,348,144,59.93,60.00,60.05
28-Jul-2018 05:50:00,10.000,Y,119.04,119.96,120.64,0.06,1.63,3.08,1.83%,0.10,0.12%,0.68%,0.05%,1.29%,0.03%,0.69%,0.02%,0.58%,0.02%,0.43%,0.02%,0.26%,0.02%,0.31%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.04,0.07,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,119.92,120.24,0.28,1.17,14.70,1.89%,0.13,0.12%,0.71%,0.05%,1.33%,0.03%,0.72%,0.02%,0.57%,0.02%,0.43%,0.02%,0.28%,0.02%,0.32%,0.01%,0.11%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.02,0.10,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,238.20,239.30,239.84,0.00,0.00,0.00,1.86%,0.00,0.12%,0.70%,0.05%,1.31%,0.03%,0.70%,0.02%,0.57%,0.02%,0.43%,0.01%,0.27%,0.02%,0.31%,0.01%,0.11%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.894,288,120,59.94,60.00,60.06
28-Jul-2018 06:00:00,10.000,Y,119.26,120.02,120.56,0.00,0.00,0.35,1.83%,0.00,0.14%,0.71%,0.05%,1.28%,0.03%,0.67%,0.03%,0.56%,0.02%,0.43%,0.02%,0.27%,0.02%,0.30%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.72,119.82,120.10,0.28,1.33,14.76,1.89%,0.12,0.14%,0.74%,0.05%,1.33%,0.03%,0.70%,0.03%,0.56%,0.02%,0.43%,0.02%,0.29%,0.02%,0.31%,0.01%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.02,0.10,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,238.18,239.26,239.64,0.00,0.00,0.00,1.85%,0.00,0.14%,0.73%,0.05%,1.30%,0.03%,0.68%,0.03%,0.56%,0.02%,0.43%,0.02%,0.27%,0.01%,0.30%,0.01%,0.12%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,0.694,120,96,59.97,60.01,60.05
28-Jul-2018 06:10:00,10.000,Y,118.74,119.76,120.46,0.00,0.00,0.12,1.83%,0.00,0.14%,0.73%,0.05%,1.27%,0.04%,0.67%,0.03%,0.56%,0.02%,0.43%,0.02%,0.27%,0.02%,0.29%,0.01%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.72,119.42,119.86,1.05,1.97,17.66,1.88%,0.14,0.14%,0.74%,0.05%,1.32%,0.03%,0.71%,0.03%,0.56%,0.02%,0.42%,0.02%,0.29%,0.02%,0.30%,0.02%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.03,0.12,0.01,0.06,0.01,0.03,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.60,238.62,239.30,0.00,0.00,0.00,1.85%,0.00,0.14%,0.74%,0.05%,1.29%,0.03%,0.69%,0.03%,0.56%,0.02%,0.42%,0.02%,0.27%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.823,192,132,59.96,60.01,60.06
28-Jul-2018 06:20:00,10.000,Y,118.08,119.44,120.14,0.04,0.98,20.14,1.82%,0.08,0.15%,0.77%,0.06%,1.25%,0.04%,0.68%,0.03%,0.55%,0.02%,0.43%,0.02%,0.26%,0.02%,0.28%,0.02%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.03,0.06,0.01,0.03,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.22,119.88,1.02,1.94,15.39,1.88%,0.13,0.16%,0.78%,0.06%,1.30%,0.04%,0.72%,0.03%,0.55%,0.03%,0.42%,0.02%,0.28%,0.02%,0.29%,0.02%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.86,238.08,238.80,0.00,0.00,0.00,1.85%,0.00,0.16%,0.78%,0.06%,1.27%,0.04%,0.70%,0.03%,0.54%,0.02%,0.42%,0.02%,0.26%,0.02%,0.28%,0.02%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,348,0.875,300,156,59.96,60.01,60.06
28-Jul-2018 06:30:00,10.000,Y,118.24,119.14,119.78,1.48,2.11,3.07,1.82%,0.14,0.19%,0.76%,0.07%,1.24%,0.04%,0.68%,0.04%,0.56%,0.03%,0.41%,0.02%,0.27%,0.02%,0.29%,0.02%,0.13%,0.02%,0.09%,0.02%,0.13%,0.01%,0.05%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.74,119.12,119.50,0.99,1.93,17.47,1.89%,0.13,0.19%,0.78%,0.07%,1.30%,0.04%,0.71%,0.04%,0.55%,0.03%,0.42%,0.02%,0.28%,0.02%,0.30%,0.02%,0.13%,0.02%,0.08%,0.02%,0.13%,0.02%,0.05%,0.01%,0.05%,0.03,0.10,0.01,0.06,0.01,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.54,237.70,238.30,0.00,0.00,0.00,1.85%,0.00,0.19%,0.77%,0.07%,1.27%,0.04%,0.69%,0.04%,0.55%,0.03%,0.41%,0.02%,0.27%,0.02%,0.29%,0.02%,0.12%,0.02%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.921,432,180,59.95,60.03,60.09
28-Jul-2018 06:40:00,10.000,Y,117.62,119.06,119.78,1.51,1.73,3.07,1.84%,0.13,0.08%,0.80%,0.03%,1.27%,0.03%,0.67%,0.02%,0.56%,0.01%,0.39%,0.01%,0.28%,0.01%,0.28%,0.01%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.05,0.10,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.36,119.00,119.36,1.00,1.89,17.11,1.90%,0.13,0.08%,0.82%,0.03%,1.32%,0.02%,0.71%,0.02%,0.55%,0.01%,0.41%,0.01%,0.29%,0.01%,0.29%,0.01%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.01,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,234.82,237.50,238.14,0.00,0.00,0.00,1.87%,0.00,0.08%,0.81%,0.03%,1.29%,0.03%,0.69%,0.02%,0.55%,0.01%,0.40%,0.01%,0.28%,0.01%,0.28%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.912,384,180,59.93,59.98,60.04
28-Jul-2018 06:50:00,10.000,Y,118.14,119.00,119.60,0.04,1.98,3.07,1.81%,0.14,0.13%,0.80%,0.05%,1.23%,0.03%,0.68%,0.02%,0.55%,0.02%,0.38%,0.02%,0.27%,0.02%,0.27%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,118.86,119.40,0.97,1.85,15.60,1.86%,0.13,0.13%,0.82%,0.05%,1.28%,0.03%,0.70%,0.02%,0.54%,0.02%,0.39%,0.02%,0.28%,0.02%,0.27%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.06,237.30,238.04,0.00,0.00,0.00,1.83%,0.00,0.13%,0.81%,0.05%,1.25%,0.03%,0.69%,0.02%,0.54%,0.02%,0.38%,0.02%,0.27%,0.02%,0.27%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.921,408,168,59.95,60.00,60.07
28-Jul-2018 07:00:00,10.000,Y,117.50,119.22,119.78,0.00,0.00,0.12,1.82%,0.00,0.13%,0.85%,0.04%,1.18%,0.03%,0.72%,0.02%,0.55%,0.02%,0.40%,0.02%,0.28%,0.01%,0.28%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.82,118.70,119.18,1.00,1.91,15.52,1.86%,0.13,0.13%,0.85%,0.04%,1.23%,0.03%,0.74%,0.02%,0.54%,0.02%,0.40%,0.02%,0.29%,0.02%,0.28%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.03,0.10,0.01,0.07,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,233.78,237.34,238.00,0.00,0.00,0.00,1.84%,0.00,0.13%,0.85%,0.04%,1.21%,0.03%,0.73%,0.02%,0.54%,0.02%,0.40%,0.02%,0.28%,0.01%,0.28%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.812,180,132,59.95,60.00,60.07
