Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 07:10:00,10.000,Y,117.44,118.94,119.48,0.00,0.00,0.12,1.82%,0.00,0.07%,0.86%,0.02%,1.19%,0.02%,0.70%,0.02%,0.55%,0.01%,0.40%,0.01%,0.29%,0.01%,0.27%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,118.48,118.98,0.97,1.96,17.52,1.86%,0.13,0.07%,0.85%,0.03%,1.25%,0.02%,0.73%,0.02%,0.53%,0.01%,0.40%,0.01%,0.29%,0.01%,0.27%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.03,0.10,0.01,0.07,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.06,236.84,237.68,0.00,0.00,0.00,1.84%,0.00,0.07%,0.86%,0.03%,1.22%,0.02%,0.71%,0.02%,0.54%,0.01%,0.40%,0.01%,0.29%,0.01%,0.27%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.812,180,132,59.89,59.96,60.06
28-Jul-2018 07:20:00,10.000,Y,116.78,118.20,118.82,0.04,0.53,20.61,1.85%,0.04,0.16%,0.91%,0.06%,1.19%,0.04%,0.69%,0.03%,0.56%,0.03%,0.37%,0.02%,0.27%,0.02%,0.27%,0.02%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.08,118.32,119.06,0.30,1.92,14.47,1.91%,0.14,0.16%,0.91%,0.06%,1.27%,0.04%,0.73%,0.03%,0.54%,0.03%,0.38%,0.02%,0.28%,0.02%,0.27%,0.02%,0.12%,0.02%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.03,0.11,0.01,0.07,0.01,0.02,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.72,235.96,236.66,0.00,0.00,0.00,1.87%,0.00,0.16%,0.91%,0.06%,1.23%,0.04%,0.71%,0.03%,0.54%,0.03%,0.38%,0.02%,0.27%,0.02%,0.27%,0.02%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,288,0.841,240,144,59.90,60.02,60.11
28-Jul-2018 07:30:00,10.000,Y,117.46,118.46,119.34,1.41,2.08,3.02,1.84%,0.14,0.09%,0.93%,0.04%,1.19%,0.02%,0.68%,0.02%,0.55%,0.02%,0.38%,0.01%,0.27%,0.01%,0.27%,0.01%,0.12%,0.01%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.42,118.48,119.02,0.26,1.22,15.80,1.96%,0.12,0.09%,0.97%,0.04%,1.29%,0.02%,0.74%,0.02%,0.55%,0.02%,0.39%,0.01%,0.29%,0.01%,0.28%,0.01%,0.14%,0.01%,0.07%,0.01%,0.14%,0.01%,0.05%,0.01%,0.05%,0.02,0.10,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.92,236.38,237.42,0.00,0.00,0.00,1.89%,0.00,0.09%,0.95%,0.04%,1.24%,0.02%,0.71%,0.02%,0.55%,0.02%,0.39%,0.01%,0.28%,0.01%,0.27%,0.01%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.928,348,132,59.92,59.98,60.05
28-Jul-2018 07:40:00,10.000,Y,117.90,118.82,119.30,1.50,2.12,3.09,1.81%,0.14,0.12%,0.96%,0.05%,1.06%,0.03%,0.72%,0.03%,0.58%,0.02%,0.37%,0.02%,0.30%,0.02%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.68,118.74,119.08,0.26,1.23,14.74,1.92%,0.12,0.12%,1.01%,0.05%,1.12%,0.03%,0.78%,0.03%,0.62%,0.02%,0.36%,0.02%,0.33%,0.02%,0.28%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.02,0.10,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.92,237.00,237.58,0.00,0.00,0.00,1.86%,0.00,0.12%,0.98%,0.05%,1.09%,0.03%,0.75%,0.03%,0.60%,0.02%,0.36%,0.02%,0.31%,0.02%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.927,348,132,59.91,60.00,60.05
28-Jul-2018 07:50:00,10.000,Y,117.90,118.78,119.58,1.50,1.60,3.01,1.83%,0.14,0.17%,1.01%,0.06%,0.98%,0.04%,0.76%,0.03%,0.62%,0.03%,0.36%,0.02%,0.31%,0.02%,0.29%,0.02%,0.11%,0.01%,0.10%,0.01%,0.15%,0.01%,0.05%,0.01%,0.05%,0.05,0.10,0.01,0.03,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.62,118.52,119.00,0.27,2.83,26.23,1.93%,0.26,0.17%,1.06%,0.06%,1.04%,0.04%,0.81%,0.03%,0.66%,0.03%,0.36%,0.02%,0.33%,0.02%,0.30%,0.02%,0.12%,0.02%,0.11%,0.01%,0.14%,0.01%,0.07%,0.01%,0.07%,0.05,0.23,0.01,0.08,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.34,236.74,237.44,0.00,0.00,0.00,1.87%,0.00,0.17%,1.03%,0.06%,1.01%,0.04%,0.78%,0.03%,0.63%,0.03%,0.36%,0.02%,0.32%,0.02%,0.29%,0.02%,0.11%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.881,432,264,59.97,60.03,60.09
28-Jul-2018 08:00:00,10.000,Y,117.96,118.82,119.42,0.03,0.63,1.64,1.88%,0.02,0.15%,1.05%,0.05%,1.00%,0.03%,0.78%,0.03%,0.64%,0.02%,0.37%,0.02%,0.33%,0.02%,0.29%,0.02%,0.12%,0.01%,0.11%,0.01%,0.15%,0.01%,0.06%,0.01%,0.05%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,118.08,118.42,4.68,5.67,18.41,1.94%,0.51,0.15%,1.05%,0.06%,1.06%,0.03%,0.81%,0.03%,0.66%,0.02%,0.36%,0.02%,0.34%,0.02%,0.31%,0.02%,0.12%,0.01%,0.11%,0.01%,0.14%,0.01%,0.07%,0.01%,0.06%,0.11,0.47,0.02,0.12,0.01,0.08,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.02,236.34,236.88,0.00,0.00,0.00,1.90%,0.00,0.15%,1.05%,0.05%,1.03%,0.03%,0.79%,0.03%,0.65%,0.02%,0.36%,0.02%,0.33%,0.02%,0.30%,0.02%,0.11%,0.01%,0.10%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.759,552,468,59.97,60.02,60.06
28-Jul-2018 08:10:00,10.000,Y,116.60,118.02,118.98,0.05,6.45,12.32,1.94%,0.29,0.15%,1.12%,0.05%,1.05%,0.03%,0.78%,0.03%,0.62%,0.02%,0.38%,0.02%,0.30%,0.02%,0.30%,0.01%,0.11%,0.01%,0.10%,0.01%,0.15%,0.01%,0.07%,0.01%,0.05%,0.01,0.19,0.01,0.17,0.00,0.10,0.00,0.01,0.00,0.01,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,116.40,117.86,118.40,4.63,5.60,18.47,2.05%,0.50,0.15%,1.15%,0.05%,1.15%,0.03%,0.81%,0.03%,0.64%,0.02%,0.37%,0.02%,0.32%,0.02%,0.32%,0.02%,0.12%,0.01%,0.11%,0.01%,0.13%,0.01%,0.10%,0.01%,0.07%,0.11,0.46,0.03,0.12,0.01,0.08,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.58,235.32,236.26,0.00,0.00,0.00,1.99%,0.00,0.15%,1.14%,0.05%,1.10%,0.03%,0.80%,0.03%,0.63%,0.02%,0.37%,0.02%,0.31%,0.02%,0.31%,0.02%,0.11%,0.01%,0.10%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1344,0.855,1224,432,59.97,60.02,60.07
28-Jul-2018 08:20:00,10.000,Y,116.08,118.44,121.38,2.05,5.61,30.19,1.94%,0.51,0.13%,1.14%,0.05%,1.05%,0.03%,0.73%,0.02%,0.63%,0.02%,0.36%,0.02%,0.32%,0.02%,0.31%,0.01%,0.11%,0.01%,0.09%,0.01%,0.16%,0.01%,0.04%,0.01%,0.04%,0.04,0.36,0.02,0.27,0.02,0.16,0.01,0.05,0.01,0.03,0.01,0.05,0.00,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.00,0.04,0.01,0.02,116.96,118.26,122.08,4.64,5.70,20.08,2.05%,0.48,0.13%,1.15%,0.05%,1.18%,0.03%,0.77%,0.02%,0.67%,0.02%,0.35%,0.02%,0.36%,0.02%,0.32%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.12,0.45,0.03,0.12,0.01,0.07,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.92,236.12,242.78,0.00,0.00,0.00,1.98%,0.00,0.13%,1.14%,0.05%,1.11%,0.03%,0.75%,0.02%,0.65%,0.02%,0.35%,0.02%,0.34%,0.02%,0.31%,0.01%,0.12%,0.01%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1248,0.891,1140,456,59.95,60.01,60.07
28-Jul-2018 08:30:00,10.000,Y,118.14,120.00,122.38,2.11,10.45,22.89,2.06%,0.58,0.13%,1.13%,0.05%,1.45%,0.03%,0.69%,0.02%,0.51%,0.02%,0.03%,0.01%,0.11%,0.01%,0.28%,0.01%,0.06%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.05,0.31,0.02,0.42,0.02,0.15,0.01,0.06,0.01,0.05,0.01,0.05,0.00,0.07,0.01,0.06,0.00,0.04,0.01,0.04,0.00,0.04,0.00,0.04,119.34,120.42,122.10,4.74,5.77,19.11,2.14%,0.48,0.13%,1.12%,0.05%,1.56%,0.03%,0.68%,0.02%,0.53%,0.02%,0.02%,0.02%,0.13%,0.02%,0.28%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.06%,0.11,0.43,0.03,0.16,0.01,0.06,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.76,239.84,243.38,0.00,0.00,0.00,2.10%,0.00,0.13%,1.13%,0.05%,1.50%,0.03%,0.68%,0.02%,0.51%,0.02%,0.02%,0.02%,0.12%,0.01%,0.28%,0.01%,0.05%,0.01%,0.04%,0.01%,0.12%,0.01%,0.01%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1824,0.925,1740,480,59.95,60.00,60.06
28-Jul-2018 08:40:00,10.000,Y,117.06,118.44,119.72,10.34,23.49,33.35,2.08%,0.70,0.10%,1.18%,0.04%,1.42%,0.03%,0.72%,0.02%,0.51%,0.02%,0.02%,0.01%,0.12%,0.01%,0.29%,0.01%,0.06%,0.01%,0.04%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.05,0.18,0.02,0.61,0.01,0.21,0.01,0.06,0.01,0.04,0.01,0.07,0.00,0.10,0.01,0.07,0.00,0.05,0.00,0.05,0.01,0.04,0.01,0.03,119.14,120.54,121.30,4.73,5.86,18.97,2.16%,0.55,0.10%,1.19%,0.04%,1.54%,0.03%,0.69%,0.02%,0.53%,0.02%,0.03%,0.01%,0.13%,0.01%,0.28%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.12,0.36,0.03,0.29,0.01,0.15,0.01,0.07,0.01,0.06,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,0.00,0.02,237.18,238.40,239.24,0.00,0.00,0.00,2.11%,0.00,0.10%,1.18%,0.04%,1.47%,0.03%,0.70%,0.02%,0.52%,0.02%,0.02%,0.01%,0.12%,0.01%,0.28%,0.01%,0.04%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,3336,0.989,3300,468,59.94,59.98,60.04
28-Jul-2018 08:50:00,10.000,Y,117.84,119.48,120.34,2.46,9.37,11.89,2.12%,0.56,0.09%,1.21%,0.04%,1.44%,0.03%,0.72%,0.02%,0.53%,0.01%,0.02%,0.01%,0.14%,0.01%,0.30%,0.01%,0.08%,0.01%,0.05%,0.01%,0.15%,0.01%,0.02%,0.01%,0.01%,0.05,0.31,0.01,0.41,0.01,0.15,0.01,0.06,0.01,0.06,0.01,0.05,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,0.00,0.04,118.36,119.84,120.30,4.83,5.81,20.10,2.18%,0.53,0.10%,1.20%,0.04%,1.55%,0.03%,0.70%,0.02%,0.53%,0.02%,0.03%,0.01%,0.16%,0.01%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.12,0.37,0.03,0.29,0.01,0.16,0.01,0.07,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,236.06,238.74,239.28,0.00,0.00,0.00,2.14%,0.00,0.10%,1.20%,0.04%,1.49%,0.03%,0.70%,0.02%,0.53%,0.01%,0.02%,0.01%,0.14%,0.01%,0.29%,0.01%,0.06%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1716,0.946,1632,468,59.93,59.98,60.07
28-Jul-2018 09:00:00,10.000,Y,118.52,119.34,119.98,2.47,3.14,4.16,2.18%,0.59,0.14%,1.26%,0.05%,1.47%,0.04%,0.72%,0.02%,0.54%,0.02%,0.03%,0.02%,0.13%,0.01%,0.31%,0.01%,0.08%,0.01%,0.04%,0.01%,0.15%,0.01%,0.03%,0.01%,0.02%,0.05,0.42,0.01,0.34,0.01,0.14,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.07,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.01,0.03,118.68,119.78,120.36,4.86,5.86,18.97,2.23%,0.53,0.14%,1.23%,0.05%,1.57%,0.03%,0.71%,0.02%,0.55%,0.02%,0.03%,0.02%,0.15%,0.02%,0.29%,0.02%,0.04%,0.01%,0.05%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.12,0.40,0.03,0.26,0.01,0.15,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.01,237.28,238.56,239.52,0.00,0.00,0.00,2.19%,0.00,0.14%,1.25%,0.05%,1.52%,0.04%,0.71%,0.02%,0.54%,0.02%,0.03%,0.02%,0.13%,0.01%,0.29%,0.01%,0.06%,0.01%,0.03%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.881,888,468,59.96,60.00,60.07
28-Jul-2018 09:10:00,10.000,Y,117.94,119.64,120.44,2.46,4.76,14.22,2.15%,0.56,0.09%,1.26%,0.03%,1.42%,0.03%,0.71%,0.02%,0.57%,0.01%,0.04%,0.01%,0.14%,0.01%,0.33%,0.01%,0.10%,0.01%,0.05%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.05,0.37,0.01,0.34,0.01,0.14,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.08,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.04,0.01,0.03,118.76,119.92,120.66,4.86,5.88,19.44,2.18%,0.54,0.09%,1.23%,0.03%,1.52%,0.02%,0.69%,0.02%,0.57%,0.02%,0.02%,0.02%,0.14%,0.02%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.06%,0.12,0.38,0.04,0.28,0.03,0.15,0.03,0.07,0.03,0.05,0.03,0.05,0.03,0.05,0.03,0.04,0.02,0.03,0.02,0.02,0.02,0.02,0.02,0.02,237.66,238.98,239.66,0.00,0.00,0.00,2.16%,0.00,0.09%,1.25%,0.03%,1.46%,0.02%,0.70%,0.02%,0.57%,0.01%,0.03%,0.01%,0.13%,0.01%,0.31%,0.01%,0.07%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.888,1080,468,59.92,59.97,60.04
28-Jul-2018 09:20:00,10.000,Y,118.16,119.76,120.28,2.46,4.22,15.41,2.18%,0.56,0.12%,1.27%,0.04%,1.43%,0.03%,0.72%,0.02%,0.58%,0.02%,0.04%,0.02%,0.16%,0.02%,0.34%,0.01%,0.10%,0.01%,0.06%,0.01%,0.18%,0.01%,0.03%,0.01%,0.02%,0.05,0.38,0.01,0.33,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.06,0.01,0.08,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.01,0.04,118.14,119.42,119.86,4.84,6.37,40.20,2.24%,0.69,0.12%,1.28%,0.04%,1.56%,0.03%,0.67%,0.02%,0.55%,0.02%,0.03%,0.02%,0.15%,0.02%,0.29%,0.02%,0.03%,0.01%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.17,0.52,0.05,0.31,0.04,0.17,0.03,0.08,0.03,0.05,0.03,0.05,0.03,0.05,0.02,0.04,0.02,0.03,0.02,0.02,0.02,0.02,0.01,0.02,236.74,238.60,239.28,0.00,0.00,0.00,2.20%,0.00,0.12%,1.28%,0.04%,1.49%,0.03%,0.69%,0.02%,0.56%,0.02%,0.02%,0.02%,0.14%,0.02%,0.31%,0.01%,0.06%,0.01%,0.04%,0.01%,0.15%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.887,1080,480,59.91,60.00,60.06
28-Jul-2018 09:30:00,10.000,Y,117.32,119.10,120.04,2.46,3.08,15.38,2.15%,0.54,0.12%,1.26%,0.04%,1.41%,0.03%,0.71%,0.02%,0.59%,0.02%,0.04%,0.01%,0.15%,0.01%,0.32%,0.01%,0.09%,0.01%,0.05%,0.01%,0.16%,0.01%,0.03%,0.01%,0.02%,0.05,0.38,0.01,0.31,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.06,0.00,0.07,0.00,0.07,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.04,118.24,119.50,120.02,4.87,7.18,19.06,2.22%,0.62,0.12%,1.24%,0.04%,1.55%,0.03%,0.69%,0.02%,0.58%,0.02%,0.02%,0.02%,0.16%,0.01%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.13,0.52,0.03,0.26,0.01,0.12,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.48,238.02,238.74,0.00,0.00,0.00,2.17%,0.00,0.12%,1.25%,0.04%,1.47%,0.03%,0.69%,0.02%,0.58%,0.02%,0.02%,0.01%,0.14%,0.01%,0.30%,0.01%,0.06%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1164,0.853,996,576,59.94,59.99,60.06
28-Jul-2018 09:40:00,10.000,Y,117.02,118.92,119.90,2.45,10.91,15.44,2.22%,0.56,0.13%,1.32%,0.05%,1.44%,0.03%,0.73%,0.02%,0.60%,0.02%,0.04%,0.02%,0.17%,0.01%,0.34%,0.01%,0.09%,0.01%,0.06%,0.01%,0.17%,0.01%,0.04%,0.01%,0.02%,0.05,0.27,0.01,0.41,0.01,0.15,0.01,0.06,0.01,0.06,0.01,0.07,0.01,0.09,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.01,0.04,118.20,119.50,120.04,4.85,6.23,7.58,2.27%,0.55,0.13%,1.29%,0.05%,1.58%,0.03%,0.71%,0.02%,0.58%,0.02%,0.02%,0.02%,0.16%,0.02%,0.29%,0.01%,0.03%,0.01%,0.06%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.12,0.46,0.03,0.22,0.01,0.13,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,235.42,237.86,238.70,0.00,0.00,0.00,2.23%,0.00,0.13%,1.30%,0.05%,1.51%,0.03%,0.71%,0.02%,0.58%,0.02%,0.02%,0.02%,0.15%,0.01%,0.31%,0.01%,0.06%,0.01%,0.04%,0.01%,0.14%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1920,0.944,1836,504,59.93,60.00,60.06
28-Jul-2018 09:50:00,10.000,Y,118.68,119.68,120.34,2.46,2.98,4.13,2.23%,0.57,0.13%,1.34%,0.05%,1.44%,0.03%,0.77%,0.02%,0.59%,0.02%,0.03%,0.02%,0.17%,0.02%,0.33%,0.01%,0.08%,0.01%,0.06%,0.01%,0.17%,0.01%,0.03%,0.01%,0.02%,0.05,0.41,0.01,0.32,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.08,0.00,0.08,0.00,0.06,0.00,0.06,0.00,0.05,0.00,0.04,117.86,119.16,119.46,4.90,6.21,21.06,2.22%,0.56,0.13%,1.28%,0.05%,1.52%,0.03%,0.71%,0.02%,0.56%,0.02%,0.02%,0.02%,0.15%,0.02%,0.28%,0.01%,0.03%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.12,0.46,0.03,0.22,0.01,0.13,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,237.08,238.28,238.80,0.00,0.00,0.00,2.22%,0.00,0.13%,1.31%,0.05%,1.48%,0.03%,0.73%,0.02%,0.57%,0.02%,0.02%,0.02%,0.15%,0.02%,0.30%,0.01%,0.05%,0.01%,0.04%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1032,0.877,900,480,59.95,60.00,60.05
28-Jul-2018 10:00:00,10.000,Y,117.84,119.20,119.76,2.47,2.81,4.45,2.24%,0.54,0.14%,1.32%,0.05%,1.47%,0.03%,0.76%,0.02%,0.58%,0.02%,0.03%,0.02%,0.15%,0.02%,0.32%,0.01%,0.07%,0.01%,0.06%,0.01%,0.17%,0.01%,0.02%,0.01%,0.02%,0.05,0.38,0.01,0.31,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.07,0.00,0.07,0.00,0.05,0.00,0.05,0.00,0.05,0.01,0.04,118.12,119.10,119.70,4.91,6.30,8.22,2.18%,0.57,0.14%,1.22%,0.05%,1.51%,0.03%,0.72%,0.02%,0.55%,0.02%,0.02%,0.02%,0.13%,0.02%,0.27%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.12,0.47,0.03,0.24,0.01,0.14,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.22,237.72,238.44,0.00,0.00,0.00,2.20%,0.00,0.14%,1.27%,0.05%,1.49%,0.03%,0.74%,0.02%,0.56%,0.02%,0.02%,0.02%,0.14%,0.02%,0.29%,0.01%,0.05%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.868,888,492,59.94,60.01,60.09
28-Jul-2018 10:10:00,10.000,Y,118.66,119.54,120.14,2.45,3.01,4.38,2.25%,0.53,0.12%,1.33%,0.05%,1.47%,0.03%,0.77%,0.02%,0.57%,0.02%,0.02%,0.02%,0.16%,0.02%,0.32%,0.01%,0.08%,0.01%,0.06%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.05,0.37,0.01,0.31,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.07,0.01,0.07,0.00,0.05,0.01,0.06,0.00,0.05,0.00,0.05,117.38,118.88,119.26,4.94,6.22,18.75,2.23%,0.57,0.12%,1.29%,0.05%,1.54%,0.03%,0.71%,0.02%,0.54%,0.02%,0.02%,0.02%,0.13%,0.02%,0.28%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.13,0.47,0.03,0.23,0.01,0.13,0.01,0.08,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.44,237.84,238.38,0.00,0.00,0.00,2.23%,0.00,0.12%,1.31%,0.04%,1.50%,0.03%,0.74%,0.02%,0.55%,0.02%,0.02%,0.01%,0.14%,0.02%,0.30%,0.01%,0.05%,0.01%,0.04%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.878,912,480,59.95,60.00,60.05
28-Jul-2018 10:20:00,10.000,Y,118.30,119.22,119.70,2.46,2.64,4.04,2.25%,0.53,0.12%,1.34%,0.04%,1.47%,0.02%,0.77%,0.02%,0.57%,0.02%,0.02%,0.01%,0.16%,0.02%,0.32%,0.01%,0.06%,0.01%,0.07%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.05,0.38,0.01,0.31,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.05,117.90,118.58,118.88,4.94,6.34,8.10,2.19%,0.58,0.12%,1.26%,0.04%,1.51%,0.03%,0.71%,0.02%,0.54%,0.02%,0.02%,0.01%,0.14%,0.02%,0.27%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.12,0.48,0.03,0.24,0.01,0.14,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,235.82,237.22,238.02,0.00,0.00,0.00,2.22%,0.00,0.12%,1.30%,0.04%,1.49%,0.02%,0.74%,0.02%,0.55%,0.02%,0.02%,0.01%,0.15%,0.01%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.865,876,492,59.94,60.00,60.05
28-Jul-2018 10:30:00,10.000,Y,117.28,118.98,120.04,2.45,6.64,15.35,2.26%,0.54,0.14%,1.36%,0.05%,1.44%,0.04%,0.79%,0.03%,0.57%,0.02%,0.03%,0.02%,0.16%,0.02%,0.32%,0.02%,0.06%,0.01%,0.07%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.05,0.32,0.01,0.35,0.02,0.13,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.07,0.01,0.07,0.00,0.06,0.01,0.06,0.01,0.05,0.00,0.05,117.06,118.68,119.40,4.91,7.13,26.87,2.18%,0.68,0.14%,1.26%,0.05%,1.48%,0.04%,0.73%,0.03%,0.54%,0.02%,0.03%,0.02%,0.14%,0.02%,0.27%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.12,0.59,0.03,0.22,0.01,0.14,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.01,235.26,237.08,237.88,0.00,0.00,0.00,2.21%,0.00,0.14%,1.31%,0.05%,1.46%,0.04%,0.76%,0.03%,0.55%,0.02%,0.03%,0.02%,0.15%,0.02%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1548,0.920,1452,492,59.95,60.01,60.08
28-Jul-2018 10:40:00,10.000,Y,117.48,118.98,119.54,2.44,3.70,14.45,2.26%,0.55,0.10%,1.34%,0.04%,1.48%,0.02%,0.78%,0.02%,0.58%,0.02%,0.03%,0.01%,0.17%,0.01%,0.32%,0.01%,0.05%,0.01%,0.07%,0.01%,0.16%,0.01%,0.02%,0.01%,0.03%,0.05,0.38,0.01,0.32,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.05,0.00,0.07,0.00,0.07,0.00,0.06,0.01,0.06,0.00,0.05,0.00,0.05,117.26,118.60,119.02,4.90,6.23,18.65,2.20%,0.57,0.10%,1.26%,0.04%,1.52%,0.02%,0.71%,0.02%,0.55%,0.02%,0.03%,0.01%,0.14%,0.01%,0.27%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.12,0.47,0.03,0.24,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.01,235.62,237.02,237.56,0.00,0.00,0.00,2.22%,0.00,0.10%,1.30%,0.04%,1.49%,0.02%,0.74%,0.02%,0.56%,0.02%,0.02%,0.01%,0.15%,0.01%,0.29%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.883,996,468,59.94,59.99,60.04
28-Jul-2018 10:50:00,10.000,Y,117.38,118.64,119.62,2.34,8.69,14.14,2.25%,0.50,0.12%,1.36%,0.04%,1.44%,0.03%,0.78%,0.02%,0.58%,0.02%,0.03%,0.02%,0.16%,0.01%,0.32%,0.01%,0.06%,0.01%,0.07%,0.01%,0.16%,0.01%,0.03%,0.01%,0.03%,0.05,0.23,0.01,0.36,0.01,0.15,0.01,0.06,0.01,0.06,0.01,0.05,0.01,0.06,0.01,0.06,0.01,0.06,0.01,0.06,0.00,0.05,0.00,0.04,117.50,118.82,119.28,4.91,6.27,18.82,2.18%,0.58,0.12%,1.29%,0.04%,1.47%,0.03%,0.71%,0.02%,0.55%,0.02%,0.02%,0.02%,0.13%,0.02%,0.27%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.13,0.48,0.03,0.24,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.01,235.54,236.90,237.54,0.00,0.00,0.00,2.21%,0.00,0.12%,1.33%,0.04%,1.45%,0.03%,0.74%,0.02%,0.56%,0.02%,0.02%,0.02%,0.14%,0.01%,0.29%,0.01%,0.04%,0.01%,0.05%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1680,0.935,1596,480,59.93,60.00,60.05
28-Jul-2018 11:00:00,10.000,Y,117.38,118.78,119.42,2.28,6.24,14.05,2.24%,0.44,0.14%,1.38%,0.05%,1.41%,0.03%,0.78%,0.02%,0.57%,0.02%,0.03%,0.02%,0.16%,0.02%,0.32%,0.01%,0.06%,0.01%,0.06%,0.01%,0.16%,0.01%,0.04%,0.01%,0.02%,0.05,0.21,0.01,0.30,0.01,0.15,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.04,116.74,118.56,119.14,4.96,7.07,28.68,2.17%,0.74,0.14%,1.30%,0.05%,1.44%,0.03%,0.72%,0.02%,0.54%,0.02%,0.03%,0.02%,0.14%,0.02%,0.27%,0.01%,0.03%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.12,0.63,0.03,0.25,0.01,0.16,0.01,0.09,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,234.72,236.76,237.54,0.00,0.00,0.00,2.20%,0.00,0.14%,1.34%,0.05%,1.42%,0.03%,0.74%,0.02%,0.55%,0.02%,0.02%,0.02%,0.14%,0.02%,0.29%,0.01%,0.04%,0.01%,0.05%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1500,0.897,1380,528,59.94,60.01,60.06
28-Jul-2018 11:10:00,10.000,Y,116.92,118.56,119.16,2.30,6.87,19.91,2.22%,0.44,0.15%,1.37%,0.06%,1.40%,0.04%,0.77%,0.03%,0.55%,0.02%,0.02%,0.02%,0.16%,0.02%,0.30%,0.01%,0.05%,0.01%,0.06%,0.01%,0.17%,0.01%,0.03%,0.01%,0.03%,0.05,0.20,0.01,0.30,0.01,0.15,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.06,0.00,0.06,0.00,0.04,117.26,118.46,119.28,4.91,6.29,25.66,2.21%,0.59,0.15%,1.33%,0.06%,1.47%,0.04%,0.73%,0.03%,0.52%,0.02%,0.04%,0.02%,0.15%,0.02%,0.27%,0.02%,0.03%,0.02%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.05%,0.13,0.48,0.03,0.24,0.02,0.14,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,235.00,236.46,237.06,0.00,0.00,0.00,2.21%,0.00,0.15%,1.35%,0.06%,1.43%,0.04%,0.74%,0.03%,0.53%,0.02%,0.02%,0.02%,0.15%,0.02%,0.28%,0.02%,0.04%,0.01%,0.05%,0.01%,0.14%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1476,0.920,1380,492,59.96,60.02,60.07
28-Jul-2018 11:20:00,10.000,Y,116.02,117.42,118.66,8.24,18.85,25.52,2.22%,0.55,0.17%,1.36%,0.06%,1.40%,0.04%,0.77%,0.03%,0.56%,0.02%,0.03%,0.02%,0.17%,0.02%,0.31%,0.02%,0.07%,0.01%,0.07%,0.01%,0.17%,0.01%,0.04%,0.01%,0.03%,0.06,0.08,0.02,0.46,0.02,0.22,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.08,0.01,0.06,0.01,0.06,0.01,0.07,0.01,0.05,0.01,0.04,116.78,118.72,119.38,4.89,7.46,38.87,2.24%,0.86,0.16%,1.35%,0.06%,1.49%,0.04%,0.73%,0.03%,0.53%,0.02%,0.03%,0.02%,0.16%,0.02%,0.28%,0.02%,0.04%,0.02%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.21,0.73,0.04,0.30,0.02,0.17,0.01,0.10,0.01,0.07,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.02,0.00,0.01,234.16,235.56,236.26,0.00,0.00,0.00,2.22%,0.00,0.17%,1.36%,0.06%,1.44%,0.04%,0.74%,0.03%,0.54%,0.02%,0.03%,0.02%,0.16%,0.02%,0.29%,0.02%,0.05%,0.01%,0.05%,0.01%,0.13%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2964,0.980,2904,516,59.97,60.02,60.06
28-Jul-2018 11:30:00,10.000,Y,115.96,118.38,119.44,2.30,7.55,15.42,2.27%,0.46,0.15%,1.38%,0.05%,1.47%,0.03%,0.77%,0.03%,0.54%,0.02%,0.03%,0.02%,0.17%,0.02%,0.29%,0.02%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.03%,0.01%,0.04%,0.05,0.19,0.01,0.33,0.01,0.15,0.01,0.08,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.04,116.46,118.18,118.80,4.95,7.53,30.49,2.27%,0.70,0.15%,1.32%,0.05%,1.55%,0.03%,0.75%,0.02%,0.53%,0.02%,0.04%,0.02%,0.17%,0.02%,0.28%,0.02%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.13,0.60,0.03,0.25,0.01,0.15,0.01,0.08,0.01,0.06,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,231.86,235.98,236.62,0.00,0.00,0.00,2.26%,0.00,0.15%,1.35%,0.05%,1.50%,0.03%,0.75%,0.02%,0.53%,0.02%,0.03%,0.02%,0.16%,0.02%,0.28%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1704,0.925,1596,528,59.94,60.01,60.05
28-Jul-2018 11:40:00,10.000,Y,116.98,118.62,119.40,2.30,2.41,2.90,2.25%,0.43,0.15%,1.38%,0.06%,1.44%,0.03%,0.78%,0.03%,0.55%,0.02%,0.03%,0.02%,0.16%,0.02%,0.29%,0.01%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.03%,0.01%,0.04%,0.05,0.26,0.01,0.26,0.01,0.13,0.01,0.09,0.01,0.07,0.01,0.03,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.05,0.00,0.05,0.00,0.04,116.74,118.02,118.48,4.94,6.16,19.13,2.26%,0.58,0.15%,1.34%,0.06%,1.51%,0.03%,0.75%,0.03%,0.53%,0.02%,0.04%,0.02%,0.16%,0.02%,0.28%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.13,0.48,0.03,0.24,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.01,234.54,236.08,236.66,0.00,0.00,0.00,2.25%,0.00,0.15%,1.36%,0.06%,1.47%,0.03%,0.77%,0.03%,0.54%,0.02%,0.03%,0.02%,0.16%,0.02%,0.28%,0.01%,0.04%,0.01%,0.06%,0.01%,0.12%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,972,0.869,840,468,59.96,60.01,60.06
28-Jul-2018 11:50:00,10.000,Y,116.84,117.88,118.66,2.31,2.93,3.92,2.27%,0.43,0.14%,1.39%,0.06%,1.47%,0.03%,0.77%,0.03%,0.53%,0.02%,0.03%,0.02%,0.17%,0.02%,0.29%,0.01%,0.05%,0.01%,0.06%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.05,0.26,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.05,0.00,0.05,0.01,0.05,0.00,0.05,0.00,0.04,116.72,118.24,118.60,4.93,6.31,20.51,2.27%,0.57,0.14%,1.35%,0.06%,1.53%,0.04%,0.75%,0.03%,0.53%,0.02%,0.03%,0.02%,0.16%,0.02%,0.28%,0.01%,0.04%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.12,0.47,0.03,0.24,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.02,0.00,0.01,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.32,235.56,236.18,0.00,0.00,0.00,2.26%,0.00,0.14%,1.37%,0.06%,1.50%,0.03%,0.76%,0.03%,0.52%,0.02%,0.03%,0.02%,0.16%,0.02%,0.28%,0.01%,0.04%,0.01%,0.06%,0.01%,0.11%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.881,924,468,59.96,60.01,60.06
28-Jul-2018 12:00:00,10.000,Y,116.38,118.40,119.20,2.32,2.44,2.58,2.30%,0.46,0.15%,1.42%,0.06%,1.48%,0.04%,0.79%,0.03%,0.53%,0.02%,0.03%,0.02%,0.17%,0.02%,0.29%,0.01%,0.05%,0.01%,0.06%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.05,0.29,0.01,0.28,0.01,0.13,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.06,0.00,0.05,0.00,0.04,116.72,117.92,118.80,4.91,7.95,21.92,2.37%,1.18,0.17%,1.45%,0.06%,1.57%,0.04%,0.76%,0.03%,0.52%,0.02%,0.04%,0.02%,0.15%,0.02%,0.28%,0.01%,0.03%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.31,1.03,0.05,0.41,0.02,0.19,0.01,0.11,0.01,0.07,0.01,0.03,0.01,0.02,0.00,0.03,0.01,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.24,235.74,236.44,0.00,0.00,0.00,2.32%,0.00,0.16%,1.43%,0.06%,1.52%,0.04%,0.77%,0.03%,0.52%,0.02%,0.03%,0.02%,0.16%,0.02%,0.28%,0.01%,0.04%,0.01%,0.05%,0.01%,0.12%,0.01%,0.01%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.881,1056,492,59.97,60.02,60.06
28-Jul-2018 12:10:00,10.000,Y,116.96,118.36,119.46,2.30,2.95,15.97,2.30%,0.42,0.17%,1.44%,0.06%,1.49%,0.04%,0.76%,0.03%,0.49%,0.02%,0.04%,0.02%,0.15%,0.02%,0.25%,0.02%,0.03%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.05,0.25,0.01,0.27,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,116.54,117.96,118.40,4.88,7.52,28.82,2.25%,1.03,0.17%,1.33%,0.06%,1.54%,0.04%,0.75%,0.03%,0.50%,0.02%,0.04%,0.02%,0.15%,0.02%,0.25%,0.02%,0.02%,0.02%,0.06%,0.02%,0.08%,0.01%,0.04%,0.01%,0.05%,0.12,0.94,0.03,0.28,0.01,0.16,0.01,0.10,0.01,0.07,0.01,0.03,0.00,0.02,0.01,0.03,0.02,0.03,0.02,0.03,0.01,0.02,0.00,0.01,234.34,235.76,236.54,0.00,0.00,0.00,2.27%,0.00,0.17%,1.38%,0.06%,1.51%,0.04%,0.75%,0.03%,0.49%,0.02%,0.04%,0.02%,0.15%,0.02%,0.25%,0.02%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.864,1020,564,59.97,60.02,60.06
28-Jul-2018 12:20:00,10.000,Y,117.92,118.78,119.40,2.30,2.42,2.93,2.31%,0.43,0.12%,1.42%,0.04%,1.55%,0.03%,0.75%,0.02%,0.48%,0.02%,0.05%,0.01%,0.15%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.27,0.01,0.11,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,116.66,117.94,118.26,4.96,6.88,23.78,2.30%,0.72,0.12%,1.36%,0.04%,1.58%,0.03%,0.74%,0.02%,0.49%,0.02%,0.04%,0.02%,0.15%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.13,0.62,0.04,0.27,0.02,0.13,0.01,0.08,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,234.98,236.16,236.52,0.00,0.00,0.00,2.30%,0.00,0.12%,1.39%,0.04%,1.56%,0.03%,0.74%,0.02%,0.49%,0.02%,0.04%,0.01%,0.15%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.869,924,504,59.94,60.00,60.06
28-Jul-2018 12:30:00,10.000,Y,116.58,118.66,119.70,2.29,2.93,4.34,2.33%,0.43,0.15%,1.41%,0.06%,1.56%,0.04%,0.77%,0.03%,0.50%,0.02%,0.05%,0.02%,0.16%,0.02%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.26,0.01,0.28,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,115.94,118.10,118.96,4.97,6.34,18.86,2.30%,0.58,0.15%,1.35%,0.06%,1.58%,0.04%,0.74%,0.03%,0.50%,0.02%,0.05%,0.02%,0.16%,0.02%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.12,0.49,0.03,0.25,0.01,0.12,0.01,0.08,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,231.96,236.18,238.04,0.00,0.00,0.00,2.31%,0.00,0.15%,1.38%,0.06%,1.57%,0.04%,0.75%,0.03%,0.50%,0.02%,0.05%,0.02%,0.16%,0.02%,0.24%,0.02%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1044,0.878,924,492,59.97,60.01,60.06
28-Jul-2018 12:40:00,10.000,Y,116.98,118.44,119.00,2.30,5.84,15.75,2.35%,0.47,0.16%,1.44%,0.06%,1.59%,0.04%,0.74%,0.03%,0.50%,0.02%,0.06%,0.02%,0.15%,0.02%,0.23%,0.02%,0.02%,0.01%,0.05%,0.01%,0.11%,0.02%,0.02%,0.01%,0.03%,0.05,0.24,0.01,0.33,0.01,0.14,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,117.32,118.34,118.94,4.93,6.18,18.99,2.31%,0.57,0.17%,1.37%,0.06%,1.61%,0.04%,0.71%,0.03%,0.48%,0.02%,0.07%,0.02%,0.14%,0.02%,0.23%,0.02%,0.02%,0.01%,0.05%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.13,0.46,0.03,0.25,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.01,234.78,236.20,236.86,0.00,0.00,0.00,2.32%,0.00,0.16%,1.41%,0.06%,1.59%,0.04%,0.72%,0.03%,0.48%,0.02%,0.07%,0.02%,0.14%,0.02%,0.23%,0.02%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1356,0.901,1248,468,59.97,60.02,60.07
28-Jul-2018 12:50:00,10.000,Y,115.32,118.34,119.48,2.25,2.89,3.86,2.32%,0.43,0.16%,1.40%,0.06%,1.60%,0.04%,0.72%,0.03%,0.48%,0.02%,0.07%,0.02%,0.12%,0.02%,0.23%,0.02%,0.03%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.02%,0.05,0.27,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.46,118.58,119.06,4.88,6.17,19.07,2.31%,0.59,0.16%,1.34%,0.06%,1.67%,0.04%,0.69%,0.03%,0.44%,0.02%,0.10%,0.02%,0.11%,0.02%,0.22%,0.02%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.01%,0.02%,0.14,0.48,0.03,0.25,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,231.26,236.36,237.30,0.00,0.00,0.00,2.31%,0.00,0.16%,1.37%,0.06%,1.63%,0.04%,0.70%,0.03%,0.46%,0.02%,0.08%,0.02%,0.11%,0.02%,0.22%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.879,900,468,59.92,60.02,60.07
28-Jul-2018 13:00:00,10.000,Y,116.86,119.24,120.14,2.29,2.45,2.91,2.37%,0.51,0.16%,1.40%,0.06%,1.67%,0.04%,0.67%,0.03%,0.49%,0.02%,0.07%,0.02%,0.12%,0.02%,0.25%,0.02%,0.03%,0.01%,0.03%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.33,0.01,0.32,0.01,0.14,0.01,0.10,0.01,0.04,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,117.24,118.60,119.24,4.93,7.01,20.82,2.38%,0.87,0.17%,1.36%,0.06%,1.76%,0.04%,0.63%,0.03%,0.44%,0.02%,0.09%,0.02%,0.11%,0.02%,0.24%,0.02%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.02%,0.01%,0.02%,0.22,0.73,0.04,0.35,0.02,0.16,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.01,234.48,237.28,238.36,0.00,0.00,0.00,2.37%,0.00,0.16%,1.38%,0.06%,1.71%,0.04%,0.64%,0.03%,0.47%,0.02%,0.08%,0.02%,0.11%,0.02%,0.24%,0.01%,0.03%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1080,0.873,948,480,59.96,60.02,60.08
28-Jul-2018 13:10:00,10.000,Y,118.68,119.64,120.08,2.26,2.89,4.27,2.30%,0.44,0.16%,1.41%,0.06%,1.54%,0.04%,0.72%,0.03%,0.51%,0.02%,0.06%,0.02%,0.12%,0.02%,0.26%,0.02%,0.03%,0.01%,0.03%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.05,0.27,0.01,0.28,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.04,0.00,0.03,117.76,119.10,119.48,4.95,6.04,20.87,2.29%,0.56,0.16%,1.33%,0.06%,1.62%,0.04%,0.70%,0.03%,0.47%,0.03%,0.09%,0.02%,0.12%,0.02%,0.25%,0.02%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.12,0.46,0.03,0.22,0.01,0.11,0.01,0.08,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,237.00,238.18,238.70,0.00,0.00,0.00,2.29%,0.00,0.16%,1.37%,0.06%,1.58%,0.04%,0.71%,0.03%,0.49%,0.02%,0.07%,0.02%,0.12%,0.02%,0.25%,0.01%,0.03%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.878,888,468,59.99,60.02,60.07
28-Jul-2018 13:20:00,10.000,Y,118.58,119.58,120.30,2.23,2.40,2.92,2.30%,0.46,0.15%,1.41%,0.06%,1.53%,0.04%,0.73%,0.03%,0.52%,0.02%,0.06%,0.02%,0.12%,0.02%,0.26%,0.01%,0.04%,0.01%,0.03%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.30,0.01,0.28,0.01,0.13,0.01,0.09,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,117.46,118.82,119.22,4.93,7.93,27.52,2.34%,0.92,0.16%,1.38%,0.06%,1.65%,0.04%,0.70%,0.03%,0.50%,0.02%,0.09%,0.02%,0.12%,0.02%,0.25%,0.02%,0.04%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.22,0.79,0.04,0.32,0.02,0.15,0.01,0.10,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,236.66,237.84,238.42,0.00,0.00,0.00,2.31%,0.00,0.15%,1.39%,0.05%,1.59%,0.04%,0.71%,0.03%,0.51%,0.02%,0.07%,0.02%,0.11%,0.02%,0.25%,0.01%,0.04%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.862,1020,564,59.96,60.02,60.07
28-Jul-2018 13:30:00,10.000,Y,118.88,119.68,120.32,2.27,2.81,4.31,2.33%,0.42,0.14%,1.42%,0.05%,1.56%,0.04%,0.72%,0.03%,0.55%,0.02%,0.06%,0.02%,0.12%,0.02%,0.28%,0.02%,0.03%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.26,0.01,0.27,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.00,0.04,0.00,0.03,117.42,119.08,119.56,4.95,6.84,29.53,2.35%,0.72,0.14%,1.36%,0.05%,1.67%,0.04%,0.70%,0.03%,0.52%,0.02%,0.10%,0.02%,0.12%,0.02%,0.26%,0.02%,0.03%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.02%,0.14,0.63,0.03,0.24,0.01,0.13,0.01,0.08,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.03,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,236.98,238.20,238.74,0.00,0.00,0.00,2.34%,0.00,0.14%,1.39%,0.05%,1.61%,0.04%,0.70%,0.03%,0.53%,0.02%,0.08%,0.02%,0.12%,0.02%,0.27%,0.02%,0.03%,0.01%,0.03%,0.01%,0.11%,0.01%,0.02%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1104,0.866,948,540,59.96,60.01,60.06
28-Jul-2018 13:40:00,10.000,Y,115.30,118.56,120.04,2.32,8.42,18.28,2.34%,0.44,0.13%,1.47%,0.05%,1.47%,0.03%,0.72%,0.02%,0.60%,0.02%,0.14%,0.02%,0.19%,0.01%,0.28%,0.01%,0.07%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.02,0.24,0.01,0.28,0.01,0.17,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,115.38,118.64,119.60,4.79,6.72,7.78,2.34%,0.62,0.13%,1.38%,0.05%,1.57%,0.03%,0.72%,0.02%,0.57%,0.02%,0.17%,0.02%,0.19%,0.01%,0.26%,0.01%,0.08%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.03%,0.13,0.54,0.03,0.22,0.01,0.10,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,230.50,236.64,238.88,0.00,0.00,0.00,2.33%,0.00,0.13%,1.43%,0.05%,1.52%,0.03%,0.72%,0.02%,0.59%,0.02%,0.16%,0.02%,0.19%,0.01%,0.27%,0.01%,0.07%,0.01%,0.06%,0.01%,0.11%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1680,0.940,1596,492,59.95,60.00,60.04
28-Jul-2018 13:50:00,10.000,Y,115.94,117.78,118.48,0.65,6.08,18.41,2.23%,0.43,0.11%,1.45%,0.04%,1.21%,0.03%,0.75%,0.02%,0.69%,0.02%,0.31%,0.02%,0.36%,0.01%,0.29%,0.01%,0.14%,0.01%,0.10%,0.01%,0.14%,0.01%,0.03%,0.01%,0.05%,0.01,0.28,0.01,0.23,0.01,0.17,0.01,0.07,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.02,115.58,117.46,118.10,4.94,7.74,36.95,2.31%,1.04,0.13%,1.45%,0.04%,1.34%,0.03%,0.78%,0.02%,0.67%,0.02%,0.34%,0.02%,0.36%,0.01%,0.28%,0.01%,0.16%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.27,0.92,0.04,0.32,0.02,0.14,0.01,0.10,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,233.18,234.68,235.56,0.00,0.00,0.00,2.27%,0.00,0.12%,1.45%,0.04%,1.27%,0.03%,0.76%,0.02%,0.68%,0.02%,0.32%,0.02%,0.36%,0.01%,0.28%,0.01%,0.15%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1536,0.916,1440,444,59.91,59.99,60.07
28-Jul-2018 14:00:00,10.000,Y,117.46,118.30,118.80,0.65,0.74,0.81,2.26%,0.45,0.14%,1.48%,0.05%,1.21%,0.04%,0.77%,0.03%,0.69%,0.02%,0.32%,0.02%,0.36%,0.02%,0.29%,0.02%,0.12%,0.01%,0.10%,0.01%,0.14%,0.01%,0.02%,0.01%,0.05%,0.01,0.37,0.01,0.19,0.01,0.13,0.01,0.09,0.01,0.03,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.00,0.04,0.01,0.03,115.70,117.54,117.90,4.94,6.39,19.11,2.29%,0.57,0.14%,1.42%,0.05%,1.32%,0.04%,0.80%,0.03%,0.67%,0.02%,0.34%,0.02%,0.36%,0.02%,0.28%,0.01%,0.15%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.12,0.51,0.03,0.17,0.01,0.07,0.01,0.07,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,233.50,235.28,235.80,0.00,0.00,0.00,2.27%,0.00,0.14%,1.45%,0.05%,1.26%,0.04%,0.78%,0.03%,0.67%,0.02%,0.33%,0.02%,0.36%,0.02%,0.28%,0.01%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.815,636,432,59.95,60.01,60.07
28-Jul-2018 14:10:00,10.000,Y,116.80,118.54,119.20,0.66,1.89,20.66,2.26%,0.41,0.15%,1.47%,0.05%,1.20%,0.03%,0.77%,0.03%,0.70%,0.03%,0.33%,0.02%,0.37%,0.02%,0.30%,0.02%,0.13%,0.01%,0.11%,0.01%,0.15%,0.01%,0.02%,0.01%,0.06%,0.04,0.28,0.01,0.21,0.01,0.14,0.01,0.07,0.01,0.05,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.04,0.00,0.05,0.00,0.04,0.00,0.03,116.00,117.82,118.26,4.92,7.04,21.69,2.27%,0.74,0.15%,1.43%,0.05%,1.29%,0.03%,0.78%,0.03%,0.66%,0.02%,0.34%,0.02%,0.36%,0.02%,0.29%,0.02%,0.15%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.04%,0.17,0.65,0.03,0.24,0.02,0.10,0.01,0.09,0.00,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,234.12,235.78,236.38,0.00,0.00,0.00,2.26%,0.00,0.15%,1.45%,0.05%,1.24%,0.03%,0.77%,0.03%,0.67%,0.02%,0.33%,0.02%,0.36%,0.02%,0.29%,0.02%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.858,876,480,59.98,60.02,60.06
28-Jul-2018 14:20:00,10.000,Y,116.42,118.26,118.94,2.01,4.86,14.31,2.33%,0.39,0.13%,1.52%,0.05%,1.24%,0.03%,0.80%,0.02%,0.70%,0.02%,0.34%,0.02%,0.37%,0.02%,0.31%,0.01%,0.14%,0.01%,0.11%,0.01%,0.15%,0.01%,0.03%,0.01%,0.06%,0.05,0.20,0.01,0.24,0.01,0.16,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.00,0.04,0.00,0.03,116.76,117.82,118.56,4.91,6.99,18.61,2.33%,0.62,0.13%,1.46%,0.05%,1.34%,0.03%,0.81%,0.02%,0.66%,0.02%,0.35%,0.02%,0.36%,0.02%,0.30%,0.01%,0.16%,0.01%,0.10%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.13,0.55,0.03,0.20,0.01,0.07,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,233.76,235.50,236.46,0.00,0.00,0.00,2.32%,0.00,0.13%,1.49%,0.05%,1.29%,0.03%,0.80%,0.02%,0.68%,0.02%,0.34%,0.02%,0.36%,0.01%,0.30%,0.01%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1332,0.875,1200,540,59.96,60.01,60.07
28-Jul-2018 14:30:00,10.000,Y,116.38,117.46,118.36,7.93,10.69,14.20,2.30%,0.41,0.13%,1.47%,0.05%,1.25%,0.03%,0.80%,0.02%,0.70%,0.02%,0.32%,0.02%,0.36%,0.01%,0.30%,0.01%,0.14%,0.01%,0.12%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.05,0.11,0.01,0.30,0.01,0.20,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.05,0.00,0.05,0.00,0.03,115.60,117.54,118.12,4.88,8.20,41.36,2.35%,1.11,0.13%,1.48%,0.05%,1.36%,0.03%,0.80%,0.02%,0.65%,0.02%,0.32%,0.02%,0.35%,0.01%,0.29%,0.01%,0.15%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.30,0.98,0.04,0.36,0.03,0.17,0.01,0.12,0.01,0.08,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,232.86,234.44,235.10,0.00,0.00,0.00,2.31%,0.00,0.13%,1.48%,0.05%,1.31%,0.03%,0.80%,0.02%,0.67%,0.02%,0.32%,0.02%,0.35%,0.01%,0.29%,0.01%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2124,0.967,2052,492,59.97,60.00,60.04
28-Jul-2018 14:40:00,10.000,Y,116.08,117.64,118.26,2.04,7.94,19.68,2.30%,0.43,0.13%,1.50%,0.05%,1.24%,0.03%,0.78%,0.03%,0.69%,0.02%,0.32%,0.02%,0.35%,0.01%,0.31%,0.02%,0.14%,0.01%,0.12%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.06,0.16,0.02,0.31,0.01,0.17,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.03,116.44,117.76,118.40,4.88,5.99,20.69,2.31%,0.55,0.13%,1.43%,0.05%,1.35%,0.03%,0.81%,0.03%,0.65%,0.02%,0.33%,0.02%,0.35%,0.01%,0.29%,0.01%,0.16%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.12,0.48,0.03,0.17,0.01,0.07,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,233.50,234.82,235.42,0.00,0.00,0.00,2.30%,0.00,0.13%,1.47%,0.05%,1.29%,0.03%,0.79%,0.03%,0.67%,0.02%,0.32%,0.02%,0.35%,0.01%,0.30%,0.01%,0.15%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1548,0.940,1464,444,59.96,60.00,60.05
28-Jul-2018 14:50:00,10.000,Y,116.38,117.64,118.62,2.13,8.51,20.48,2.29%,0.50,0.14%,1.50%,0.05%,1.23%,0.04%,0.78%,0.03%,0.68%,0.03%,0.32%,0.02%,0.36%,0.02%,0.31%,0.01%,0.13%,0.01%,0.12%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.06,0.21,0.01,0.36,0.01,0.19,0.01,0.06,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,0.00,0.05,0.00,0.03,116.52,117.82,118.44,4.87,6.35,18.77,2.32%,0.56,0.14%,1.44%,0.05%,1.35%,0.03%,0.80%,0.03%,0.65%,0.02%,0.34%,0.02%,0.36%,0.02%,0.30%,0.02%,0.15%,0.01%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.12,0.50,0.03,0.18,0.01,0.07,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,233.54,234.88,235.64,0.00,0.00,0.00,2.30%,0.00,0.14%,1.47%,0.05%,1.29%,0.03%,0.79%,0.03%,0.66%,0.02%,0.33%,0.02%,0.35%,0.02%,0.30%,0.01%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1656,0.927,1560,468,59.94,60.01,60.07
