Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 15:00:00,10.000,Y,116.62,118.18,118.92,2.11,3.71,19.45,2.32%,0.48,0.16%,1.51%,0.06%,1.25%,0.04%,0.78%,0.03%,0.68%,0.03%,0.33%,0.02%,0.37%,0.02%,0.31%,0.02%,0.14%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.05,0.27,0.01,0.30,0.01,0.17,0.01,0.09,0.01,0.06,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.04,0.00,0.05,0.00,0.05,0.00,0.03,116.08,117.72,118.36,4.88,6.35,18.78,2.34%,0.56,0.16%,1.44%,0.06%,1.37%,0.04%,0.82%,0.03%,0.64%,0.02%,0.35%,0.02%,0.38%,0.02%,0.31%,0.02%,0.15%,0.02%,0.11%,0.01%,0.10%,0.01%,0.06%,0.01%,0.03%,0.13,0.49,0.03,0.19,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,234.06,235.32,235.76,0.00,0.00,0.00,2.32%,0.00,0.16%,1.48%,0.06%,1.31%,0.04%,0.79%,0.03%,0.66%,0.03%,0.34%,0.02%,0.37%,0.02%,0.31%,0.02%,0.14%,0.02%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1128,0.883,1008,468,59.95,60.02,60.09
28-Jul-2018 15:10:00,10.000,Y,115.76,117.82,118.58,2.14,8.97,27.19,2.31%,0.54,0.15%,1.49%,0.06%,1.24%,0.04%,0.80%,0.03%,0.67%,0.03%,0.33%,0.02%,0.38%,0.02%,0.32%,0.02%,0.13%,0.01%,0.13%,0.01%,0.14%,0.01%,0.02%,0.01%,0.06%,0.08,0.19,0.02,0.39,0.02,0.20,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.00,0.05,0.01,0.03,116.36,118.02,118.96,4.93,6.42,18.75,2.35%,0.57,0.15%,1.45%,0.06%,1.37%,0.04%,0.84%,0.03%,0.64%,0.02%,0.35%,0.02%,0.39%,0.02%,0.32%,0.02%,0.14%,0.02%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.13,0.49,0.03,0.19,0.01,0.08,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,233.60,235.28,235.92,0.00,0.00,0.00,2.32%,0.00,0.15%,1.47%,0.06%,1.30%,0.04%,0.81%,0.03%,0.65%,0.03%,0.34%,0.02%,0.38%,0.02%,0.32%,0.02%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1716,0.937,1632,456,59.96,60.01,60.05
28-Jul-2018 15:20:00,10.000,Y,115.66,116.98,118.10,10.20,19.57,27.27,2.29%,0.59,0.12%,1.46%,0.05%,1.26%,0.03%,0.78%,0.03%,0.69%,0.02%,0.33%,0.02%,0.39%,0.01%,0.32%,0.01%,0.13%,0.01%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.06%,0.06,0.13,0.02,0.46,0.01,0.27,0.01,0.04,0.01,0.07,0.01,0.06,0.01,0.07,0.01,0.03,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.03,116.98,118.32,118.92,4.91,7.54,37.81,2.38%,0.92,0.13%,1.47%,0.05%,1.40%,0.03%,0.81%,0.02%,0.65%,0.02%,0.34%,0.02%,0.39%,0.02%,0.32%,0.01%,0.14%,0.01%,0.11%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.21,0.81,0.04,0.31,0.02,0.13,0.01,0.11,0.01,0.08,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,233.48,234.74,235.44,0.00,0.00,0.00,2.33%,0.00,0.12%,1.47%,0.05%,1.33%,0.03%,0.79%,0.03%,0.67%,0.02%,0.33%,0.02%,0.39%,0.01%,0.32%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,3048,0.982,2988,504,59.94,60.00,60.05
28-Jul-2018 15:30:00,10.000,Y,116.16,118.08,119.00,2.42,6.54,21.74,2.33%,0.49,0.15%,1.49%,0.06%,1.26%,0.04%,0.80%,0.03%,0.71%,0.03%,0.35%,0.02%,0.38%,0.02%,0.33%,0.02%,0.13%,0.01%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.07%,0.06,0.26,0.01,0.31,0.01,0.20,0.01,0.07,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,116.30,118.14,118.78,4.91,6.37,19.22,2.37%,0.56,0.15%,1.43%,0.06%,1.39%,0.04%,0.84%,0.03%,0.68%,0.02%,0.37%,0.02%,0.39%,0.02%,0.33%,0.02%,0.15%,0.01%,0.12%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.13,0.50,0.03,0.17,0.01,0.07,0.01,0.08,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.04,235.64,236.22,0.00,0.00,0.00,2.34%,0.00,0.15%,1.46%,0.06%,1.32%,0.04%,0.82%,0.03%,0.69%,0.03%,0.36%,0.02%,0.38%,0.02%,0.32%,0.02%,0.14%,0.01%,0.12%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1452,0.901,1344,492,59.96,60.01,60.06
28-Jul-2018 15:40:00,10.000,Y,116.58,118.32,119.00,2.43,3.79,13.79,2.34%,0.48,0.10%,1.47%,0.04%,1.28%,0.03%,0.82%,0.02%,0.74%,0.02%,0.36%,0.01%,0.39%,0.01%,0.33%,0.01%,0.15%,0.01%,0.13%,0.01%,0.16%,0.01%,0.04%,0.01%,0.08%,0.05,0.30,0.01,0.28,0.01,0.18,0.01,0.08,0.01,0.05,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,116.96,118.14,118.42,4.91,6.11,18.83,2.38%,0.55,0.10%,1.40%,0.04%,1.40%,0.03%,0.86%,0.02%,0.71%,0.02%,0.37%,0.02%,0.40%,0.01%,0.33%,0.01%,0.16%,0.01%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.13,0.49,0.03,0.17,0.01,0.07,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,233.98,235.88,236.42,0.00,0.00,0.00,2.35%,0.00,0.10%,1.43%,0.04%,1.34%,0.03%,0.83%,0.02%,0.72%,0.02%,0.37%,0.01%,0.39%,0.01%,0.33%,0.01%,0.15%,0.01%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.884,996,468,59.96,59.99,60.03
28-Jul-2018 15:50:00,10.000,Y,116.52,117.98,118.64,2.12,5.69,14.87,2.38%,0.49,0.11%,1.52%,0.04%,1.30%,0.02%,0.81%,0.02%,0.72%,0.02%,0.35%,0.02%,0.38%,0.01%,0.33%,0.01%,0.15%,0.01%,0.13%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.05,0.28,0.01,0.31,0.01,0.18,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,116.62,117.94,118.58,4.91,5.98,18.56,2.41%,0.54,0.11%,1.45%,0.04%,1.43%,0.03%,0.84%,0.02%,0.68%,0.02%,0.37%,0.02%,0.39%,0.01%,0.33%,0.01%,0.16%,0.01%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.12,0.48,0.03,0.17,0.01,0.07,0.01,0.08,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.12,235.36,235.90,0.00,0.00,0.00,2.39%,0.00,0.11%,1.49%,0.04%,1.37%,0.03%,0.82%,0.02%,0.70%,0.02%,0.36%,0.02%,0.39%,0.01%,0.33%,0.01%,0.16%,0.01%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1308,0.904,1200,456,59.95,59.99,60.06
28-Jul-2018 16:00:00,10.000,Y,116.74,118.00,118.66,2.10,7.18,13.49,2.34%,0.49,0.13%,1.49%,0.05%,1.27%,0.03%,0.80%,0.03%,0.72%,0.02%,0.36%,0.02%,0.38%,0.02%,0.34%,0.01%,0.15%,0.01%,0.14%,0.01%,0.15%,0.01%,0.03%,0.01%,0.08%,0.05,0.25,0.01,0.32,0.01,0.20,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,117.16,118.10,118.58,4.93,6.13,18.93,2.36%,0.55,0.13%,1.42%,0.05%,1.39%,0.03%,0.83%,0.03%,0.68%,0.02%,0.37%,0.02%,0.39%,0.02%,0.34%,0.02%,0.16%,0.01%,0.13%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.12,0.48,0.03,0.18,0.02,0.08,0.01,0.08,0.01,0.06,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,234.20,235.52,236.04,0.00,0.00,0.00,2.34%,0.00,0.13%,1.45%,0.05%,1.33%,0.03%,0.81%,0.03%,0.69%,0.02%,0.37%,0.02%,0.38%,0.02%,0.33%,0.01%,0.15%,0.01%,0.13%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1500,0.916,1404,456,59.94,60.00,60.06
28-Jul-2018 16:10:00,10.000,Y,117.52,118.40,118.86,2.05,2.64,3.59,2.32%,0.44,0.15%,1.46%,0.06%,1.27%,0.03%,0.79%,0.03%,0.71%,0.02%,0.38%,0.02%,0.37%,0.02%,0.32%,0.02%,0.16%,0.02%,0.12%,0.01%,0.14%,0.01%,0.03%,0.01%,0.08%,0.05,0.29,0.01,0.25,0.01,0.15,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,116.66,117.94,118.28,5.01,6.14,19.88,2.35%,0.54,0.15%,1.40%,0.06%,1.39%,0.04%,0.83%,0.03%,0.68%,0.02%,0.38%,0.02%,0.39%,0.02%,0.32%,0.02%,0.17%,0.02%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.12,0.48,0.03,0.16,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.02,0.00,0.02,0.01,0.02,0.00,0.03,0.00,0.02,0.00,0.01,234.60,235.76,236.22,0.00,0.00,0.00,2.33%,0.00,0.15%,1.43%,0.06%,1.33%,0.04%,0.81%,0.03%,0.69%,0.02%,0.38%,0.02%,0.38%,0.02%,0.32%,0.02%,0.16%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.883,876,456,59.97,60.01,60.07
28-Jul-2018 16:20:00,10.000,Y,117.76,118.58,119.02,1.98,2.09,2.41,2.33%,0.40,0.12%,1.47%,0.04%,1.31%,0.03%,0.78%,0.02%,0.70%,0.02%,0.37%,0.02%,0.37%,0.01%,0.30%,0.01%,0.17%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.07%,0.05,0.26,0.01,0.23,0.01,0.14,0.01,0.07,0.01,0.04,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,116.76,118.00,118.34,5.02,6.47,18.98,2.37%,0.56,0.12%,1.41%,0.04%,1.42%,0.03%,0.82%,0.02%,0.68%,0.02%,0.38%,0.02%,0.39%,0.02%,0.31%,0.01%,0.18%,0.01%,0.11%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.12,0.50,0.03,0.17,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.03,0.00,0.02,0.00,0.01,234.78,236.02,236.50,0.00,0.00,0.00,2.34%,0.00,0.12%,1.44%,0.04%,1.36%,0.03%,0.80%,0.02%,0.69%,0.02%,0.37%,0.02%,0.37%,0.01%,0.31%,0.01%,0.17%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,972,0.866,840,480,59.96,60.00,60.05
28-Jul-2018 16:30:00,10.000,Y,116.56,118.08,119.04,1.99,7.10,13.41,2.34%,0.41,0.16%,1.48%,0.06%,1.29%,0.04%,0.80%,0.03%,0.70%,0.02%,0.37%,0.02%,0.36%,0.02%,0.31%,0.02%,0.18%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.05,0.19,0.01,0.28,0.01,0.17,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,116.80,118.18,118.76,4.90,6.39,20.73,2.39%,0.59,0.16%,1.43%,0.06%,1.41%,0.04%,0.84%,0.03%,0.69%,0.02%,0.39%,0.02%,0.39%,0.02%,0.33%,0.02%,0.19%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.12,0.53,0.03,0.18,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.01,0.01,0.01,234.06,235.68,236.44,0.00,0.00,0.00,2.36%,0.00,0.16%,1.46%,0.06%,1.34%,0.04%,0.82%,0.03%,0.69%,0.02%,0.38%,0.02%,0.37%,0.02%,0.32%,0.02%,0.18%,0.01%,0.10%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1512,0.922,1416,480,59.97,60.02,60.09
28-Jul-2018 16:40:00,10.000,Y,116.06,118.26,119.12,1.95,5.91,25.20,2.30%,0.40,0.10%,1.45%,0.04%,1.29%,0.02%,0.76%,0.02%,0.71%,0.02%,0.38%,0.02%,0.35%,0.01%,0.32%,0.01%,0.19%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.05,0.21,0.01,0.26,0.01,0.16,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,116.58,118.16,119.08,4.93,7.32,24.18,2.40%,0.91,0.11%,1.45%,0.04%,1.42%,0.02%,0.81%,0.02%,0.70%,0.02%,0.40%,0.02%,0.38%,0.01%,0.33%,0.01%,0.20%,0.01%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.22,0.83,0.04,0.27,0.02,0.09,0.01,0.08,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,0.00,0.01,234.34,235.86,236.58,0.00,0.00,0.00,2.35%,0.00,0.10%,1.45%,0.04%,1.35%,0.02%,0.78%,0.02%,0.70%,0.02%,0.39%,0.02%,0.36%,0.01%,0.32%,0.01%,0.19%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1488,0.913,1380,504,59.92,59.99,60.02
28-Jul-2018 16:50:00,10.000,Y,116.08,117.70,118.22,8.62,12.95,25.22,2.33%,0.65,0.13%,1.51%,0.05%,1.27%,0.03%,0.73%,0.02%,0.73%,0.02%,0.39%,0.02%,0.35%,0.02%,0.32%,0.01%,0.19%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.05,0.33,0.01,0.42,0.01,0.27,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,117.32,118.50,119.20,4.92,6.81,20.17,2.38%,0.75,0.13%,1.46%,0.05%,1.40%,0.03%,0.77%,0.02%,0.71%,0.02%,0.41%,0.02%,0.36%,0.02%,0.32%,0.01%,0.20%,0.02%,0.10%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.16,0.68,0.03,0.22,0.02,0.08,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,234.30,235.62,236.10,0.00,0.00,0.00,2.35%,0.00,0.13%,1.48%,0.05%,1.34%,0.03%,0.74%,0.02%,0.71%,0.02%,0.40%,0.02%,0.35%,0.02%,0.32%,0.01%,0.19%,0.01%,0.10%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2208,0.970,2148,480,59.96,60.01,60.06
28-Jul-2018 17:00:00,10.000,Y,116.28,118.22,119.04,2.78,7.55,21.28,2.35%,0.92,0.15%,1.55%,0.05%,1.25%,0.03%,0.70%,0.03%,0.76%,0.03%,0.41%,0.02%,0.34%,0.02%,0.34%,0.02%,0.18%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.05,0.67,0.02,0.49,0.01,0.32,0.01,0.15,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,116.80,118.26,119.04,4.90,6.58,21.07,2.35%,0.74,0.15%,1.45%,0.06%,1.38%,0.03%,0.74%,0.03%,0.71%,0.02%,0.42%,0.02%,0.34%,0.02%,0.33%,0.02%,0.20%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.17,0.66,0.03,0.23,0.02,0.10,0.01,0.09,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,234.36,235.92,236.70,0.00,0.00,0.00,2.34%,0.00,0.15%,1.50%,0.06%,1.31%,0.03%,0.71%,0.03%,0.73%,0.02%,0.41%,0.02%,0.34%,0.02%,0.33%,0.02%,0.19%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1584,0.926,1488,432,59.96,60.01,60.06
28-Jul-2018 17:10:00,10.000,Y,117.62,118.66,119.24,2.77,2.97,3.10,2.38%,1.01,0.11%,1.60%,0.04%,1.26%,0.03%,0.66%,0.02%,0.78%,0.02%,0.41%,0.02%,0.33%,0.01%,0.35%,0.01%,0.18%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.05,0.81,0.01,0.48,0.01,0.31,0.01,0.18,0.01,0.10,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.02,117.12,118.18,118.46,4.95,6.06,20.83,2.37%,0.56,0.11%,1.49%,0.04%,1.39%,0.03%,0.70%,0.02%,0.72%,0.02%,0.43%,0.02%,0.34%,0.01%,0.34%,0.01%,0.19%,0.01%,0.09%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.12,0.49,0.03,0.18,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,234.38,236.28,236.70,0.00,0.00,0.00,2.37%,0.00,0.11%,1.54%,0.04%,1.32%,0.03%,0.67%,0.02%,0.74%,0.02%,0.42%,0.02%,0.33%,0.01%,0.34%,0.01%,0.18%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.891,888,420,59.95,60.00,60.04
28-Jul-2018 17:20:00,10.000,Y,117.78,118.60,118.98,2.79,3.50,4.64,2.40%,1.05,0.13%,1.63%,0.05%,1.23%,0.04%,0.65%,0.03%,0.81%,0.03%,0.43%,0.02%,0.32%,0.02%,0.36%,0.02%,0.17%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.05,0.83,0.01,0.50,0.01,0.33,0.01,0.18,0.01,0.11,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,117.00,118.24,118.56,5.04,6.22,20.88,2.41%,0.55,0.14%,1.52%,0.05%,1.39%,0.04%,0.71%,0.03%,0.74%,0.02%,0.45%,0.02%,0.33%,0.02%,0.36%,0.02%,0.19%,0.01%,0.09%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.12,0.49,0.03,0.17,0.01,0.07,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,235.30,236.28,236.66,0.00,0.00,0.00,2.40%,0.00,0.14%,1.57%,0.05%,1.31%,0.04%,0.67%,0.03%,0.77%,0.02%,0.44%,0.02%,0.32%,0.02%,0.36%,0.01%,0.18%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,0.894,960,444,59.91,60.01,60.07
28-Jul-2018 17:30:00,10.000,Y,117.84,118.66,119.14,2.94,3.09,3.59,2.46%,1.10,0.12%,1.71%,0.05%,1.22%,0.03%,0.61%,0.03%,0.86%,0.02%,0.44%,0.02%,0.31%,0.02%,0.39%,0.01%,0.16%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.05,0.88,0.01,0.51,0.01,0.34,0.01,0.19,0.01,0.13,0.01,0.05,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,116.96,118.04,118.44,5.04,6.21,20.95,2.45%,0.54,0.12%,1.55%,0.05%,1.42%,0.03%,0.69%,0.03%,0.76%,0.02%,0.44%,0.02%,0.32%,0.02%,0.36%,0.01%,0.19%,0.01%,0.09%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.12,0.47,0.03,0.16,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,235.14,236.12,236.58,0.00,0.00,0.00,2.45%,0.00,0.12%,1.63%,0.05%,1.32%,0.03%,0.64%,0.03%,0.81%,0.02%,0.44%,0.02%,0.31%,0.01%,0.37%,0.01%,0.17%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.886,900,432,59.95,60.00,60.06
28-Jul-2018 17:40:00,10.000,Y,117.76,118.64,119.58,2.90,3.55,4.58,2.49%,1.07,0.10%,1.72%,0.04%,1.27%,0.03%,0.59%,0.02%,0.88%,0.02%,0.45%,0.01%,0.29%,0.01%,0.38%,0.01%,0.19%,0.01%,0.07%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.05,0.85,0.02,0.50,0.01,0.33,0.01,0.18,0.01,0.11,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,116.00,117.92,118.46,5.03,7.67,38.63,2.55%,0.95,0.11%,1.66%,0.04%,1.46%,0.03%,0.66%,0.02%,0.79%,0.02%,0.44%,0.01%,0.31%,0.01%,0.37%,0.01%,0.21%,0.01%,0.08%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.23,0.84,0.04,0.29,0.02,0.12,0.01,0.10,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,234.78,235.98,236.56,0.00,0.00,0.00,2.51%,0.00,0.11%,1.69%,0.04%,1.37%,0.03%,0.62%,0.02%,0.83%,0.02%,0.45%,0.01%,0.29%,0.01%,0.38%,0.01%,0.20%,0.01%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1248,0.897,1116,480,59.95,59.99,60.05
28-Jul-2018 17:50:00,10.000,Y,117.72,118.58,119.18,2.91,3.14,3.68,2.53%,1.10,0.11%,1.78%,0.04%,1.27%,0.03%,0.54%,0.03%,0.89%,0.02%,0.48%,0.01%,0.27%,0.01%,0.37%,0.01%,0.21%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.05,0.89,0.01,0.51,0.02,0.32,0.01,0.17,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.03,0.01,0.02,116.78,117.96,118.28,4.93,6.34,19.25,2.51%,0.60,0.11%,1.61%,0.04%,1.45%,0.03%,0.64%,0.02%,0.83%,0.02%,0.45%,0.02%,0.31%,0.01%,0.37%,0.01%,0.21%,0.01%,0.08%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.13,0.54,0.03,0.17,0.02,0.06,0.01,0.07,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,234.80,235.98,236.46,0.00,0.00,0.00,2.51%,0.00,0.11%,1.69%,0.04%,1.36%,0.03%,0.58%,0.02%,0.86%,0.02%,0.46%,0.01%,0.29%,0.01%,0.37%,0.01%,0.20%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1032,0.878,900,456,59.95,59.99,60.04
28-Jul-2018 18:00:00,10.000,Y,117.16,118.48,119.00,3.03,3.61,5.32,2.58%,1.11,0.16%,1.83%,0.06%,1.29%,0.04%,0.52%,0.03%,0.91%,0.03%,0.49%,0.02%,0.26%,0.02%,0.35%,0.02%,0.21%,0.02%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.05,0.90,0.02,0.52,0.02,0.33,0.01,0.15,0.01,0.08,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,116.82,118.00,118.44,4.89,6.27,20.08,2.59%,0.56,0.16%,1.68%,0.06%,1.49%,0.04%,0.64%,0.03%,0.84%,0.03%,0.45%,0.02%,0.31%,0.02%,0.36%,0.02%,0.21%,0.02%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.12,0.50,0.03,0.16,0.01,0.09,0.01,0.10,0.01,0.07,0.01,0.03,0.01,0.01,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,234.74,235.92,236.34,0.00,0.00,0.00,2.57%,0.00,0.16%,1.75%,0.06%,1.39%,0.04%,0.57%,0.03%,0.87%,0.03%,0.47%,0.02%,0.28%,0.02%,0.35%,0.02%,0.20%,0.01%,0.09%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,0.884,948,456,59.98,60.02,60.06
28-Jul-2018 18:10:00,10.000,Y,117.40,118.24,118.82,2.40,2.93,3.29,2.81%,0.97,0.13%,1.92%,0.05%,1.48%,0.03%,0.54%,0.03%,1.11%,0.03%,0.43%,0.02%,0.28%,0.02%,0.36%,0.02%,0.17%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.05,0.78,0.01,0.46,0.01,0.29,0.01,0.13,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,116.52,117.74,117.98,4.95,6.28,20.54,2.85%,0.60,0.13%,1.81%,0.05%,1.68%,0.03%,0.64%,0.03%,1.03%,0.03%,0.45%,0.02%,0.33%,0.02%,0.34%,0.02%,0.18%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.05%,0.13,0.52,0.03,0.17,0.02,0.10,0.01,0.12,0.01,0.07,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.01,234.22,235.42,235.84,0.00,0.00,0.00,2.82%,0.00,0.13%,1.87%,0.05%,1.58%,0.03%,0.58%,0.03%,1.07%,0.03%,0.44%,0.02%,0.30%,0.02%,0.35%,0.01%,0.17%,0.01%,0.08%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.866,864,468,59.95,60.00,60.06
28-Jul-2018 18:20:00,10.000,Y,117.58,118.32,118.92,2.37,2.95,3.93,2.89%,0.63,0.11%,2.00%,0.04%,1.52%,0.03%,0.56%,0.02%,1.18%,0.02%,0.35%,0.02%,0.27%,0.01%,0.28%,0.01%,0.14%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.03%,0.05,0.48,0.01,0.32,0.01,0.20,0.01,0.07,0.01,0.07,0.00,0.01,0.01,0.02,0.01,0.04,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.02,115.88,117.70,118.06,4.89,6.23,18.73,2.92%,0.60,0.11%,1.90%,0.04%,1.70%,0.03%,0.66%,0.02%,1.10%,0.02%,0.38%,0.02%,0.29%,0.01%,0.28%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.12,0.54,0.03,0.14,0.01,0.09,0.01,0.10,0.00,0.05,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,233.96,235.46,235.92,0.00,0.00,0.00,2.90%,0.00,0.11%,1.95%,0.04%,1.61%,0.03%,0.60%,0.02%,1.13%,0.02%,0.37%,0.02%,0.27%,0.01%,0.28%,0.01%,0.13%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.869,888,480,59.93,59.99,60.05
28-Jul-2018 18:30:00,10.000,Y,117.26,118.46,118.96,1.52,1.72,2.54,2.93%,0.26,0.16%,2.01%,0.06%,1.58%,0.04%,0.54%,0.03%,1.18%,0.03%,0.36%,0.02%,0.29%,0.02%,0.29%,0.02%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.05,0.18,0.01,0.15,0.01,0.08,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,116.60,117.80,118.18,4.86,5.88,20.57,3.00%,0.58,0.16%,1.98%,0.06%,1.73%,0.04%,0.61%,0.03%,1.13%,0.03%,0.41%,0.02%,0.30%,0.02%,0.28%,0.02%,0.15%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.12,0.55,0.03,0.11,0.01,0.07,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,233.36,235.68,236.10,0.00,0.00,0.00,2.95%,0.00,0.16%,1.99%,0.06%,1.65%,0.04%,0.57%,0.03%,1.15%,0.03%,0.38%,0.02%,0.28%,0.02%,0.28%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.804,696,516,59.96,60.02,60.06
28-Jul-2018 18:40:00,10.000,Y,117.30,118.24,119.04,1.52,2.11,3.07,2.94%,0.23,0.13%,2.03%,0.04%,1.60%,0.03%,0.51%,0.03%,1.17%,0.02%,0.36%,0.02%,0.29%,0.01%,0.28%,0.01%,0.11%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.54,117.98,118.38,1.18,2.99,15.97,3.09%,0.25,0.13%,2.08%,0.05%,1.77%,0.03%,0.60%,0.03%,1.14%,0.02%,0.41%,0.02%,0.30%,0.01%,0.27%,0.01%,0.16%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.05,0.23,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,234.64,235.64,236.00,0.00,0.00,0.00,3.01%,0.00,0.13%,2.06%,0.04%,1.68%,0.03%,0.55%,0.02%,1.15%,0.02%,0.39%,0.02%,0.29%,0.01%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.884,504,264,59.95,60.00,60.06
28-Jul-2018 18:50:00,10.000,Y,117.26,118.22,118.82,1.52,1.61,1.86,2.95%,0.22,0.10%,2.04%,0.04%,1.61%,0.03%,0.52%,0.02%,1.17%,0.02%,0.37%,0.01%,0.30%,0.01%,0.27%,0.01%,0.12%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.05,0.15,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.92,118.14,118.48,1.16,2.20,15.34,3.12%,0.16,0.10%,2.11%,0.04%,1.76%,0.03%,0.63%,0.02%,1.18%,0.02%,0.41%,0.01%,0.32%,0.01%,0.28%,0.01%,0.16%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.03,0.14,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,234.36,235.80,236.30,0.00,0.00,0.00,3.03%,0.00,0.10%,2.07%,0.04%,1.68%,0.03%,0.57%,0.02%,1.17%,0.02%,0.39%,0.01%,0.30%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.888,384,204,59.92,59.99,60.05
28-Jul-2018 19:00:00,10.000,Y,117.26,118.20,119.14,1.52,2.12,3.08,2.95%,0.23,0.14%,2.05%,0.06%,1.59%,0.03%,0.52%,0.03%,1.16%,0.02%,0.37%,0.02%,0.29%,0.02%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.05,0.16,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.66,118.08,118.46,1.16,2.36,17.09,3.11%,0.16,0.14%,2.10%,0.06%,1.75%,0.03%,0.65%,0.03%,1.15%,0.02%,0.38%,0.02%,0.33%,0.02%,0.28%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.03,0.14,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.64,235.70,236.38,0.00,0.00,0.00,3.02%,0.00,0.14%,2.08%,0.06%,1.67%,0.03%,0.58%,0.03%,1.15%,0.02%,0.37%,0.02%,0.31%,0.02%,0.28%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.907,468,204,59.98,60.01,60.05
28-Jul-2018 19:10:00,10.000,Y,117.58,118.42,119.00,1.52,1.60,1.66,2.98%,0.22,0.11%,2.07%,0.05%,1.61%,0.03%,0.53%,0.02%,1.18%,0.02%,0.36%,0.02%,0.30%,0.01%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.05,0.15,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.96,118.20,118.50,1.16,2.53,17.06,3.13%,0.18,0.11%,2.10%,0.05%,1.78%,0.03%,0.67%,0.02%,1.17%,0.02%,0.37%,0.02%,0.34%,0.01%,0.29%,0.01%,0.14%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.04,0.16,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.02,236.06,236.42,0.00,0.00,0.00,3.05%,0.00,0.11%,2.09%,0.05%,1.69%,0.03%,0.60%,0.02%,1.17%,0.02%,0.37%,0.02%,0.31%,0.01%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.882,420,228,59.95,59.99,60.04
28-Jul-2018 19:20:00,10.000,Y,117.62,118.42,118.98,1.52,2.12,3.08,3.02%,0.23,0.12%,2.08%,0.04%,1.64%,0.03%,0.53%,0.02%,1.19%,0.02%,0.37%,0.01%,0.31%,0.01%,0.29%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.05,0.16,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.02,118.28,118.60,1.15,2.53,15.38,3.15%,0.18,0.12%,2.11%,0.05%,1.80%,0.03%,0.68%,0.02%,1.18%,0.02%,0.37%,0.02%,0.34%,0.02%,0.30%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.04,0.16,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.04,236.12,236.58,0.00,0.00,0.00,3.08%,0.00,0.12%,2.09%,0.05%,1.72%,0.03%,0.60%,0.02%,1.18%,0.02%,0.37%,0.01%,0.32%,0.01%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.896,468,228,59.95,60.00,60.07
28-Jul-2018 19:30:00,10.000,Y,117.56,118.42,119.00,1.51,1.60,3.04,3.02%,0.22,0.11%,2.09%,0.04%,1.63%,0.03%,0.54%,0.02%,1.19%,0.02%,0.38%,0.02%,0.30%,0.01%,0.29%,0.01%,0.12%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.05,0.15,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.00,118.26,118.54,1.15,2.32,17.42,3.14%,0.17,0.12%,2.11%,0.04%,1.79%,0.03%,0.68%,0.02%,1.17%,0.02%,0.38%,0.02%,0.34%,0.01%,0.30%,0.01%,0.13%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.08,236.10,236.50,0.00,0.00,0.00,3.07%,0.00,0.12%,2.10%,0.04%,1.71%,0.03%,0.61%,0.02%,1.17%,0.02%,0.38%,0.02%,0.32%,0.01%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.884,396,216,59.95,60.00,60.06
28-Jul-2018 19:40:00,10.000,Y,117.64,118.60,119.28,1.52,2.11,3.08,3.03%,0.23,0.11%,2.09%,0.04%,1.65%,0.03%,0.54%,0.02%,1.19%,0.02%,0.36%,0.02%,0.32%,0.01%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.05,0.16,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.16,118.42,118.72,1.14,2.17,15.43,3.16%,0.15,0.11%,2.13%,0.04%,1.80%,0.03%,0.67%,0.02%,1.19%,0.02%,0.36%,0.02%,0.35%,0.01%,0.30%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.03,0.13,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.36,236.44,236.92,0.00,0.00,0.00,3.09%,0.00,0.11%,2.11%,0.04%,1.72%,0.03%,0.60%,0.02%,1.18%,0.02%,0.36%,0.02%,0.33%,0.01%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.905,444,204,59.93,60.00,60.06
28-Jul-2018 19:50:00,10.000,Y,117.68,118.66,119.38,1.51,1.92,3.07,3.05%,0.22,0.10%,2.12%,0.04%,1.66%,0.03%,0.56%,0.02%,1.19%,0.02%,0.35%,0.01%,0.32%,0.01%,0.29%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.82,118.48,118.88,1.17,2.42,15.80,3.19%,0.17,0.10%,2.15%,0.04%,1.81%,0.02%,0.68%,0.02%,1.19%,0.02%,0.36%,0.01%,0.36%,0.01%,0.30%,0.01%,0.13%,0.01%,0.08%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.03,0.15,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.24,236.56,236.96,0.00,0.00,0.00,3.12%,0.00,0.10%,2.13%,0.04%,1.73%,0.02%,0.62%,0.02%,1.19%,0.02%,0.36%,0.01%,0.34%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.897,444,216,59.94,59.98,60.04
28-Jul-2018 20:00:00,10.000,Y,117.74,118.72,119.30,1.51,1.78,3.06,3.04%,0.22,0.13%,2.09%,0.05%,1.66%,0.03%,0.55%,0.03%,1.20%,0.02%,0.35%,0.02%,0.31%,0.01%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,118.56,118.86,1.14,2.14,16.24,3.18%,0.15,0.13%,2.13%,0.05%,1.81%,0.03%,0.68%,0.03%,1.20%,0.02%,0.35%,0.02%,0.35%,0.02%,0.30%,0.02%,0.13%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.03,0.13,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.68,236.72,237.12,0.00,0.00,0.00,3.10%,0.00,0.13%,2.11%,0.05%,1.73%,0.03%,0.61%,0.03%,1.19%,0.02%,0.35%,0.02%,0.33%,0.02%,0.29%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.894,408,204,59.95,60.00,60.06
28-Jul-2018 20:10:00,10.000,Y,118.06,118.94,119.32,1.51,2.10,3.08,3.01%,0.22,0.13%,2.08%,0.05%,1.61%,0.03%,0.55%,0.03%,1.22%,0.02%,0.35%,0.02%,0.31%,0.02%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,118.80,119.18,1.15,2.15,17.43,3.16%,0.15,0.13%,2.11%,0.05%,1.77%,0.03%,0.70%,0.03%,1.22%,0.02%,0.35%,0.02%,0.35%,0.02%,0.31%,0.01%,0.14%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.03,0.13,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.98,237.16,237.80,0.00,0.00,0.00,3.08%,0.00,0.13%,2.09%,0.05%,1.69%,0.03%,0.62%,0.03%,1.21%,0.02%,0.35%,0.02%,0.33%,0.02%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.905,444,204,59.96,60.01,60.06
28-Jul-2018 20:20:00,10.000,Y,118.16,119.08,119.82,1.50,1.59,1.85,3.01%,0.21,0.13%,2.05%,0.05%,1.64%,0.03%,0.55%,0.03%,1.22%,0.02%,0.34%,0.02%,0.31%,0.02%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.05,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.28,118.84,119.16,1.17,2.46,17.38,3.16%,0.16,0.14%,2.09%,0.05%,1.80%,0.03%,0.69%,0.03%,1.23%,0.02%,0.35%,0.02%,0.36%,0.02%,0.30%,0.01%,0.14%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.12,237.34,237.78,0.00,0.00,0.00,3.08%,0.00,0.14%,2.07%,0.05%,1.72%,0.03%,0.62%,0.03%,1.22%,0.02%,0.35%,0.02%,0.33%,0.02%,0.29%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.884,408,216,59.96,60.00,60.05
28-Jul-2018 20:30:00,10.000,Y,117.76,118.72,119.36,1.50,2.11,3.06,3.07%,0.23,0.12%,2.04%,0.05%,1.75%,0.03%,0.55%,0.03%,1.22%,0.02%,0.33%,0.02%,0.33%,0.01%,0.30%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.32,118.58,119.04,1.16,2.52,15.56,3.24%,0.18,0.12%,2.10%,0.05%,1.92%,0.03%,0.69%,0.03%,1.23%,0.02%,0.35%,0.02%,0.37%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.04,0.16,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.66,236.72,237.22,0.00,0.00,0.00,3.14%,0.00,0.12%,2.07%,0.05%,1.83%,0.03%,0.62%,0.03%,1.22%,0.02%,0.34%,0.02%,0.35%,0.01%,0.30%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.899,468,228,59.95,60.00,60.04
28-Jul-2018 20:40:00,10.000,Y,117.78,118.60,119.08,1.51,1.62,3.04,3.06%,0.22,0.10%,2.04%,0.04%,1.75%,0.03%,0.56%,0.02%,1.20%,0.02%,0.32%,0.01%,0.32%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.12,118.36,118.66,1.15,2.45,17.29,3.22%,0.18,0.09%,2.09%,0.04%,1.92%,0.03%,0.69%,0.02%,1.20%,0.02%,0.34%,0.01%,0.37%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.03,0.16,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.30,236.38,236.90,0.00,0.00,0.00,3.13%,0.00,0.10%,2.06%,0.04%,1.84%,0.03%,0.62%,0.02%,1.19%,0.02%,0.33%,0.01%,0.34%,0.01%,0.30%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.880,408,228,59.89,59.98,60.05
28-Jul-2018 20:50:00,10.000,Y,117.80,118.64,119.12,1.50,2.07,3.07,3.10%,0.23,0.11%,2.05%,0.04%,1.80%,0.03%,0.58%,0.02%,1.22%,0.02%,0.32%,0.01%,0.33%,0.01%,0.31%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.05,0.16,0.01,0.14,0.01,0.06,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,118.46,118.80,1.14,2.22,15.29,3.26%,0.16,0.11%,2.10%,0.04%,1.97%,0.03%,0.71%,0.02%,1.21%,0.02%,0.35%,0.01%,0.39%,0.01%,0.31%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.54,236.52,236.92,0.00,0.00,0.00,3.18%,0.00,0.11%,2.07%,0.04%,1.88%,0.03%,0.64%,0.02%,1.21%,0.02%,0.34%,0.01%,0.36%,0.01%,0.31%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.901,444,204,59.93,59.99,60.05
28-Jul-2018 21:00:00,10.000,Y,117.14,118.78,119.36,1.51,2.03,3.06,3.11%,0.23,0.14%,2.03%,0.05%,1.81%,0.04%,0.60%,0.03%,1.24%,0.03%,0.32%,0.02%,0.33%,0.02%,0.31%,0.01%,0.12%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.04,118.62,119.08,1.15,2.14,17.61,3.27%,0.15,0.14%,2.08%,0.05%,1.98%,0.04%,0.73%,0.03%,1.22%,0.03%,0.36%,0.02%,0.38%,0.02%,0.31%,0.02%,0.12%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.03,0.13,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.62,236.84,237.40,0.00,0.00,0.00,3.18%,0.00,0.14%,2.05%,0.05%,1.89%,0.04%,0.66%,0.03%,1.22%,0.03%,0.34%,0.02%,0.35%,0.02%,0.31%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.904,432,204,59.95,60.01,60.06
28-Jul-2018 21:10:00,10.000,Y,118.26,119.08,119.70,1.49,1.66,3.06,3.09%,0.22,0.13%,1.99%,0.05%,1.81%,0.04%,0.60%,0.03%,1.25%,0.02%,0.31%,0.02%,0.34%,0.02%,0.30%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.05,0.14,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,118.88,119.20,1.14,2.17,17.26,3.23%,0.15,0.13%,2.03%,0.05%,1.97%,0.04%,0.71%,0.03%,1.23%,0.03%,0.35%,0.02%,0.38%,0.02%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.28,237.38,237.80,0.00,0.00,0.00,3.15%,0.00,0.13%,2.01%,0.05%,1.89%,0.04%,0.65%,0.03%,1.24%,0.02%,0.33%,0.02%,0.35%,0.02%,0.30%,0.01%,0.11%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.887,384,204,59.96,60.01,60.04
28-Jul-2018 21:20:00,10.000,Y,118.18,119.08,119.58,1.48,2.10,3.05,3.06%,0.23,0.13%,1.97%,0.05%,1.77%,0.04%,0.62%,0.03%,1.25%,0.03%,0.30%,0.02%,0.34%,0.02%,0.29%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.26,119.08,119.46,1.16,2.42,16.61,3.20%,0.16,0.13%,2.01%,0.05%,1.93%,0.04%,0.73%,0.03%,1.23%,0.03%,0.34%,0.02%,0.38%,0.02%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.94,237.58,238.22,0.00,0.00,0.00,3.12%,0.00,0.13%,1.99%,0.05%,1.85%,0.04%,0.67%,0.03%,1.23%,0.03%,0.32%,0.02%,0.36%,0.02%,0.29%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.903,468,216,59.96,60.01,60.05
28-Jul-2018 21:30:00,10.000,Y,118.64,119.44,119.90,1.48,1.57,1.63,3.06%,0.21,0.14%,1.93%,0.05%,1.80%,0.04%,0.63%,0.03%,1.26%,0.03%,0.30%,0.02%,0.35%,0.02%,0.30%,0.01%,0.10%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.05,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.02,119.26,119.62,1.13,2.13,15.43,3.19%,0.14,0.14%,1.97%,0.05%,1.95%,0.03%,0.74%,0.03%,1.24%,0.03%,0.34%,0.02%,0.39%,0.02%,0.30%,0.01%,0.11%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.03,0.12,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.08,238.10,238.56,0.00,0.00,0.00,3.12%,0.00,0.14%,1.95%,0.05%,1.88%,0.03%,0.68%,0.03%,1.24%,0.03%,0.32%,0.02%,0.37%,0.02%,0.30%,0.01%,0.10%,0.01%,0.08%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.885,372,204,59.95,60.01,60.05
28-Jul-2018 21:40:00,10.000,Y,118.60,119.50,119.98,1.49,2.10,3.06,3.02%,0.22,0.12%,1.88%,0.05%,1.82%,0.03%,0.64%,0.02%,1.24%,0.02%,0.31%,0.02%,0.35%,0.02%,0.30%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.58,119.32,119.66,1.16,2.40,15.52,3.14%,0.16,0.12%,1.91%,0.05%,1.95%,0.03%,0.74%,0.03%,1.21%,0.02%,0.33%,0.02%,0.39%,0.02%,0.29%,0.01%,0.10%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.03,0.14,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.74,238.24,238.72,0.00,0.00,0.00,3.07%,0.00,0.12%,1.89%,0.05%,1.88%,0.03%,0.69%,0.02%,1.22%,0.02%,0.32%,0.02%,0.36%,0.01%,0.29%,0.01%,0.09%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.901,468,216,59.96,60.00,60.05
28-Jul-2018 21:50:00,10.000,Y,118.80,119.64,120.34,1.49,1.96,3.07,2.95%,0.21,0.14%,1.82%,0.05%,1.77%,0.04%,0.64%,0.03%,1.21%,0.03%,0.31%,0.02%,0.34%,0.02%,0.30%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.05,0.14,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.28,119.52,119.90,1.16,2.17,17.36,3.04%,0.14,0.14%,1.84%,0.05%,1.87%,0.04%,0.74%,0.03%,1.20%,0.03%,0.32%,0.02%,0.36%,0.02%,0.30%,0.01%,0.10%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.03,0.12,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.58,238.60,239.04,0.00,0.00,0.00,2.99%,0.00,0.14%,1.83%,0.05%,1.81%,0.04%,0.69%,0.03%,1.20%,0.03%,0.32%,0.02%,0.35%,0.02%,0.29%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.898,420,204,59.95,60.01,60.06
28-Jul-2018 22:00:00,10.000,Y,119.00,119.84,120.44,1.46,1.71,3.05,2.89%,0.20,0.12%,1.75%,0.05%,1.77%,0.03%,0.62%,0.02%,1.19%,0.02%,0.30%,0.02%,0.35%,0.01%,0.30%,0.01%,0.10%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.05,0.13,0.01,0.11,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.54,119.64,119.98,1.16,2.44,17.65,2.98%,0.17,0.11%,1.78%,0.05%,1.87%,0.03%,0.70%,0.02%,1.18%,0.02%,0.31%,0.02%,0.36%,0.02%,0.30%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.04,0.15,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.74,238.90,239.28,0.00,0.00,0.00,2.93%,0.00,0.12%,1.76%,0.05%,1.82%,0.03%,0.66%,0.02%,1.18%,0.02%,0.30%,0.02%,0.35%,0.01%,0.29%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.883,420,228,59.95,60.00,60.05
28-Jul-2018 22:10:00,10.000,Y,119.24,120.04,120.70,1.45,2.05,2.99,2.85%,0.20,0.11%,1.68%,0.04%,1.77%,0.03%,0.64%,0.02%,1.19%,0.02%,0.30%,0.02%,0.35%,0.01%,0.30%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.14,0.01,0.11,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.60,119.92,120.26,1.17,2.39,18.05,2.91%,0.16,0.11%,1.70%,0.04%,1.83%,0.03%,0.68%,0.02%,1.18%,0.02%,0.32%,0.02%,0.35%,0.01%,0.30%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.02%,0.01%,0.02%,0.03,0.14,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.26,239.38,239.72,0.00,0.00,0.00,2.88%,0.00,0.11%,1.69%,0.04%,1.80%,0.03%,0.66%,0.02%,1.18%,0.02%,0.31%,0.01%,0.34%,0.01%,0.30%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.893,456,228,59.93,59.99,60.04
28-Jul-2018 22:20:00,10.000,Y,119.42,120.20,120.96,1.45,1.52,1.58,2.81%,0.19,0.08%,1.61%,0.03%,1.76%,0.03%,0.65%,0.02%,1.20%,0.02%,0.31%,0.01%,0.35%,0.01%,0.31%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.05,0.13,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.04,120.40,1.17,2.37,17.20,2.84%,0.16,0.08%,1.61%,0.03%,1.80%,0.02%,0.69%,0.02%,1.18%,0.02%,0.33%,0.01%,0.35%,0.01%,0.30%,0.01%,0.09%,0.01%,0.04%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.03,0.13,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.46,239.68,240.16,0.00,0.00,0.00,2.82%,0.00,0.08%,1.61%,0.03%,1.78%,0.02%,0.67%,0.02%,1.19%,0.02%,0.32%,0.01%,0.35%,0.01%,0.30%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.872,384,228,59.95,59.98,60.02
28-Jul-2018 22:30:00,10.000,Y,118.94,119.82,120.42,1.43,2.04,3.00,2.78%,0.20,0.10%,1.58%,0.04%,1.77%,0.03%,0.68%,0.02%,1.16%,0.02%,0.29%,0.01%,0.36%,0.01%,0.30%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.05,0.13,0.01,0.11,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.70,119.42,120.04,1.14,4.89,26.01,2.84%,0.44,0.10%,1.56%,0.04%,1.84%,0.03%,0.74%,0.02%,1.16%,0.02%,0.32%,0.02%,0.36%,0.01%,0.30%,0.01%,0.08%,0.01%,0.05%,0.01%,0.08%,0.01%,0.04%,0.01%,0.01%,0.08,0.40,0.02,0.11,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,237.46,238.66,239.46,0.00,0.00,0.00,2.81%,0.00,0.10%,1.57%,0.04%,1.80%,0.03%,0.70%,0.02%,1.15%,0.02%,0.30%,0.01%,0.35%,0.01%,0.30%,0.01%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.832,648,444,59.94,59.99,60.03
28-Jul-2018 22:40:00,10.000,Y,119.08,119.90,120.54,1.44,1.83,3.01,2.74%,0.19,0.11%,1.53%,0.04%,1.75%,0.03%,0.69%,0.02%,1.15%,0.02%,0.29%,0.01%,0.34%,0.01%,0.30%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.04,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.30,119.40,119.76,4.76,5.81,18.58,2.79%,0.54,0.11%,1.50%,0.04%,1.81%,0.03%,0.75%,0.02%,1.15%,0.02%,0.31%,0.02%,0.35%,0.01%,0.30%,0.01%,0.10%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.10,0.50,0.02,0.13,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,237.68,238.72,239.14,0.00,0.00,0.00,2.76%,0.00,0.11%,1.52%,0.04%,1.78%,0.03%,0.72%,0.02%,1.14%,0.02%,0.30%,0.02%,0.34%,0.01%,0.29%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.785,696,540,59.93,59.99,60.05
