Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
28-Jul-2018 22:50:00,10.000,Y,119.18,120.08,120.64,1.43,1.73,3.00,2.69%,0.18,0.12%,1.46%,0.05%,1.73%,0.04%,0.68%,0.03%,1.14%,0.02%,0.28%,0.02%,0.34%,0.01%,0.29%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.05,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.32,119.62,119.88,4.79,5.81,19.18,2.73%,0.53,0.12%,1.44%,0.05%,1.79%,0.03%,0.74%,0.03%,1.14%,0.02%,0.30%,0.02%,0.35%,0.01%,0.29%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.12,0.48,0.02,0.13,0.01,0.07,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.04,239.10,239.54,0.00,0.00,0.00,2.70%,0.00,0.12%,1.45%,0.05%,1.76%,0.03%,0.71%,0.03%,1.14%,0.02%,0.29%,0.01%,0.34%,0.01%,0.29%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.783,684,540,59.96,60.00,60.04
28-Jul-2018 23:00:00,10.000,Y,119.40,120.26,120.98,1.43,2.03,3.00,2.66%,0.18,0.10%,1.42%,0.04%,1.75%,0.03%,0.67%,0.02%,1.12%,0.02%,0.29%,0.02%,0.34%,0.01%,0.29%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.05,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.46,119.68,120.00,4.79,5.82,20.58,2.71%,0.52,0.11%,1.41%,0.04%,1.81%,0.03%,0.71%,0.02%,1.12%,0.02%,0.31%,0.02%,0.34%,0.01%,0.29%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.11,0.48,0.02,0.13,0.01,0.07,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.30,239.38,239.78,0.00,0.00,0.00,2.68%,0.00,0.11%,1.41%,0.04%,1.78%,0.03%,0.69%,0.02%,1.11%,0.02%,0.30%,0.01%,0.34%,0.01%,0.29%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.794,720,540,59.94,59.99,60.05
28-Jul-2018 23:10:00,10.000,Y,119.70,120.46,121.08,1.43,1.52,1.79,2.60%,0.17,0.09%,1.35%,0.04%,1.74%,0.03%,0.66%,0.02%,1.11%,0.02%,0.27%,0.01%,0.32%,0.01%,0.28%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.04,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,119.84,120.06,4.77,5.84,18.86,2.63%,0.52,0.09%,1.32%,0.04%,1.79%,0.02%,0.71%,0.02%,1.10%,0.02%,0.27%,0.01%,0.32%,0.01%,0.27%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.12,0.47,0.03,0.13,0.01,0.07,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,238.88,239.72,240.00,0.00,0.00,0.00,2.61%,0.00,0.09%,1.33%,0.04%,1.76%,0.02%,0.69%,0.02%,1.10%,0.02%,0.27%,0.01%,0.32%,0.01%,0.28%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.773,660,540,59.95,59.98,60.02
28-Jul-2018 23:20:00,10.000,Y,119.70,120.50,121.04,1.43,2.03,2.99,2.54%,0.18,0.11%,1.28%,0.04%,1.70%,0.03%,0.67%,0.02%,1.10%,0.02%,0.28%,0.02%,0.30%,0.01%,0.28%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.04,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,119.92,120.18,4.79,5.81,20.72,2.59%,0.51,0.12%,1.28%,0.04%,1.75%,0.03%,0.71%,0.02%,1.09%,0.02%,0.28%,0.02%,0.31%,0.02%,0.26%,0.01%,0.10%,0.01%,0.03%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.12,0.46,0.03,0.13,0.01,0.07,0.01,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.88,239.84,240.24,0.00,0.00,0.00,2.56%,0.00,0.11%,1.28%,0.04%,1.72%,0.03%,0.69%,0.02%,1.09%,0.02%,0.28%,0.02%,0.30%,0.01%,0.27%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.795,720,540,59.94,59.99,60.05
28-Jul-2018 23:30:00,10.000,Y,119.80,120.68,121.16,1.43,1.86,2.98,2.50%,0.20,0.10%,1.23%,0.04%,1.66%,0.03%,0.70%,0.02%,1.09%,0.02%,0.28%,0.01%,0.31%,0.01%,0.27%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.05,0.13,0.01,0.11,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.62,120.10,120.52,4.81,5.86,20.74,2.53%,0.51,0.11%,1.22%,0.04%,1.71%,0.03%,0.73%,0.02%,1.08%,0.02%,0.29%,0.01%,0.32%,0.01%,0.26%,0.01%,0.10%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.12,0.47,0.03,0.12,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.08,240.20,240.72,0.00,0.00,0.00,2.51%,0.00,0.11%,1.22%,0.04%,1.68%,0.03%,0.71%,0.02%,1.08%,0.02%,0.29%,0.01%,0.31%,0.01%,0.26%,0.01%,0.09%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.795,708,528,59.94,59.99,60.06
28-Jul-2018 23:40:00,10.000,Y,119.98,120.90,121.40,1.43,1.75,2.99,2.49%,0.16,0.13%,1.19%,0.05%,1.69%,0.04%,0.71%,0.03%,1.08%,0.02%,0.27%,0.02%,0.31%,0.01%,0.27%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.04,0.11,0.01,0.08,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.36,120.58,4.81,5.84,18.78,2.52%,0.50,0.13%,1.17%,0.05%,1.72%,0.03%,0.75%,0.03%,1.08%,0.02%,0.30%,0.02%,0.31%,0.02%,0.26%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.12,0.46,0.03,0.13,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.62,240.66,241.02,0.00,0.00,0.00,2.50%,0.00,0.13%,1.18%,0.05%,1.70%,0.03%,0.72%,0.03%,1.07%,0.02%,0.29%,0.02%,0.31%,0.01%,0.27%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.784,696,540,59.97,60.00,60.05
28-Jul-2018 23:50:00,10.000,Y,120.12,120.94,121.52,1.42,2.02,3.00,2.45%,0.16,0.10%,1.12%,0.04%,1.70%,0.03%,0.70%,0.02%,1.05%,0.02%,0.27%,0.01%,0.31%,0.01%,0.26%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.04,0.11,0.01,0.09,0.01,0.04,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.44,120.74,4.84,5.86,18.87,2.48%,0.49,0.10%,1.11%,0.04%,1.73%,0.03%,0.74%,0.02%,1.04%,0.02%,0.29%,0.01%,0.30%,0.01%,0.25%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.12,0.45,0.03,0.13,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.78,240.80,241.24,0.00,0.00,0.00,2.46%,0.00,0.10%,1.12%,0.04%,1.71%,0.03%,0.72%,0.02%,1.04%,0.02%,0.28%,0.01%,0.30%,0.01%,0.26%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.799,732,540,59.95,59.99,60.02
29-Jul-2018 00:00:00,10.000,Y,120.24,121.04,121.56,1.42,1.50,1.79,2.41%,0.15,0.09%,1.07%,0.04%,1.70%,0.03%,0.70%,0.02%,1.02%,0.02%,0.28%,0.01%,0.31%,0.01%,0.25%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.04,0.11,0.01,0.08,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.46,120.74,4.86,5.97,20.96,2.43%,0.49,0.09%,1.04%,0.04%,1.74%,0.03%,0.75%,0.02%,1.01%,0.02%,0.29%,0.01%,0.30%,0.01%,0.25%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.12,0.45,0.03,0.14,0.01,0.07,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,239.72,240.90,241.30,0.00,0.00,0.00,2.42%,0.00,0.09%,1.05%,0.03%,1.72%,0.03%,0.72%,0.02%,1.01%,0.02%,0.28%,0.01%,0.30%,0.01%,0.25%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.774,672,552,59.92,59.98,60.04
29-Jul-2018 00:10:00,10.000,Y,120.34,121.12,121.82,1.42,2.02,3.00,2.39%,0.16,0.13%,1.03%,0.05%,1.70%,0.03%,0.71%,0.03%,1.00%,0.02%,0.27%,0.02%,0.29%,0.02%,0.24%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.05,0.11,0.01,0.08,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.62,120.92,4.86,6.02,18.85,2.41%,0.49,0.14%,0.99%,0.05%,1.73%,0.03%,0.75%,0.03%,1.00%,0.02%,0.27%,0.02%,0.29%,0.02%,0.24%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.12,0.44,0.03,0.14,0.01,0.08,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.00,241.16,241.64,0.00,0.00,0.00,2.39%,0.00,0.13%,1.01%,0.05%,1.71%,0.03%,0.73%,0.03%,0.99%,0.02%,0.27%,0.02%,0.29%,0.02%,0.24%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.797,744,552,59.95,60.01,60.04
29-Jul-2018 00:20:00,10.000,Y,120.38,121.22,121.74,1.41,1.80,2.98,2.35%,0.15,0.11%,0.99%,0.04%,1.67%,0.03%,0.74%,0.02%,0.99%,0.02%,0.23%,0.01%,0.30%,0.01%,0.24%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.90,120.86,121.36,1.14,4.17,15.70,2.39%,0.33,0.11%,0.97%,0.04%,1.71%,0.03%,0.77%,0.02%,1.01%,0.02%,0.24%,0.01%,0.30%,0.01%,0.24%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.07,0.29,0.02,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,240.28,241.50,242.14,0.00,0.00,0.00,2.37%,0.00,0.11%,0.98%,0.04%,1.69%,0.03%,0.75%,0.02%,1.00%,0.02%,0.23%,0.01%,0.30%,0.01%,0.24%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.840,576,384,59.94,59.99,60.05
29-Jul-2018 00:30:00,10.000,Y,120.46,121.32,122.02,1.39,1.71,2.98,2.32%,0.15,0.12%,0.95%,0.04%,1.65%,0.03%,0.74%,0.02%,1.00%,0.02%,0.22%,0.02%,0.30%,0.01%,0.24%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,121.14,121.42,1.15,2.36,17.47,2.37%,0.14,0.12%,0.95%,0.04%,1.69%,0.03%,0.78%,0.03%,1.01%,0.02%,0.23%,0.02%,0.31%,0.01%,0.24%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,240.70,241.88,242.36,0.00,0.00,0.00,2.34%,0.00,0.12%,0.95%,0.04%,1.67%,0.03%,0.76%,0.02%,1.00%,0.02%,0.23%,0.02%,0.30%,0.01%,0.24%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.882,420,216,59.95,59.99,60.06
29-Jul-2018 00:40:00,10.000,Y,120.54,121.36,121.94,1.42,2.01,2.99,2.30%,0.15,0.13%,0.90%,0.05%,1.65%,0.03%,0.74%,0.03%,0.98%,0.02%,0.23%,0.02%,0.30%,0.01%,0.24%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.94,121.28,121.56,1.14,2.27,17.08,2.36%,0.14,0.13%,0.91%,0.05%,1.69%,0.03%,0.78%,0.03%,1.00%,0.02%,0.24%,0.02%,0.30%,0.02%,0.24%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.10,242.08,242.44,0.00,0.00,0.00,2.32%,0.00,0.13%,0.91%,0.05%,1.67%,0.03%,0.76%,0.03%,0.98%,0.02%,0.24%,0.02%,0.30%,0.02%,0.24%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.890,444,228,59.95,60.00,60.09
29-Jul-2018 00:50:00,10.000,Y,120.58,121.42,122.00,1.41,1.49,1.75,2.30%,0.14,0.09%,0.88%,0.04%,1.67%,0.03%,0.74%,0.02%,0.98%,0.02%,0.24%,0.01%,0.30%,0.01%,0.24%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.04,0.10,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.02,121.22,121.56,1.13,2.24,15.64,2.33%,0.14,0.09%,0.87%,0.04%,1.70%,0.03%,0.78%,0.02%,0.98%,0.02%,0.24%,0.01%,0.30%,0.01%,0.23%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.86,242.06,242.58,0.00,0.00,0.00,2.31%,0.00,0.09%,0.87%,0.04%,1.68%,0.03%,0.76%,0.02%,0.98%,0.02%,0.24%,0.01%,0.30%,0.01%,0.23%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.869,384,216,59.90,59.98,60.05
29-Jul-2018 01:00:00,10.000,Y,118.44,121.24,121.88,1.41,2.01,2.98,2.28%,0.14,0.13%,0.85%,0.05%,1.66%,0.03%,0.74%,0.03%,0.97%,0.02%,0.23%,0.02%,0.29%,0.01%,0.24%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.50,121.10,121.44,1.14,2.25,16.83,2.30%,0.14,0.13%,0.84%,0.05%,1.68%,0.03%,0.75%,0.03%,0.97%,0.02%,0.24%,0.01%,0.28%,0.02%,0.23%,0.01%,0.08%,0.01%,0.04%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.36,241.76,242.20,0.00,0.00,0.00,2.28%,0.00,0.12%,0.85%,0.05%,1.67%,0.03%,0.74%,0.03%,0.97%,0.02%,0.23%,0.01%,0.28%,0.01%,0.23%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.889,444,216,59.94,60.00,60.08
29-Jul-2018 01:10:00,10.000,Y,120.54,121.32,121.88,1.41,1.91,2.99,2.26%,0.14,0.11%,0.81%,0.04%,1.66%,0.03%,0.75%,0.02%,0.96%,0.02%,0.22%,0.01%,0.28%,0.01%,0.23%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.04,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.02,121.16,121.38,1.15,2.23,17.92,2.28%,0.14,0.11%,0.81%,0.04%,1.67%,0.03%,0.77%,0.02%,0.97%,0.02%,0.23%,0.01%,0.28%,0.01%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.98,241.90,242.22,0.00,0.00,0.00,2.26%,0.00,0.11%,0.81%,0.04%,1.66%,0.03%,0.76%,0.02%,0.96%,0.02%,0.22%,0.01%,0.27%,0.01%,0.23%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.889,432,216,59.96,59.99,60.03
29-Jul-2018 01:20:00,10.000,Y,120.52,121.44,122.04,1.39,1.58,2.97,2.25%,0.14,0.13%,0.80%,0.05%,1.64%,0.04%,0.75%,0.03%,0.96%,0.02%,0.22%,0.02%,0.27%,0.02%,0.24%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.05,0.10,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.62,121.24,121.54,1.13,2.22,15.74,2.25%,0.14,0.13%,0.79%,0.05%,1.65%,0.03%,0.76%,0.03%,0.96%,0.02%,0.23%,0.02%,0.27%,0.02%,0.23%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.00,242.10,242.54,0.00,0.00,0.00,2.25%,0.00,0.13%,0.79%,0.05%,1.64%,0.03%,0.76%,0.03%,0.96%,0.02%,0.22%,0.02%,0.27%,0.02%,0.23%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.873,384,216,59.97,60.00,60.06
29-Jul-2018 01:30:00,10.000,Y,120.54,121.38,121.88,1.41,2.00,2.98,2.21%,0.14,0.10%,0.75%,0.04%,1.63%,0.03%,0.75%,0.02%,0.96%,0.02%,0.23%,0.01%,0.26%,0.01%,0.23%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.04,0.10,0.01,0.06,0.02,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.98,121.26,121.54,1.14,2.12,18.23,2.22%,0.13,0.10%,0.75%,0.04%,1.64%,0.03%,0.76%,0.02%,0.96%,0.02%,0.23%,0.01%,0.26%,0.01%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.02,242.06,242.46,0.00,0.00,0.00,2.22%,0.00,0.10%,0.75%,0.04%,1.64%,0.03%,0.75%,0.02%,0.95%,0.02%,0.23%,0.01%,0.26%,0.01%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.893,432,216,59.93,59.99,60.05
29-Jul-2018 01:40:00,10.000,Y,120.70,121.48,122.04,1.40,1.54,2.98,2.21%,0.13,0.09%,0.73%,0.04%,1.65%,0.03%,0.74%,0.02%,0.92%,0.02%,0.23%,0.01%,0.27%,0.01%,0.23%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.04,0.09,0.01,0.06,0.01,0.03,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.14,121.26,121.54,1.14,2.16,15.73,2.22%,0.14,0.09%,0.72%,0.04%,1.66%,0.03%,0.76%,0.02%,0.92%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.10,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.30,242.16,242.52,0.00,0.00,0.00,2.21%,0.00,0.09%,0.73%,0.04%,1.66%,0.03%,0.75%,0.02%,0.92%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.874,372,216,59.95,59.98,60.04
29-Jul-2018 01:50:00,10.000,Y,120.70,121.52,122.12,1.40,1.94,2.99,2.21%,0.14,0.11%,0.74%,0.04%,1.64%,0.03%,0.75%,0.02%,0.93%,0.02%,0.23%,0.01%,0.28%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.04,0.10,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.14,121.40,121.64,1.14,2.17,17.28,2.22%,0.14,0.11%,0.73%,0.04%,1.66%,0.03%,0.77%,0.02%,0.94%,0.02%,0.23%,0.01%,0.27%,0.01%,0.21%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.03,0.11,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.44,242.32,242.70,0.00,0.00,0.00,2.22%,0.00,0.11%,0.74%,0.04%,1.65%,0.03%,0.76%,0.02%,0.93%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.888,420,216,59.94,59.99,60.04
29-Jul-2018 02:00:00,10.000,Y,120.24,121.14,121.92,1.40,1.99,2.99,2.14%,0.13,0.12%,0.71%,0.05%,1.55%,0.03%,0.78%,0.02%,0.91%,0.02%,0.23%,0.02%,0.28%,0.01%,0.22%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.04,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.70,121.04,121.88,1.13,2.15,15.67,2.15%,0.14,0.12%,0.71%,0.05%,1.56%,0.03%,0.79%,0.02%,0.92%,0.02%,0.24%,0.02%,0.28%,0.02%,0.21%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.26,241.60,243.14,0.00,0.00,0.00,2.14%,0.00,0.12%,0.71%,0.05%,1.55%,0.03%,0.79%,0.02%,0.91%,0.02%,0.23%,0.01%,0.28%,0.01%,0.22%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.895,432,216,59.95,60.00,60.05
29-Jul-2018 02:10:00,10.000,Y,120.28,121.02,121.64,1.40,1.48,1.74,2.13%,0.13,0.12%,0.69%,0.04%,1.55%,0.03%,0.77%,0.02%,0.91%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.66,120.86,121.10,1.13,2.15,17.75,2.14%,0.13,0.12%,0.69%,0.04%,1.56%,0.03%,0.78%,0.02%,0.91%,0.02%,0.24%,0.02%,0.27%,0.02%,0.21%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.34,241.30,241.66,0.00,0.00,0.00,2.13%,0.00,0.12%,0.69%,0.04%,1.55%,0.03%,0.78%,0.02%,0.91%,0.02%,0.23%,0.01%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.872,360,216,59.95,60.00,60.05
29-Jul-2018 02:20:00,10.000,Y,120.06,120.86,121.44,1.40,2.00,2.97,2.12%,0.13,0.08%,0.69%,0.03%,1.55%,0.02%,0.76%,0.02%,0.91%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.04,0.09,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.50,120.80,121.12,1.12,2.16,16.64,2.15%,0.14,0.08%,0.70%,0.03%,1.58%,0.02%,0.78%,0.02%,0.91%,0.02%,0.24%,0.01%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.94,241.10,241.56,0.00,0.00,0.00,2.13%,0.00,0.08%,0.69%,0.03%,1.57%,0.02%,0.77%,0.02%,0.91%,0.02%,0.23%,0.01%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.892,432,216,59.93,59.97,60.02
29-Jul-2018 02:30:00,10.000,Y,120.02,120.80,121.32,1.39,1.76,2.98,2.12%,0.13,0.11%,0.68%,0.04%,1.56%,0.03%,0.79%,0.03%,0.90%,0.02%,0.22%,0.01%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.66,120.92,1.11,2.15,15.57,2.15%,0.14,0.11%,0.69%,0.04%,1.58%,0.03%,0.81%,0.03%,0.90%,0.02%,0.23%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.86,240.90,241.26,0.00,0.00,0.00,2.13%,0.00,0.11%,0.68%,0.04%,1.57%,0.03%,0.79%,0.03%,0.89%,0.02%,0.23%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.886,396,216,59.94,59.99,60.05
29-Jul-2018 02:40:00,10.000,Y,119.96,120.84,121.36,1.39,1.72,2.97,2.14%,0.13,0.13%,0.67%,0.05%,1.58%,0.03%,0.78%,0.03%,0.89%,0.02%,0.23%,0.02%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.70,121.00,1.12,2.12,15.69,2.16%,0.13,0.13%,0.68%,0.05%,1.60%,0.03%,0.80%,0.03%,0.89%,0.03%,0.24%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.98,240.96,241.30,0.00,0.00,0.00,2.14%,0.00,0.13%,0.67%,0.05%,1.59%,0.03%,0.79%,0.03%,0.89%,0.02%,0.24%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.882,384,204,59.96,60.01,60.04
29-Jul-2018 02:50:00,10.000,Y,119.98,120.80,121.28,1.40,2.00,2.96,2.13%,0.13,0.09%,0.66%,0.03%,1.57%,0.03%,0.78%,0.02%,0.90%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.56,120.74,121.00,1.13,2.12,15.62,2.15%,0.13,0.09%,0.67%,0.03%,1.60%,0.02%,0.79%,0.02%,0.90%,0.02%,0.25%,0.01%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.02,240.96,241.34,0.00,0.00,0.00,2.14%,0.00,0.09%,0.67%,0.03%,1.58%,0.03%,0.78%,0.02%,0.90%,0.02%,0.24%,0.01%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.893,420,204,59.93,59.98,60.03
29-Jul-2018 03:00:00,10.000,Y,120.10,120.86,121.42,1.39,1.47,1.53,2.11%,0.13,0.06%,0.65%,0.02%,1.57%,0.02%,0.77%,0.02%,0.89%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.70,120.94,1.11,2.15,15.77,2.13%,0.14,0.06%,0.66%,0.03%,1.59%,0.02%,0.78%,0.02%,0.89%,0.02%,0.24%,0.01%,0.27%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.08,240.98,241.36,0.00,0.00,0.00,2.12%,0.00,0.06%,0.65%,0.02%,1.58%,0.02%,0.78%,0.02%,0.89%,0.02%,0.23%,0.01%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.871,360,216,59.91,59.96,60.00
29-Jul-2018 03:10:00,10.000,Y,119.96,120.84,121.84,1.38,2.00,2.97,2.10%,0.13,0.08%,0.65%,0.03%,1.52%,0.03%,0.80%,0.02%,0.90%,0.02%,0.23%,0.01%,0.27%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,120.68,121.04,0.46,3.02,29.78,2.11%,0.28,0.08%,0.65%,0.03%,1.54%,0.02%,0.81%,0.02%,0.90%,0.02%,0.24%,0.01%,0.27%,0.01%,0.20%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.05,0.25,0.01,0.08,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.80,240.94,241.38,0.00,0.00,0.00,2.10%,0.00,0.08%,0.65%,0.03%,1.53%,0.03%,0.80%,0.02%,0.90%,0.02%,0.24%,0.01%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.06%,0.00%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.867,480,300,59.93,59.97,60.03
29-Jul-2018 03:20:00,10.000,Y,120.18,120.94,121.50,1.39,1.99,2.95,2.09%,0.13,0.11%,0.65%,0.04%,1.51%,0.03%,0.79%,0.02%,0.90%,0.02%,0.23%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.56,120.78,4.09,5.08,19.22,2.10%,0.38,0.11%,0.63%,0.04%,1.53%,0.03%,0.80%,0.02%,0.90%,0.02%,0.24%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.11,0.34,0.02,0.07,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.84,240.92,241.30,0.00,0.00,0.00,2.09%,0.00,0.11%,0.64%,0.04%,1.52%,0.03%,0.79%,0.02%,0.90%,0.02%,0.23%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.771,636,504,59.95,59.99,60.04
29-Jul-2018 03:30:00,10.000,Y,120.22,121.00,121.60,1.39,1.48,1.73,2.07%,0.12,0.13%,0.63%,0.05%,1.51%,0.03%,0.77%,0.03%,0.90%,0.02%,0.24%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.52,120.84,4.06,5.10,18.15,2.07%,0.38,0.13%,0.59%,0.05%,1.53%,0.03%,0.78%,0.03%,0.89%,0.02%,0.25%,0.02%,0.27%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.11,0.34,0.02,0.07,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.86,240.94,241.32,0.00,0.00,0.00,2.07%,0.00,0.13%,0.61%,0.05%,1.52%,0.03%,0.77%,0.03%,0.89%,0.02%,0.24%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.749,576,504,59.95,60.00,60.04
29-Jul-2018 03:40:00,10.000,Y,120.08,120.92,121.44,1.38,1.99,2.97,2.05%,0.13,0.17%,0.62%,0.06%,1.50%,0.04%,0.76%,0.03%,0.88%,0.03%,0.23%,0.02%,0.27%,0.02%,0.22%,0.02%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.52,120.82,4.09,5.77,18.72,2.05%,0.45,0.17%,0.59%,0.06%,1.51%,0.04%,0.76%,0.03%,0.87%,0.03%,0.24%,0.02%,0.27%,0.02%,0.20%,0.02%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.12,0.40,0.03,0.12,0.01,0.08,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.82,240.86,241.38,0.00,0.00,0.00,2.04%,0.00,0.17%,0.61%,0.06%,1.50%,0.04%,0.76%,0.03%,0.87%,0.03%,0.23%,0.02%,0.26%,0.02%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.791,708,540,59.97,60.03,60.07
29-Jul-2018 03:50:00,10.000,Y,120.16,120.94,121.48,1.38,1.77,2.95,2.06%,0.13,0.12%,0.61%,0.04%,1.53%,0.03%,0.77%,0.02%,0.87%,0.02%,0.24%,0.02%,0.26%,0.01%,0.22%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.50,120.72,4.83,5.82,18.81,2.06%,0.45,0.12%,0.59%,0.05%,1.54%,0.03%,0.77%,0.02%,0.86%,0.02%,0.25%,0.02%,0.26%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.11,0.40,0.03,0.13,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.88,240.86,241.20,0.00,0.00,0.00,2.06%,0.00,0.12%,0.60%,0.04%,1.53%,0.03%,0.77%,0.02%,0.86%,0.02%,0.25%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.781,696,540,59.96,60.00,60.04
29-Jul-2018 04:00:00,10.000,Y,120.10,120.94,121.64,1.38,1.69,2.95,2.08%,0.12,0.08%,0.62%,0.03%,1.54%,0.02%,0.77%,0.02%,0.88%,0.02%,0.24%,0.01%,0.26%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.36,120.46,120.70,4.79,5.79,18.86,2.07%,0.44,0.08%,0.59%,0.03%,1.55%,0.02%,0.77%,0.02%,0.88%,0.02%,0.25%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.11,0.39,0.02,0.13,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.96,240.82,241.22,0.00,0.00,0.00,2.07%,0.00,0.08%,0.60%,0.03%,1.54%,0.02%,0.77%,0.02%,0.88%,0.02%,0.24%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.778,684,540,59.90,59.97,60.04
29-Jul-2018 04:10:00,10.000,Y,120.12,120.90,121.30,1.38,1.99,2.95,2.04%,0.13,0.09%,0.61%,0.03%,1.49%,0.03%,0.76%,0.02%,0.87%,0.02%,0.24%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.48,120.76,4.81,5.78,18.78,2.04%,0.44,0.09%,0.59%,0.04%,1.51%,0.02%,0.77%,0.02%,0.87%,0.02%,0.25%,0.01%,0.26%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.12,0.39,0.03,0.13,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.74,240.80,241.24,0.00,0.00,0.00,2.04%,0.00,0.09%,0.60%,0.03%,1.50%,0.02%,0.76%,0.02%,0.87%,0.02%,0.25%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.792,720,540,59.95,59.98,60.04
29-Jul-2018 04:20:00,10.000,Y,120.06,120.86,121.32,1.37,1.54,2.94,2.03%,0.12,0.09%,0.59%,0.03%,1.49%,0.02%,0.76%,0.02%,0.87%,0.02%,0.23%,0.01%,0.26%,0.01%,0.20%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.38,120.66,4.81,5.81,19.48,2.03%,0.43,0.09%,0.56%,0.03%,1.50%,0.02%,0.77%,0.02%,0.88%,0.02%,0.24%,0.01%,0.26%,0.01%,0.18%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.12,0.38,0.03,0.13,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.70,240.66,241.04,0.00,0.00,0.00,2.02%,0.00,0.09%,0.58%,0.03%,1.49%,0.02%,0.77%,0.02%,0.87%,0.02%,0.23%,0.01%,0.26%,0.01%,0.19%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.774,660,540,59.96,59.98,60.02
29-Jul-2018 04:30:00,10.000,Y,120.06,120.84,121.38,1.38,1.91,2.95,2.02%,0.13,0.11%,0.62%,0.04%,1.47%,0.03%,0.76%,0.02%,0.88%,0.02%,0.23%,0.01%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.40,120.64,4.81,5.78,20.50,2.02%,0.44,0.11%,0.58%,0.04%,1.48%,0.03%,0.76%,0.02%,0.88%,0.02%,0.24%,0.01%,0.26%,0.02%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.12,0.39,0.03,0.13,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.76,240.66,241.00,0.00,0.00,0.00,2.02%,0.00,0.11%,0.60%,0.04%,1.48%,0.03%,0.76%,0.02%,0.88%,0.02%,0.23%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.793,708,540,59.96,59.99,60.04
29-Jul-2018 04:40:00,10.000,Y,120.00,120.80,121.26,1.38,1.98,2.97,2.02%,0.13,0.11%,0.63%,0.04%,1.49%,0.03%,0.74%,0.02%,0.86%,0.02%,0.22%,0.01%,0.26%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.36,120.68,0.48,5.39,19.70,2.01%,0.41,0.11%,0.59%,0.04%,1.49%,0.03%,0.74%,0.02%,0.86%,0.02%,0.24%,0.02%,0.26%,0.01%,0.18%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.12,0.36,0.03,0.10,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.54,240.58,240.94,0.00,0.00,0.00,2.01%,0.00,0.11%,0.61%,0.04%,1.49%,0.03%,0.74%,0.02%,0.86%,0.02%,0.23%,0.01%,0.26%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.787,672,516,59.95,59.99,60.03
29-Jul-2018 04:50:00,10.000,Y,119.90,120.68,121.16,1.39,1.47,1.76,2.02%,0.12,0.09%,0.61%,0.04%,1.49%,0.03%,0.73%,0.02%,0.88%,0.02%,0.22%,0.01%,0.25%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.04,0.09,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.58,120.84,0.46,1.44,16.19,2.03%,0.14,0.09%,0.61%,0.04%,1.50%,0.02%,0.73%,0.02%,0.88%,0.02%,0.24%,0.01%,0.25%,0.01%,0.19%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.64,240.68,241.10,0.00,0.00,0.00,2.02%,0.00,0.10%,0.61%,0.04%,1.50%,0.02%,0.73%,0.02%,0.87%,0.02%,0.23%,0.01%,0.25%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.871,288,168,59.95,59.98,60.05
29-Jul-2018 05:00:00,10.000,Y,119.80,120.58,121.20,1.39,1.99,2.96,2.01%,0.13,0.08%,0.62%,0.03%,1.48%,0.02%,0.73%,0.02%,0.87%,0.02%,0.23%,0.01%,0.25%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.56,120.88,0.45,1.38,16.97,2.02%,0.14,0.08%,0.63%,0.03%,1.49%,0.02%,0.73%,0.02%,0.87%,0.02%,0.24%,0.01%,0.25%,0.01%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.66,240.56,241.16,0.00,0.00,0.00,2.01%,0.00,0.08%,0.63%,0.03%,1.49%,0.02%,0.72%,0.02%,0.87%,0.02%,0.23%,0.01%,0.25%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.897,348,156,59.92,59.97,60.06
29-Jul-2018 05:10:00,10.000,Y,119.76,120.52,121.16,1.39,1.97,2.95,2.00%,0.13,0.09%,0.62%,0.03%,1.47%,0.03%,0.73%,0.02%,0.88%,0.02%,0.23%,0.01%,0.25%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.48,120.72,0.46,1.89,15.94,2.01%,0.15,0.09%,0.62%,0.03%,1.48%,0.02%,0.73%,0.02%,0.88%,0.02%,0.24%,0.01%,0.25%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.02,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.78,240.44,240.80,0.00,0.00,0.00,2.01%,0.00,0.09%,0.62%,0.03%,1.47%,0.02%,0.73%,0.02%,0.88%,0.02%,0.23%,0.01%,0.25%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.901,396,192,59.95,59.98,60.04
29-Jul-2018 05:20:00,10.000,Y,119.86,120.72,121.38,1.38,1.48,2.90,1.98%,0.12,0.12%,0.61%,0.04%,1.42%,0.03%,0.76%,0.03%,0.87%,0.02%,0.24%,0.02%,0.26%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.04%,0.04,0.09,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.54,120.82,1.19,2.15,15.75,1.99%,0.13,0.12%,0.60%,0.05%,1.44%,0.03%,0.77%,0.02%,0.87%,0.03%,0.25%,0.02%,0.26%,0.01%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.72,240.68,241.16,0.00,0.00,0.00,1.99%,0.00,0.12%,0.60%,0.04%,1.43%,0.03%,0.77%,0.02%,0.87%,0.02%,0.25%,0.02%,0.25%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.877,372,204,59.94,60.00,60.04
29-Jul-2018 05:30:00,10.000,Y,120.06,120.94,121.42,0.04,0.59,1.55,1.89%,0.02,0.09%,0.57%,0.04%,1.38%,0.03%,0.71%,0.02%,0.68%,0.02%,0.37%,0.01%,0.30%,0.01%,0.27%,0.01%,0.09%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.66,120.90,1.17,2.14,17.69,1.89%,0.13,0.09%,0.56%,0.04%,1.39%,0.02%,0.71%,0.02%,0.68%,0.02%,0.37%,0.01%,0.31%,0.01%,0.26%,0.01%,0.10%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.01,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,239.90,241.02,241.38,0.00,0.00,0.00,1.89%,0.00,0.09%,0.56%,0.04%,1.39%,0.02%,0.71%,0.02%,0.68%,0.02%,0.37%,0.01%,0.30%,0.01%,0.26%,0.01%,0.09%,0.01%,0.09%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.823,264,168,59.95,59.98,60.03
29-Jul-2018 05:40:00,10.000,Y,119.92,120.92,121.52,0.00,0.00,0.12,1.84%,0.00,0.12%,0.58%,0.05%,1.35%,0.03%,0.68%,0.03%,0.61%,0.02%,0.38%,0.02%,0.31%,0.02%,0.29%,0.01%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.60,120.86,1.14,2.11,18.39,1.85%,0.13,0.12%,0.58%,0.05%,1.35%,0.03%,0.68%,0.03%,0.60%,0.02%,0.38%,0.02%,0.32%,0.02%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.06,240.94,241.24,0.00,0.00,0.00,1.84%,0.00,0.12%,0.58%,0.05%,1.35%,0.03%,0.68%,0.03%,0.60%,0.02%,0.38%,0.02%,0.32%,0.02%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.751,192,168,59.95,60.00,60.04
29-Jul-2018 05:50:00,10.000,Y,119.12,120.80,121.38,0.04,0.41,20.38,1.82%,0.03,0.10%,0.57%,0.04%,1.32%,0.03%,0.69%,0.02%,0.60%,0.02%,0.38%,0.01%,0.30%,0.01%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.05%,0.01%,0.04%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.56,121.08,1.14,2.12,15.71,1.83%,0.13,0.10%,0.58%,0.04%,1.33%,0.02%,0.69%,0.02%,0.59%,0.02%,0.37%,0.01%,0.32%,0.01%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.03,0.09,0.01,0.07,0.01,0.03,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.36,240.80,241.20,0.00,0.00,0.00,1.82%,0.00,0.10%,0.58%,0.04%,1.33%,0.02%,0.69%,0.02%,0.59%,0.02%,0.37%,0.01%,0.31%,0.01%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.777,240,180,59.95,59.99,60.03
29-Jul-2018 06:00:00,10.000,Y,119.08,120.46,121.08,1.36,2.39,7.74,1.82%,0.12,0.13%,0.60%,0.05%,1.29%,0.03%,0.73%,0.03%,0.60%,0.02%,0.36%,0.02%,0.32%,0.02%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.04,0.08,0.01,0.04,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.34,120.50,120.78,0.48,1.81,15.55,1.84%,0.11,0.13%,0.62%,0.05%,1.30%,0.03%,0.74%,0.03%,0.59%,0.02%,0.37%,0.02%,0.33%,0.02%,0.27%,0.01%,0.14%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.04%,0.03,0.09,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,238.82,240.38,240.98,0.00,0.00,0.00,1.82%,0.00,0.13%,0.61%,0.05%,1.29%,0.03%,0.73%,0.03%,0.59%,0.02%,0.36%,0.02%,0.32%,0.02%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.899,444,180,59.95,60.00,60.04
29-Jul-2018 06:10:00,10.000,Y,119.06,119.88,120.44,6.23,6.70,7.74,1.79%,0.12,0.12%,0.61%,0.04%,1.24%,0.03%,0.76%,0.03%,0.58%,0.02%,0.36%,0.02%,0.32%,0.01%,0.28%,0.01%,0.12%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.04%,0.01,0.05,0.00,0.08,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,118.98,120.38,120.72,0.46,1.38,16.50,1.81%,0.14,0.12%,0.63%,0.04%,1.26%,0.03%,0.77%,0.03%,0.58%,0.02%,0.36%,0.02%,0.33%,0.01%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.04%,0.02,0.11,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,238.50,239.68,240.58,0.00,0.00,0.00,1.80%,0.00,0.12%,0.62%,0.04%,1.25%,0.03%,0.76%,0.03%,0.58%,0.02%,0.36%,0.02%,0.32%,0.01%,0.27%,0.01%,0.13%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.989,912,120,59.95,60.00,60.04
29-Jul-2018 06:20:00,10.000,Y,119.24,120.28,121.06,0.04,2.43,6.36,1.76%,0.04,0.12%,0.62%,0.04%,1.18%,0.03%,0.77%,0.02%,0.57%,0.02%,0.37%,0.02%,0.33%,0.01%,0.28%,0.01%,0.12%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.04,120.30,120.68,0.46,1.40,16.83,1.78%,0.14,0.12%,0.65%,0.05%,1.19%,0.03%,0.77%,0.02%,0.57%,0.02%,0.38%,0.02%,0.34%,0.01%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.15%,0.01%,0.04%,0.01%,0.03%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,239.00,240.00,240.34,0.00,0.00,0.00,1.76%,0.00,0.12%,0.63%,0.04%,1.18%,0.03%,0.77%,0.02%,0.56%,0.02%,0.37%,0.01%,0.33%,0.01%,0.27%,0.01%,0.12%,0.01%,0.09%,0.01%,0.15%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.757,396,120,59.95,60.00,60.05
29-Jul-2018 06:30:00,10.000,Y,117.74,120.24,120.88,0.03,0.23,20.46,1.76%,0.01,0.12%,0.66%,0.05%,1.17%,0.03%,0.77%,0.03%,0.55%,0.02%,0.36%,0.02%,0.32%,0.02%,0.27%,0.01%,0.12%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.01,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.50,120.00,120.58,0.46,1.70,16.04,1.77%,0.15,0.12%,0.68%,0.05%,1.18%,0.03%,0.77%,0.03%,0.55%,0.02%,0.37%,0.02%,0.33%,0.02%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.04%,0.02,0.12,0.00,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,234.70,239.66,240.50,0.00,0.00,0.00,1.76%,0.00,0.12%,0.67%,0.05%,1.17%,0.03%,0.77%,0.02%,0.55%,0.02%,0.36%,0.02%,0.32%,0.01%,0.26%,0.01%,0.12%,0.01%,0.09%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.617,168,144,59.97,60.00,60.04
