Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 06:40:00,10.000,Y,118.68,119.98,120.48,1.40,1.54,1.65,1.74%,0.13,0.16%,0.68%,0.06%,1.14%,0.04%,0.77%,0.03%,0.54%,0.02%,0.36%,0.02%,0.32%,0.02%,0.26%,0.02%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.09,0.01,0.03,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.62,119.88,120.22,1.19,2.16,15.62,1.77%,0.12,0.16%,0.70%,0.06%,1.16%,0.04%,0.78%,0.03%,0.54%,0.02%,0.37%,0.02%,0.33%,0.02%,0.25%,0.02%,0.13%,0.02%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.74,239.28,239.86,0.00,0.00,0.00,1.75%,0.00,0.16%,0.69%,0.06%,1.15%,0.04%,0.77%,0.03%,0.54%,0.02%,0.36%,0.02%,0.32%,0.02%,0.25%,0.02%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.883,372,204,59.98,60.02,60.06
29-Jul-2018 06:50:00,10.000,Y,119.00,119.76,120.24,1.52,1.61,1.67,1.76%,0.13,0.14%,0.70%,0.05%,1.16%,0.03%,0.78%,0.03%,0.54%,0.02%,0.35%,0.02%,0.32%,0.02%,0.26%,0.01%,0.12%,0.01%,0.08%,0.01%,0.14%,0.01%,0.03%,0.01%,0.03%,0.05,0.09,0.01,0.04,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.38,119.70,119.96,1.15,2.14,15.63,1.79%,0.12,0.14%,0.72%,0.05%,1.18%,0.03%,0.79%,0.03%,0.54%,0.02%,0.36%,0.02%,0.32%,0.02%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.72,238.88,239.24,0.00,0.00,0.00,1.77%,0.00,0.14%,0.71%,0.05%,1.17%,0.03%,0.78%,0.03%,0.54%,0.02%,0.35%,0.02%,0.31%,0.02%,0.25%,0.01%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.885,384,204,59.96,60.01,60.06
29-Jul-2018 07:00:00,10.000,Y,118.82,119.60,120.14,1.53,2.01,3.10,1.78%,0.14,0.10%,0.74%,0.04%,1.17%,0.03%,0.78%,0.02%,0.54%,0.02%,0.34%,0.01%,0.32%,0.01%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.32,119.52,119.78,1.11,2.12,15.77,1.80%,0.13,0.10%,0.75%,0.04%,1.19%,0.03%,0.79%,0.02%,0.54%,0.02%,0.35%,0.01%,0.32%,0.02%,0.24%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.03,0.09,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.36,238.56,239.00,0.00,0.00,0.00,1.78%,0.00,0.10%,0.74%,0.04%,1.18%,0.03%,0.78%,0.02%,0.54%,0.02%,0.34%,0.01%,0.32%,0.01%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.902,432,204,59.93,59.99,60.04
29-Jul-2018 07:10:00,10.000,Y,118.62,119.46,119.94,1.53,1.72,3.09,1.77%,0.13,0.13%,0.75%,0.05%,1.14%,0.03%,0.81%,0.03%,0.55%,0.02%,0.34%,0.02%,0.31%,0.01%,0.26%,0.01%,0.12%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,119.20,119.64,1.11,2.11,15.33,1.79%,0.13,0.13%,0.74%,0.05%,1.16%,0.03%,0.82%,0.03%,0.55%,0.02%,0.34%,0.02%,0.31%,0.02%,0.24%,0.01%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.03,0.09,0.01,0.07,0.01,0.03,0.00,0.00,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.90,238.08,238.74,0.00,0.00,0.00,1.78%,0.00,0.13%,0.74%,0.05%,1.15%,0.03%,0.81%,0.03%,0.55%,0.02%,0.34%,0.02%,0.30%,0.01%,0.25%,0.01%,0.12%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.888,384,204,59.94,60.00,60.05
29-Jul-2018 07:20:00,10.000,Y,118.20,119.10,119.76,1.53,2.12,3.09,1.79%,0.14,0.13%,0.79%,0.05%,1.10%,0.03%,0.84%,0.03%,0.55%,0.02%,0.34%,0.02%,0.30%,0.02%,0.26%,0.01%,0.11%,0.01%,0.08%,0.01%,0.14%,0.01%,0.04%,0.01%,0.03%,0.05,0.10,0.01,0.04,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.78,119.02,119.38,0.42,1.83,15.05,1.80%,0.11,0.13%,0.80%,0.05%,1.12%,0.03%,0.84%,0.03%,0.54%,0.02%,0.36%,0.02%,0.31%,0.02%,0.24%,0.01%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.03,0.08,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.10,237.56,238.10,0.00,0.00,0.00,1.79%,0.00,0.13%,0.79%,0.05%,1.11%,0.03%,0.84%,0.03%,0.54%,0.02%,0.35%,0.02%,0.30%,0.02%,0.25%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.907,408,192,59.87,60.00,60.07
29-Jul-2018 07:30:00,10.000,Y,118.10,118.96,119.88,1.53,1.63,1.92,1.80%,0.13,0.11%,0.83%,0.04%,1.11%,0.03%,0.84%,0.03%,0.55%,0.02%,0.32%,0.01%,0.30%,0.01%,0.25%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.05,0.10,0.01,0.04,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.46,118.60,119.14,0.42,3.11,27.55,1.81%,0.28,0.11%,0.83%,0.04%,1.13%,0.03%,0.83%,0.03%,0.55%,0.02%,0.33%,0.01%,0.30%,0.01%,0.24%,0.01%,0.12%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.05,0.24,0.01,0.09,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.72,236.98,237.70,0.00,0.00,0.00,1.80%,0.00,0.11%,0.83%,0.04%,1.11%,0.03%,0.83%,0.03%,0.55%,0.02%,0.32%,0.01%,0.30%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.854,444,300,59.93,59.99,60.05
29-Jul-2018 07:40:00,10.000,Y,117.88,118.72,119.10,1.54,2.14,3.10,1.82%,0.14,0.10%,0.87%,0.04%,1.11%,0.02%,0.84%,0.02%,0.55%,0.02%,0.31%,0.01%,0.30%,0.01%,0.26%,0.01%,0.11%,0.01%,0.08%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.10,0.01,0.04,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.12,118.36,118.64,4.03,5.03,19.54,1.81%,0.36,0.11%,0.85%,0.04%,1.13%,0.02%,0.83%,0.02%,0.55%,0.02%,0.32%,0.01%,0.30%,0.01%,0.25%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.10,0.32,0.02,0.08,0.01,0.07,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.34,236.52,237.06,0.00,0.00,0.00,1.81%,0.00,0.10%,0.86%,0.04%,1.12%,0.02%,0.83%,0.02%,0.55%,0.02%,0.32%,0.01%,0.30%,0.01%,0.25%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.793,648,492,59.93,59.99,60.05
29-Jul-2018 07:50:00,10.000,Y,117.88,118.88,119.86,1.53,1.72,3.09,1.83%,0.13,0.11%,0.89%,0.04%,1.11%,0.03%,0.84%,0.02%,0.56%,0.02%,0.32%,0.02%,0.31%,0.01%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.05,0.10,0.01,0.04,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.04,118.50,119.02,4.01,5.31,19.02,1.83%,0.39,0.11%,0.86%,0.04%,1.13%,0.03%,0.82%,0.02%,0.56%,0.02%,0.32%,0.02%,0.31%,0.01%,0.24%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.11,0.35,0.02,0.09,0.01,0.07,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,235.40,236.82,237.94,0.00,0.00,0.00,1.82%,0.00,0.11%,0.87%,0.04%,1.12%,0.03%,0.83%,0.02%,0.56%,0.02%,0.32%,0.01%,0.31%,0.01%,0.24%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.777,624,504,59.93,59.99,60.03
29-Jul-2018 08:00:00,10.000,Y,118.40,119.66,120.66,1.52,2.04,3.10,1.85%,0.14,0.08%,0.90%,0.03%,1.13%,0.02%,0.82%,0.02%,0.56%,0.02%,0.31%,0.01%,0.32%,0.01%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.03%,0.05,0.10,0.01,0.04,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.12,119.68,4.80,5.84,20.75,1.83%,0.45,0.08%,0.87%,0.03%,1.15%,0.02%,0.82%,0.02%,0.56%,0.02%,0.31%,0.01%,0.32%,0.01%,0.23%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.11,0.41,0.03,0.12,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.56,238.22,239.24,0.00,0.00,0.00,1.84%,0.00,0.08%,0.89%,0.03%,1.14%,0.02%,0.82%,0.02%,0.56%,0.02%,0.31%,0.01%,0.32%,0.01%,0.24%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.801,720,540,59.90,59.97,60.05
29-Jul-2018 08:10:00,10.000,Y,118.72,119.78,120.24,1.52,2.13,3.11,1.85%,0.14,0.09%,0.92%,0.03%,1.11%,0.02%,0.82%,0.02%,0.57%,0.02%,0.31%,0.01%,0.34%,0.01%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.11,0.01,0.04,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.26,119.70,4.77,5.79,18.58,1.88%,0.45,0.10%,0.93%,0.04%,1.15%,0.02%,0.82%,0.02%,0.57%,0.02%,0.32%,0.01%,0.35%,0.01%,0.24%,0.01%,0.13%,0.01%,0.07%,0.01%,0.12%,0.01%,0.03%,0.01%,0.02%,0.11,0.40,0.03,0.13,0.01,0.07,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.08,238.46,239.20,0.00,0.00,0.00,1.86%,0.00,0.09%,0.93%,0.04%,1.13%,0.02%,0.82%,0.02%,0.57%,0.02%,0.31%,0.01%,0.34%,0.01%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.800,732,528,59.92,59.98,60.04
29-Jul-2018 08:20:00,10.000,Y,118.48,119.50,120.14,1.52,1.61,1.88,1.86%,0.13,0.12%,0.96%,0.04%,1.12%,0.03%,0.81%,0.02%,0.56%,0.02%,0.31%,0.02%,0.33%,0.01%,0.25%,0.01%,0.11%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.10,0.01,0.04,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.90,119.02,119.46,4.75,5.81,20.10,1.87%,0.44,0.12%,0.94%,0.05%,1.15%,0.03%,0.80%,0.02%,0.56%,0.02%,0.32%,0.02%,0.33%,0.01%,0.24%,0.01%,0.11%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.12,0.39,0.03,0.13,0.01,0.07,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,236.60,237.94,238.70,0.00,0.00,0.00,1.86%,0.00,0.12%,0.95%,0.04%,1.13%,0.03%,0.80%,0.02%,0.55%,0.02%,0.32%,0.02%,0.32%,0.01%,0.24%,0.01%,0.11%,0.01%,0.07%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.781,672,528,59.93,60.00,60.06
29-Jul-2018 08:30:00,10.000,Y,114.54,119.04,119.50,1.51,2.15,3.10,1.92%,0.14,0.07%,1.01%,0.03%,1.19%,0.02%,0.80%,0.02%,0.56%,0.02%,0.29%,0.01%,0.33%,0.01%,0.25%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,113.94,118.66,119.06,4.78,5.79,19.85,1.91%,0.45,0.07%,0.97%,0.03%,1.21%,0.02%,0.80%,0.02%,0.56%,0.02%,0.30%,0.01%,0.33%,0.01%,0.23%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.12,0.40,0.03,0.13,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,227.96,237.14,237.70,0.00,0.00,0.00,1.91%,0.00,0.07%,0.99%,0.03%,1.19%,0.02%,0.80%,0.02%,0.56%,0.02%,0.29%,0.01%,0.33%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.809,732,528,59.90,59.97,60.02
29-Jul-2018 08:40:00,10.000,Y,118.10,118.96,119.44,0.04,1.07,1.67,1.94%,0.07,0.12%,1.06%,0.04%,1.17%,0.03%,0.80%,0.03%,0.55%,0.02%,0.29%,0.02%,0.32%,0.01%,0.25%,0.01%,0.10%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.02,0.05,0.00,0.02,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.20,118.48,118.80,4.70,5.82,20.03,1.93%,0.45,0.12%,1.01%,0.04%,1.20%,0.03%,0.81%,0.03%,0.56%,0.02%,0.29%,0.02%,0.32%,0.02%,0.24%,0.01%,0.11%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.12,0.40,0.03,0.13,0.01,0.07,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.22,236.86,237.26,0.00,0.00,0.00,1.93%,0.00,0.12%,1.04%,0.04%,1.18%,0.03%,0.80%,0.03%,0.55%,0.02%,0.29%,0.02%,0.32%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.770,612,504,59.91,59.99,60.04
29-Jul-2018 08:50:00,10.000,Y,118.02,118.88,119.52,0.04,0.11,1.51,1.96%,0.00,0.09%,1.08%,0.03%,1.19%,0.02%,0.80%,0.02%,0.56%,0.02%,0.29%,0.01%,0.32%,0.01%,0.25%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,118.28,118.66,4.04,5.11,18.07,1.99%,0.38,0.10%,1.06%,0.03%,1.24%,0.02%,0.82%,0.02%,0.56%,0.02%,0.29%,0.01%,0.33%,0.01%,0.24%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.12,0.33,0.03,0.08,0.01,0.07,0.01,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.46,236.60,237.14,0.00,0.00,0.00,1.97%,0.00,0.09%,1.07%,0.03%,1.21%,0.02%,0.81%,0.02%,0.56%,0.02%,0.29%,0.01%,0.32%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.682,420,444,59.90,59.98,60.04
29-Jul-2018 09:00:00,10.000,Y,117.82,118.62,119.30,0.00,0.00,0.12,1.96%,0.00,0.13%,1.10%,0.05%,1.17%,0.03%,0.80%,0.03%,0.55%,0.02%,0.31%,0.02%,0.32%,0.02%,0.25%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.84,117.98,118.32,4.06,5.13,19.83,2.00%,0.38,0.13%,1.08%,0.05%,1.24%,0.03%,0.83%,0.02%,0.54%,0.02%,0.32%,0.02%,0.32%,0.02%,0.25%,0.01%,0.12%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.12,0.34,0.03,0.08,0.01,0.07,0.01,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.90,236.02,236.60,0.00,0.00,0.00,1.97%,0.00,0.13%,1.09%,0.05%,1.20%,0.03%,0.81%,0.03%,0.54%,0.02%,0.31%,0.02%,0.31%,0.02%,0.25%,0.01%,0.12%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.675,408,444,59.94,60.00,60.06
29-Jul-2018 09:10:00,10.000,Y,116.84,118.44,118.98,0.04,1.42,20.20,1.97%,0.12,0.11%,1.12%,0.04%,1.17%,0.03%,0.78%,0.02%,0.56%,0.02%,0.31%,0.01%,0.32%,0.01%,0.26%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.04,0.09,0.01,0.04,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.72,117.98,118.64,4.07,5.14,18.91,2.01%,0.38,0.11%,1.12%,0.04%,1.23%,0.03%,0.80%,0.02%,0.55%,0.02%,0.32%,0.01%,0.33%,0.02%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.12,0.34,0.03,0.09,0.01,0.07,0.01,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.58,235.84,236.86,0.00,0.00,0.00,1.99%,0.00,0.11%,1.12%,0.04%,1.20%,0.03%,0.79%,0.02%,0.55%,0.02%,0.32%,0.01%,0.32%,0.01%,0.25%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.762,576,480,59.93,59.99,60.05
29-Jul-2018 09:20:00,10.000,Y,117.80,118.66,119.24,1.55,2.16,3.11,1.95%,0.15,0.14%,1.15%,0.05%,1.11%,0.03%,0.76%,0.03%,0.56%,0.02%,0.32%,0.02%,0.31%,0.01%,0.26%,0.01%,0.11%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.11,0.01,0.05,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,118.50,118.80,0.44,2.71,15.43,1.98%,0.17,0.15%,1.14%,0.05%,1.16%,0.03%,0.80%,0.03%,0.56%,0.02%,0.32%,0.02%,0.32%,0.02%,0.24%,0.02%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.05,0.14,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.46,236.58,236.96,0.00,0.00,0.00,1.96%,0.00,0.14%,1.14%,0.05%,1.14%,0.03%,0.78%,0.03%,0.56%,0.02%,0.32%,0.02%,0.31%,0.01%,0.25%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.887,492,252,59.96,60.01,60.08
29-Jul-2018 09:30:00,10.000,Y,117.62,118.38,118.92,1.55,1.78,3.11,1.95%,0.14,0.10%,1.11%,0.04%,1.16%,0.03%,0.77%,0.02%,0.56%,0.02%,0.30%,0.01%,0.31%,0.01%,0.24%,0.01%,0.10%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.16,118.36,118.70,1.15,2.20,15.52,2.03%,0.13,0.10%,1.14%,0.04%,1.23%,0.03%,0.81%,0.02%,0.56%,0.02%,0.31%,0.01%,0.34%,0.01%,0.24%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.01%,0.03,0.09,0.01,0.06,0.01,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.04,236.18,236.78,0.00,0.00,0.00,1.98%,0.00,0.10%,1.12%,0.04%,1.19%,0.03%,0.79%,0.02%,0.56%,0.02%,0.30%,0.01%,0.32%,0.01%,0.24%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.894,408,204,59.93,59.98,60.04
29-Jul-2018 09:40:00,10.000,Y,115.92,118.34,119.18,1.55,2.02,3.10,1.98%,0.15,0.12%,1.15%,0.04%,1.18%,0.03%,0.78%,0.02%,0.56%,0.02%,0.28%,0.02%,0.32%,0.01%,0.24%,0.01%,0.11%,0.01%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.54,118.02,118.92,1.14,2.17,16.08,2.13%,0.13,0.12%,1.25%,0.05%,1.29%,0.03%,0.80%,0.02%,0.55%,0.02%,0.29%,0.02%,0.34%,0.02%,0.24%,0.01%,0.13%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.03,0.10,0.01,0.06,0.01,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,231.02,235.78,237.54,0.00,0.00,0.00,2.05%,0.00,0.12%,1.20%,0.04%,1.23%,0.03%,0.79%,0.02%,0.55%,0.02%,0.29%,0.02%,0.33%,0.01%,0.24%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.901,432,204,59.95,60.00,60.06
29-Jul-2018 09:50:00,10.000,Y,117.24,118.16,118.76,1.56,2.18,3.11,1.97%,0.15,0.17%,1.17%,0.06%,1.12%,0.04%,0.77%,0.03%,0.55%,0.02%,0.29%,0.02%,0.32%,0.02%,0.24%,0.02%,0.10%,0.02%,0.07%,0.01%,0.14%,0.01%,0.04%,0.01%,0.02%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.84,118.00,118.36,1.11,2.14,15.39,2.04%,0.13,0.17%,1.19%,0.06%,1.19%,0.04%,0.83%,0.03%,0.55%,0.03%,0.29%,0.02%,0.33%,0.02%,0.24%,0.02%,0.12%,0.02%,0.06%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.03,0.10,0.01,0.07,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.34,235.60,236.20,0.00,0.00,0.00,2.00%,0.00,0.17%,1.18%,0.06%,1.15%,0.04%,0.80%,0.03%,0.55%,0.02%,0.29%,0.02%,0.32%,0.02%,0.24%,0.02%,0.11%,0.02%,0.06%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.910,444,204,59.96,60.02,60.07
29-Jul-2018 10:00:00,10.000,Y,117.24,118.10,118.88,0.04,1.31,1.92,2.00%,0.11,0.17%,1.20%,0.06%,1.16%,0.04%,0.77%,0.03%,0.56%,0.02%,0.28%,0.02%,0.32%,0.02%,0.24%,0.02%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.03%,0.04,0.08,0.01,0.04,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.74,117.92,118.70,1.11,2.18,16.13,2.08%,0.13,0.17%,1.23%,0.06%,1.22%,0.04%,0.81%,0.03%,0.56%,0.03%,0.29%,0.02%,0.34%,0.02%,0.23%,0.02%,0.11%,0.02%,0.07%,0.01%,0.13%,0.01%,0.05%,0.01%,0.02%,0.03,0.10,0.01,0.07,0.01,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.20,235.44,236.94,0.00,0.00,0.00,2.03%,0.00,0.17%,1.22%,0.06%,1.19%,0.04%,0.79%,0.03%,0.56%,0.02%,0.28%,0.02%,0.32%,0.02%,0.23%,0.02%,0.10%,0.01%,0.07%,0.01%,0.13%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.859,348,192,59.97,60.03,60.09
29-Jul-2018 10:10:00,10.000,Y,117.86,118.82,119.22,0.03,0.45,1.53,2.00%,0.01,0.12%,1.19%,0.05%,1.17%,0.03%,0.76%,0.03%,0.58%,0.02%,0.28%,0.02%,0.32%,0.01%,0.25%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.26,118.56,119.04,0.44,2.10,15.40,2.07%,0.13,0.11%,1.21%,0.05%,1.23%,0.03%,0.80%,0.03%,0.57%,0.02%,0.29%,0.02%,0.34%,0.02%,0.24%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.03,0.10,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.34,236.80,237.66,0.00,0.00,0.00,2.03%,0.00,0.11%,1.20%,0.05%,1.20%,0.03%,0.78%,0.03%,0.57%,0.02%,0.29%,0.02%,0.32%,0.01%,0.24%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.773,240,156,59.93,59.99,60.04
29-Jul-2018 10:20:00,10.000,Y,117.30,118.76,119.58,0.00,0.00,0.13,1.98%,0.00,0.10%,1.18%,0.04%,1.16%,0.02%,0.74%,0.02%,0.57%,0.02%,0.29%,0.01%,0.32%,0.01%,0.24%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,118.76,119.30,0.42,1.46,17.63,2.04%,0.13,0.10%,1.21%,0.04%,1.21%,0.02%,0.77%,0.02%,0.57%,0.02%,0.30%,0.01%,0.34%,0.01%,0.23%,0.01%,0.12%,0.01%,0.06%,0.01%,0.12%,0.01%,0.05%,0.01%,0.02%,0.02,0.10,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.52,236.94,237.48,0.00,0.00,0.00,2.01%,0.00,0.10%,1.20%,0.04%,1.19%,0.02%,0.75%,0.02%,0.57%,0.02%,0.30%,0.01%,0.33%,0.01%,0.23%,0.01%,0.11%,0.01%,0.06%,0.01%,0.12%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,168,0.579,120,120,59.93,59.98,60.04
29-Jul-2018 10:30:00,10.000,Y,117.10,118.86,120.24,0.04,1.04,19.81,2.04%,0.09,0.13%,1.21%,0.05%,1.22%,0.03%,0.77%,0.03%,0.55%,0.02%,0.29%,0.02%,0.31%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.03,0.07,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,118.96,119.80,0.44,1.68,16.57,2.08%,0.14,0.13%,1.24%,0.05%,1.24%,0.03%,0.79%,0.03%,0.54%,0.02%,0.32%,0.02%,0.32%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.52,237.26,239.00,0.00,0.00,0.00,2.05%,0.00,0.13%,1.22%,0.05%,1.23%,0.03%,0.78%,0.03%,0.54%,0.02%,0.30%,0.02%,0.31%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.826,252,168,59.95,60.01,60.05
29-Jul-2018 10:40:00,10.000,Y,118.34,119.22,119.72,1.53,2.14,3.11,2.05%,0.15,0.11%,1.21%,0.04%,1.20%,0.03%,0.78%,0.02%,0.60%,0.02%,0.29%,0.01%,0.33%,0.01%,0.26%,0.01%,0.12%,0.01%,0.07%,0.01%,0.12%,0.01%,0.05%,0.01%,0.03%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.70,119.08,119.36,0.43,1.63,14.72,2.09%,0.14,0.11%,1.23%,0.04%,1.23%,0.03%,0.79%,0.02%,0.61%,0.02%,0.30%,0.01%,0.33%,0.01%,0.25%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.66,237.72,238.14,0.00,0.00,0.00,2.06%,0.00,0.11%,1.22%,0.04%,1.21%,0.03%,0.78%,0.02%,0.60%,0.02%,0.29%,0.01%,0.33%,0.01%,0.26%,0.01%,0.12%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.900,384,180,59.93,59.99,60.06
29-Jul-2018 10:50:00,10.000,Y,117.56,118.60,119.82,1.55,1.64,1.92,2.12%,0.15,0.11%,1.22%,0.04%,1.26%,0.03%,0.82%,0.02%,0.64%,0.02%,0.32%,0.02%,0.34%,0.01%,0.25%,0.01%,0.12%,0.01%,0.09%,0.01%,0.15%,0.01%,0.05%,0.01%,0.03%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,119.06,119.52,1.22,2.34,15.43,2.15%,0.12,0.11%,1.23%,0.04%,1.28%,0.03%,0.81%,0.02%,0.65%,0.02%,0.35%,0.02%,0.33%,0.01%,0.25%,0.01%,0.15%,0.01%,0.07%,0.01%,0.12%,0.01%,0.09%,0.01%,0.06%,0.03,0.10,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.82,237.08,237.92,0.00,0.00,0.00,2.13%,0.00,0.11%,1.23%,0.04%,1.27%,0.03%,0.81%,0.02%,0.64%,0.02%,0.33%,0.02%,0.34%,0.01%,0.25%,0.01%,0.13%,0.01%,0.07%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.882,396,216,59.92,59.99,60.06
29-Jul-2018 11:00:00,10.000,Y,117.48,118.78,119.62,1.55,2.18,3.13,2.04%,0.15,0.15%,1.20%,0.05%,1.19%,0.03%,0.78%,0.03%,0.58%,0.02%,0.28%,0.02%,0.33%,0.02%,0.23%,0.02%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.04%,0.01%,0.03%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.42,118.78,119.46,1.16,2.39,15.51,2.08%,0.14,0.15%,1.24%,0.05%,1.21%,0.03%,0.79%,0.03%,0.60%,0.02%,0.31%,0.02%,0.32%,0.02%,0.23%,0.02%,0.16%,0.01%,0.07%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.03,0.11,0.01,0.07,0.01,0.03,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.70,236.98,237.52,0.00,0.00,0.00,2.05%,0.00,0.15%,1.22%,0.05%,1.20%,0.03%,0.78%,0.03%,0.59%,0.02%,0.30%,0.02%,0.32%,0.02%,0.23%,0.02%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.899,468,228,59.95,60.01,60.06
29-Jul-2018 11:10:00,10.000,Y,117.44,118.52,118.94,1.55,2.11,3.12,2.16%,0.16,0.09%,1.26%,0.04%,1.31%,0.02%,0.82%,0.02%,0.61%,0.02%,0.30%,0.01%,0.35%,0.01%,0.24%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.80,118.34,118.72,1.15,2.17,17.20,2.22%,0.13,0.09%,1.29%,0.04%,1.34%,0.02%,0.84%,0.02%,0.62%,0.02%,0.31%,0.01%,0.37%,0.01%,0.24%,0.01%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.03,0.10,0.01,0.07,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.92,236.28,236.92,0.00,0.00,0.00,2.19%,0.00,0.09%,1.28%,0.04%,1.32%,0.02%,0.83%,0.02%,0.61%,0.02%,0.30%,0.01%,0.36%,0.01%,0.24%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.907,444,204,59.91,59.98,60.04
29-Jul-2018 11:20:00,10.000,Y,117.80,118.82,119.62,1.55,1.71,3.10,2.18%,0.15,0.10%,1.28%,0.04%,1.29%,0.03%,0.84%,0.02%,0.63%,0.02%,0.32%,0.01%,0.36%,0.01%,0.25%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.16,118.36,118.84,1.14,3.89,27.66,2.25%,0.29,0.10%,1.31%,0.04%,1.34%,0.02%,0.87%,0.02%,0.64%,0.02%,0.32%,0.01%,0.39%,0.01%,0.27%,0.01%,0.14%,0.01%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.07,0.25,0.02,0.10,0.01,0.05,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.24,236.62,237.22,0.00,0.00,0.00,2.21%,0.00,0.10%,1.29%,0.04%,1.31%,0.02%,0.85%,0.02%,0.63%,0.02%,0.32%,0.01%,0.37%,0.01%,0.26%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.855,528,348,59.92,59.98,60.04
29-Jul-2018 11:30:00,10.000,Y,117.82,118.80,119.28,0.04,0.76,1.69,2.14%,0.04,0.12%,1.28%,0.04%,1.22%,0.03%,0.84%,0.02%,0.63%,0.02%,0.31%,0.02%,0.34%,0.01%,0.23%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.48,118.06,118.38,4.75,6.02,19.15,2.22%,0.47,0.12%,1.31%,0.04%,1.29%,0.03%,0.88%,0.02%,0.63%,0.02%,0.30%,0.02%,0.39%,0.02%,0.25%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.11,0.42,0.03,0.14,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,235.00,236.30,236.78,0.00,0.00,0.00,2.17%,0.00,0.12%,1.29%,0.04%,1.25%,0.03%,0.86%,0.02%,0.62%,0.02%,0.30%,0.02%,0.36%,0.01%,0.24%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.753,588,504,59.94,60.00,60.05
29-Jul-2018 11:40:00,10.000,Y,117.88,118.74,119.30,0.00,0.00,0.13,2.17%,0.00,0.10%,1.30%,0.03%,1.26%,0.03%,0.84%,0.02%,0.63%,0.02%,0.30%,0.01%,0.36%,0.01%,0.24%,0.01%,0.11%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.50,117.82,118.22,4.74,5.76,18.73,2.25%,0.46,0.10%,1.33%,0.04%,1.33%,0.02%,0.87%,0.02%,0.62%,0.02%,0.30%,0.01%,0.40%,0.01%,0.26%,0.01%,0.11%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.11,0.41,0.03,0.14,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.76,235.98,236.58,0.00,0.00,0.00,2.20%,0.00,0.10%,1.32%,0.03%,1.29%,0.02%,0.85%,0.02%,0.62%,0.02%,0.30%,0.01%,0.38%,0.01%,0.25%,0.01%,0.11%,0.01%,0.08%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.704,480,480,59.90,59.98,60.05
29-Jul-2018 11:50:00,10.000,Y,117.02,118.68,119.26,0.03,0.64,20.44,2.19%,0.05,0.13%,1.33%,0.04%,1.25%,0.03%,0.86%,0.03%,0.62%,0.02%,0.30%,0.02%,0.35%,0.01%,0.25%,0.01%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.02,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.50,117.80,118.66,4.73,5.75,18.31,2.28%,0.45,0.13%,1.36%,0.05%,1.33%,0.03%,0.89%,0.02%,0.61%,0.02%,0.30%,0.02%,0.40%,0.01%,0.27%,0.01%,0.14%,0.01%,0.08%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.11,0.40,0.03,0.14,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.36,235.90,236.40,0.00,0.00,0.00,2.23%,0.00,0.13%,1.35%,0.04%,1.28%,0.03%,0.87%,0.03%,0.62%,0.02%,0.30%,0.02%,0.37%,0.01%,0.26%,0.01%,0.13%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.741,552,492,59.94,60.00,60.05
29-Jul-2018 12:00:00,10.000,Y,117.70,118.56,119.10,1.45,2.00,3.12,2.19%,0.15,0.14%,1.35%,0.05%,1.23%,0.04%,0.85%,0.03%,0.62%,0.02%,0.30%,0.02%,0.37%,0.02%,0.25%,0.01%,0.13%,0.01%,0.08%,0.01%,0.10%,0.01%,0.05%,0.01%,0.03%,0.05,0.12,0.01,0.06,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.98,117.80,118.22,4.05,5.69,19.84,2.33%,0.41,0.14%,1.42%,0.05%,1.33%,0.04%,0.90%,0.03%,0.63%,0.02%,0.30%,0.02%,0.42%,0.02%,0.27%,0.01%,0.15%,0.01%,0.09%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.11,0.36,0.03,0.11,0.01,0.09,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.08,235.78,236.34,0.00,0.00,0.00,2.25%,0.00,0.14%,1.38%,0.05%,1.28%,0.04%,0.87%,0.03%,0.62%,0.02%,0.30%,0.02%,0.39%,0.02%,0.26%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,876,0.799,696,516,59.95,60.01,60.06
29-Jul-2018 12:10:00,10.000,Y,117.24,118.38,118.90,1.57,1.80,3.12,2.10%,0.15,0.15%,1.34%,0.06%,1.18%,0.03%,0.81%,0.03%,0.55%,0.02%,0.25%,0.02%,0.33%,0.02%,0.22%,0.01%,0.12%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.24,117.46,117.82,4.07,5.46,17.66,2.29%,0.41,0.15%,1.43%,0.06%,1.32%,0.03%,0.89%,0.03%,0.58%,0.02%,0.25%,0.02%,0.37%,0.02%,0.25%,0.02%,0.13%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.02%,0.12,0.36,0.03,0.11,0.01,0.09,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.20,235.28,235.84,0.00,0.00,0.00,2.19%,0.00,0.15%,1.38%,0.06%,1.24%,0.03%,0.85%,0.03%,0.56%,0.02%,0.25%,0.02%,0.35%,0.01%,0.23%,0.01%,0.12%,0.01%,0.07%,0.01%,0.11%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.787,648,504,59.96,60.02,60.07
29-Jul-2018 12:20:00,10.000,Y,117.46,118.38,118.88,1.57,2.19,3.12,2.14%,0.16,0.11%,1.34%,0.04%,1.24%,0.03%,0.81%,0.02%,0.55%,0.02%,0.26%,0.01%,0.33%,0.01%,0.21%,0.01%,0.14%,0.01%,0.08%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.05,0.12,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.54,117.60,117.90,4.09,5.08,17.64,2.35%,0.38,0.11%,1.44%,0.04%,1.39%,0.03%,0.91%,0.02%,0.58%,0.02%,0.26%,0.01%,0.38%,0.01%,0.25%,0.01%,0.16%,0.01%,0.08%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.12,0.33,0.03,0.10,0.01,0.08,0.01,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.26,235.42,235.94,0.00,0.00,0.00,2.24%,0.00,0.11%,1.39%,0.04%,1.31%,0.03%,0.86%,0.02%,0.57%,0.02%,0.26%,0.01%,0.35%,0.01%,0.23%,0.01%,0.15%,0.01%,0.08%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.809,672,480,59.94,59.99,60.04
29-Jul-2018 12:30:00,10.000,Y,117.44,118.38,118.98,1.56,1.84,3.14,2.20%,0.15,0.13%,1.37%,0.05%,1.26%,0.03%,0.83%,0.03%,0.58%,0.02%,0.28%,0.02%,0.34%,0.02%,0.23%,0.01%,0.14%,0.01%,0.08%,0.01%,0.11%,0.01%,0.05%,0.01%,0.03%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.34,117.54,117.98,4.10,5.71,20.04,2.39%,0.46,0.14%,1.47%,0.06%,1.40%,0.03%,0.91%,0.03%,0.61%,0.02%,0.28%,0.02%,0.40%,0.02%,0.27%,0.01%,0.15%,0.01%,0.09%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.12,0.40,0.03,0.14,0.01,0.09,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.08,235.34,235.90,0.00,0.00,0.00,2.29%,0.00,0.13%,1.42%,0.05%,1.33%,0.03%,0.87%,0.03%,0.59%,0.02%,0.28%,0.02%,0.37%,0.02%,0.25%,0.01%,0.14%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.807,696,504,59.95,60.00,60.05
29-Jul-2018 12:40:00,10.000,Y,117.66,118.54,119.20,1.56,2.01,3.12,2.28%,0.16,0.12%,1.39%,0.05%,1.30%,0.03%,0.89%,0.02%,0.64%,0.02%,0.31%,0.02%,0.36%,0.01%,0.25%,0.01%,0.14%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.30,117.72,118.10,4.86,5.91,20.81,2.45%,0.49,0.12%,1.48%,0.05%,1.42%,0.03%,0.94%,0.03%,0.68%,0.02%,0.32%,0.02%,0.40%,0.01%,0.31%,0.01%,0.18%,0.01%,0.09%,0.01%,0.14%,0.01%,0.12%,0.01%,0.07%,0.13,0.43,0.03,0.16,0.01,0.09,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.42,235.68,236.24,0.00,0.00,0.00,2.36%,0.00,0.12%,1.43%,0.05%,1.36%,0.03%,0.92%,0.02%,0.66%,0.02%,0.31%,0.01%,0.38%,0.01%,0.28%,0.01%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.09%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.814,732,516,59.96,60.00,60.05
29-Jul-2018 12:50:00,10.000,Y,117.12,118.38,121.80,1.47,2.20,3.12,2.25%,0.16,0.16%,1.40%,0.06%,1.28%,0.04%,0.86%,0.03%,0.60%,0.02%,0.29%,0.02%,0.38%,0.02%,0.25%,0.02%,0.13%,0.01%,0.08%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.05,0.12,0.01,0.07,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,108.92,117.78,118.16,4.88,6.38,19.74,2.40%,0.51,0.16%,1.47%,0.06%,1.38%,0.04%,0.91%,0.03%,0.64%,0.02%,0.29%,0.02%,0.39%,0.02%,0.30%,0.02%,0.18%,0.02%,0.06%,0.01%,0.12%,0.01%,0.11%,0.01%,0.05%,0.12,0.45,0.03,0.17,0.01,0.10,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,230.12,235.58,236.16,0.00,0.00,0.00,2.32%,0.00,0.16%,1.43%,0.06%,1.32%,0.04%,0.88%,0.03%,0.62%,0.02%,0.29%,0.02%,0.38%,0.02%,0.27%,0.02%,0.15%,0.01%,0.07%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.822,804,552,59.96,60.02,60.08
29-Jul-2018 13:00:00,10.000,Y,103.20,117.42,118.50,0.05,1.58,2.03,2.29%,0.14,0.13%,1.42%,0.05%,1.32%,0.03%,0.89%,0.02%,0.60%,0.02%,0.30%,0.02%,0.36%,0.01%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.04,0.10,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,103.92,117.76,118.72,3.95,6.21,18.53,2.45%,0.50,0.13%,1.49%,0.05%,1.42%,0.03%,0.95%,0.02%,0.64%,0.02%,0.31%,0.02%,0.38%,0.02%,0.31%,0.01%,0.18%,0.01%,0.07%,0.01%,0.12%,0.01%,0.12%,0.01%,0.05%,0.13,0.44,0.03,0.17,0.01,0.10,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,206.66,234.60,236.44,0.00,0.00,0.00,2.36%,0.00,0.13%,1.45%,0.05%,1.37%,0.03%,0.92%,0.02%,0.62%,0.02%,0.30%,0.02%,0.37%,0.01%,0.29%,0.01%,0.15%,0.01%,0.07%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.796,708,528,59.94,60.00,60.06
29-Jul-2018 13:10:00,10.000,Y,115.78,118.18,118.58,0.04,0.32,1.53,2.25%,0.01,0.10%,1.36%,0.04%,1.29%,0.03%,0.91%,0.02%,0.60%,0.01%,0.33%,0.01%,0.37%,0.01%,0.24%,0.01%,0.14%,0.01%,0.07%,0.01%,0.10%,0.01%,0.06%,0.01%,0.02%,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.52,117.36,117.84,4.76,5.85,20.29,2.39%,0.47,0.10%,1.42%,0.04%,1.39%,0.03%,0.96%,0.02%,0.65%,0.01%,0.33%,0.01%,0.38%,0.01%,0.29%,0.01%,0.18%,0.01%,0.06%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.12,0.42,0.03,0.15,0.01,0.09,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,230.76,234.98,235.76,0.00,0.00,0.00,2.32%,0.00,0.10%,1.39%,0.04%,1.34%,0.03%,0.93%,0.02%,0.62%,0.01%,0.33%,0.01%,0.37%,0.01%,0.27%,0.01%,0.15%,0.01%,0.06%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.746,540,468,59.94,59.99,60.03
29-Jul-2018 13:20:00,10.000,Y,117.56,118.32,118.80,0.00,0.00,0.13,2.28%,0.00,0.13%,1.39%,0.05%,1.32%,0.03%,0.89%,0.02%,0.62%,0.02%,0.32%,0.02%,0.36%,0.01%,0.26%,0.01%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.24,117.46,117.88,4.82,5.84,19.93,2.36%,0.47,0.13%,1.43%,0.05%,1.38%,0.03%,0.91%,0.02%,0.64%,0.02%,0.33%,0.02%,0.37%,0.02%,0.29%,0.01%,0.16%,0.01%,0.09%,0.01%,0.10%,0.01%,0.10%,0.01%,0.06%,0.13,0.41,0.03,0.15,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.18,235.22,235.76,0.00,0.00,0.00,2.32%,0.00,0.13%,1.41%,0.05%,1.34%,0.03%,0.89%,0.02%,0.63%,0.02%,0.32%,0.02%,0.36%,0.01%,0.28%,0.01%,0.14%,0.01%,0.08%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,684,0.723,492,468,59.96,60.00,60.04
29-Jul-2018 13:30:00,10.000,Y,116.70,118.34,118.92,0.04,1.31,19.75,2.29%,0.12,0.15%,1.40%,0.05%,1.33%,0.04%,0.86%,0.03%,0.64%,0.02%,0.32%,0.02%,0.37%,0.02%,0.27%,0.01%,0.12%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.74,117.84,118.36,1.11,4.51,20.15,2.41%,0.35,0.15%,1.46%,0.06%,1.41%,0.04%,0.90%,0.03%,0.64%,0.02%,0.33%,0.02%,0.41%,0.02%,0.29%,0.02%,0.13%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.08,0.30,0.02,0.12,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.58,235.62,236.14,0.00,0.00,0.00,2.34%,0.00,0.15%,1.43%,0.06%,1.36%,0.04%,0.88%,0.03%,0.64%,0.02%,0.33%,0.02%,0.38%,0.02%,0.28%,0.01%,0.12%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,672,0.832,540,384,59.97,60.02,60.06
29-Jul-2018 13:40:00,10.000,Y,117.50,118.38,119.16,1.55,2.17,3.12,2.30%,0.17,0.13%,1.41%,0.05%,1.35%,0.03%,0.84%,0.03%,0.63%,0.02%,0.31%,0.02%,0.35%,0.01%,0.27%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.60,118.14,118.54,1.12,2.71,17.65,2.45%,0.16,0.13%,1.50%,0.05%,1.46%,0.03%,0.90%,0.03%,0.65%,0.02%,0.32%,0.02%,0.40%,0.02%,0.30%,0.02%,0.13%,0.01%,0.12%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.04,0.13,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.80,235.94,236.44,0.00,0.00,0.00,2.37%,0.00,0.13%,1.45%,0.05%,1.40%,0.03%,0.87%,0.03%,0.64%,0.02%,0.31%,0.02%,0.37%,0.01%,0.28%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.901,504,228,59.95,60.00,60.04
29-Jul-2018 13:50:00,10.000,Y,117.76,118.50,119.16,1.56,1.78,3.13,2.36%,0.16,0.09%,1.41%,0.04%,1.44%,0.02%,0.85%,0.02%,0.65%,0.02%,0.32%,0.01%,0.37%,0.01%,0.29%,0.01%,0.14%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.05%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.22,118.54,1.10,2.60,16.12,2.52%,0.16,0.09%,1.49%,0.04%,1.54%,0.02%,0.92%,0.02%,0.67%,0.02%,0.32%,0.01%,0.41%,0.01%,0.33%,0.01%,0.15%,0.01%,0.12%,0.01%,0.15%,0.01%,0.08%,0.01%,0.06%,0.04,0.13,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.86,236.16,236.54,0.00,0.00,0.00,2.44%,0.00,0.09%,1.45%,0.04%,1.49%,0.02%,0.88%,0.02%,0.66%,0.02%,0.32%,0.01%,0.39%,0.01%,0.31%,0.01%,0.14%,0.01%,0.11%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.883,444,240,59.92,59.98,60.03
29-Jul-2018 14:00:00,10.000,Y,117.26,118.68,119.30,1.56,2.05,3.12,2.37%,0.17,0.12%,1.40%,0.05%,1.44%,0.03%,0.85%,0.02%,0.65%,0.02%,0.34%,0.02%,0.37%,0.01%,0.30%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.05,0.12,0.01,0.08,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.08,118.46,118.84,1.10,2.14,15.29,2.50%,0.13,0.12%,1.46%,0.05%,1.53%,0.03%,0.91%,0.02%,0.66%,0.02%,0.34%,0.02%,0.41%,0.01%,0.33%,0.01%,0.16%,0.01%,0.12%,0.01%,0.15%,0.01%,0.08%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.90,236.56,237.26,0.00,0.00,0.00,2.43%,0.00,0.12%,1.43%,0.05%,1.48%,0.03%,0.88%,0.02%,0.65%,0.02%,0.34%,0.01%,0.39%,0.01%,0.31%,0.01%,0.15%,0.01%,0.11%,0.01%,0.14%,0.01%,0.08%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.903,432,204,59.95,60.00,60.05
29-Jul-2018 14:10:00,10.000,Y,117.50,118.68,119.30,1.56,2.18,3.12,2.26%,0.16,0.15%,1.36%,0.05%,1.35%,0.04%,0.83%,0.03%,0.63%,0.02%,0.29%,0.02%,0.35%,0.02%,0.27%,0.02%,0.13%,0.01%,0.09%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,118.60,118.90,0.42,1.50,14.62,2.43%,0.12,0.15%,1.46%,0.05%,1.46%,0.03%,0.90%,0.03%,0.65%,0.02%,0.30%,0.02%,0.39%,0.02%,0.30%,0.02%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.68,236.72,237.12,0.00,0.00,0.00,2.34%,0.00,0.15%,1.41%,0.05%,1.41%,0.03%,0.86%,0.03%,0.63%,0.02%,0.29%,0.02%,0.36%,0.02%,0.28%,0.01%,0.13%,0.01%,0.09%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.914,384,168,59.95,60.01,60.08
29-Jul-2018 14:20:00,10.000,Y,117.02,118.88,119.46,1.56,1.69,3.11,2.34%,0.16,0.13%,1.38%,0.04%,1.41%,0.03%,0.85%,0.02%,0.68%,0.02%,0.33%,0.02%,0.38%,0.01%,0.30%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.05,0.11,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.82,118.74,119.10,0.44,1.92,14.66,2.51%,0.15,0.13%,1.48%,0.05%,1.52%,0.03%,0.91%,0.02%,0.69%,0.02%,0.34%,0.02%,0.43%,0.02%,0.33%,0.01%,0.14%,0.01%,0.12%,0.01%,0.15%,0.01%,0.08%,0.01%,0.05%,0.04,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.36,237.04,237.64,0.00,0.00,0.00,2.42%,0.00,0.13%,1.43%,0.05%,1.46%,0.03%,0.88%,0.02%,0.69%,0.02%,0.33%,0.02%,0.40%,0.01%,0.31%,0.01%,0.13%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.882,360,192,59.95,60.00,60.06
