Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 14:30:00,10.000,Y,117.06,118.98,119.74,1.55,2.14,3.12,2.30%,0.16,0.12%,1.38%,0.04%,1.37%,0.03%,0.84%,0.02%,0.66%,0.02%,0.30%,0.01%,0.36%,0.01%,0.29%,0.01%,0.13%,0.01%,0.11%,0.01%,0.11%,0.01%,0.05%,0.01%,0.04%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.92,118.90,119.62,0.43,1.78,16.40,2.47%,0.14,0.12%,1.47%,0.04%,1.48%,0.03%,0.91%,0.02%,0.68%,0.02%,0.32%,0.02%,0.40%,0.01%,0.32%,0.01%,0.14%,0.01%,0.12%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.64,237.32,238.78,0.00,0.00,0.00,2.38%,0.00,0.12%,1.42%,0.04%,1.43%,0.03%,0.88%,0.02%,0.67%,0.02%,0.31%,0.01%,0.38%,0.01%,0.31%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.898,396,192,59.95,60.00,60.05
29-Jul-2018 14:40:00,10.000,Y,115.06,119.14,119.92,0.04,1.80,3.12,2.32%,0.13,0.15%,1.39%,0.05%,1.37%,0.04%,0.87%,0.03%,0.67%,0.03%,0.31%,0.02%,0.36%,0.02%,0.30%,0.02%,0.13%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.04,0.10,0.01,0.06,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,114.94,118.98,119.64,0.43,1.77,16.46,2.50%,0.14,0.15%,1.49%,0.05%,1.48%,0.03%,0.95%,0.03%,0.68%,0.02%,0.32%,0.02%,0.40%,0.02%,0.33%,0.02%,0.15%,0.01%,0.13%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.02,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,229.46,237.54,238.70,0.00,0.00,0.00,2.40%,0.00,0.15%,1.44%,0.05%,1.42%,0.03%,0.91%,0.03%,0.67%,0.02%,0.31%,0.02%,0.38%,0.02%,0.31%,0.02%,0.14%,0.01%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.893,360,168,59.97,60.01,60.06
29-Jul-2018 14:50:00,10.000,Y,115.98,119.52,120.30,0.00,0.00,0.35,2.35%,0.00,0.09%,1.38%,0.04%,1.41%,0.02%,0.86%,0.02%,0.70%,0.02%,0.31%,0.01%,0.37%,0.01%,0.31%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.54,119.24,119.88,1.19,2.19,15.98,2.50%,0.13,0.09%,1.46%,0.04%,1.51%,0.02%,0.93%,0.02%,0.71%,0.02%,0.32%,0.01%,0.41%,0.01%,0.33%,0.01%,0.16%,0.01%,0.13%,0.01%,0.14%,0.01%,0.07%,0.01%,0.05%,0.03,0.10,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,230.96,238.18,239.46,0.00,0.00,0.00,2.42%,0.00,0.09%,1.42%,0.04%,1.46%,0.02%,0.89%,0.02%,0.71%,0.02%,0.32%,0.01%,0.39%,0.01%,0.32%,0.01%,0.15%,0.01%,0.12%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.774,204,168,59.92,59.98,60.05
29-Jul-2018 15:00:00,10.000,Y,118.82,119.78,120.36,0.00,0.00,0.12,2.25%,0.00,0.15%,1.35%,0.06%,1.32%,0.03%,0.80%,0.03%,0.69%,0.02%,0.30%,0.02%,0.33%,0.02%,0.31%,0.01%,0.12%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.98,119.36,119.66,1.15,2.61,15.56,2.39%,0.16,0.15%,1.42%,0.06%,1.42%,0.03%,0.87%,0.03%,0.70%,0.02%,0.32%,0.02%,0.37%,0.02%,0.32%,0.01%,0.14%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.04,0.13,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.14,238.56,239.12,0.00,0.00,0.00,2.32%,0.00,0.15%,1.38%,0.05%,1.37%,0.03%,0.84%,0.03%,0.69%,0.02%,0.31%,0.02%,0.34%,0.02%,0.31%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.770,240,192,59.94,60.01,60.06
29-Jul-2018 15:10:00,10.000,Y,117.72,119.82,120.40,0.05,1.51,20.06,2.28%,0.14,0.09%,1.35%,0.04%,1.37%,0.03%,0.79%,0.02%,0.70%,0.02%,0.31%,0.01%,0.34%,0.01%,0.31%,0.01%,0.14%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,119.52,120.10,1.15,2.67,16.73,2.42%,0.16,0.09%,1.42%,0.04%,1.48%,0.02%,0.86%,0.02%,0.70%,0.02%,0.34%,0.01%,0.38%,0.01%,0.32%,0.01%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.04,0.12,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.34,238.78,239.48,0.00,0.00,0.00,2.35%,0.00,0.09%,1.39%,0.04%,1.42%,0.02%,0.82%,0.02%,0.70%,0.02%,0.32%,0.01%,0.36%,0.01%,0.31%,0.01%,0.15%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.869,420,228,59.89,59.98,60.05
29-Jul-2018 15:20:00,10.000,Y,118.88,120.16,120.94,1.55,2.16,3.13,2.35%,0.17,0.12%,1.40%,0.05%,1.38%,0.03%,0.82%,0.02%,0.74%,0.02%,0.35%,0.02%,0.35%,0.02%,0.35%,0.01%,0.15%,0.01%,0.12%,0.01%,0.14%,0.01%,0.05%,0.01%,0.06%,0.05,0.13,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.98,119.60,120.06,1.16,5.68,25.03,2.46%,0.46,0.12%,1.42%,0.05%,1.48%,0.03%,0.88%,0.02%,0.74%,0.02%,0.37%,0.02%,0.38%,0.02%,0.36%,0.01%,0.18%,0.01%,0.12%,0.01%,0.14%,0.01%,0.08%,0.01%,0.05%,0.12,0.41,0.03,0.15,0.01,0.08,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.72,239.18,239.72,0.00,0.00,0.00,2.40%,0.00,0.12%,1.41%,0.05%,1.42%,0.03%,0.85%,0.02%,0.74%,0.02%,0.36%,0.02%,0.36%,0.01%,0.35%,0.01%,0.16%,0.01%,0.12%,0.01%,0.14%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.818,744,516,59.95,60.00,60.04
29-Jul-2018 15:30:00,10.000,Y,117.76,120.26,120.90,1.54,2.08,3.13,2.33%,0.16,0.16%,1.38%,0.06%,1.34%,0.04%,0.85%,0.03%,0.74%,0.03%,0.36%,0.02%,0.36%,0.02%,0.35%,0.02%,0.15%,0.01%,0.11%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.05,0.12,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,119.66,120.10,4.74,5.76,18.54,2.44%,0.47,0.16%,1.40%,0.06%,1.44%,0.04%,0.92%,0.03%,0.73%,0.03%,0.37%,0.02%,0.39%,0.02%,0.36%,0.02%,0.18%,0.02%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.05%,0.12,0.42,0.03,0.14,0.01,0.08,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.64,239.36,239.86,0.00,0.00,0.00,2.38%,0.00,0.16%,1.39%,0.06%,1.39%,0.04%,0.88%,0.03%,0.73%,0.03%,0.36%,0.02%,0.37%,0.02%,0.35%,0.02%,0.16%,0.02%,0.11%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.805,732,528,59.96,60.02,60.08
29-Jul-2018 15:40:00,10.000,Y,118.48,120.30,120.96,1.54,1.71,3.09,2.29%,0.15,0.13%,1.38%,0.05%,1.34%,0.03%,0.81%,0.02%,0.69%,0.02%,0.32%,0.02%,0.33%,0.01%,0.33%,0.01%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.05,0.11,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.76,120.40,4.77,6.12,20.32,2.39%,0.48,0.13%,1.41%,0.05%,1.43%,0.03%,0.87%,0.02%,0.69%,0.02%,0.33%,0.02%,0.36%,0.02%,0.33%,0.01%,0.16%,0.01%,0.10%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.12,0.43,0.03,0.14,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.12,239.48,240.50,0.00,0.00,0.00,2.33%,0.00,0.13%,1.40%,0.05%,1.38%,0.03%,0.84%,0.02%,0.69%,0.02%,0.32%,0.02%,0.34%,0.01%,0.32%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.788,720,552,59.95,60.00,60.04
29-Jul-2018 15:50:00,10.000,Y,117.12,120.36,121.04,1.53,2.17,3.14,2.29%,0.16,0.14%,1.38%,0.05%,1.35%,0.03%,0.81%,0.02%,0.69%,0.02%,0.32%,0.02%,0.33%,0.01%,0.33%,0.01%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.92,119.86,120.50,4.67,6.37,18.84,2.38%,0.51,0.14%,1.39%,0.05%,1.44%,0.03%,0.87%,0.02%,0.69%,0.02%,0.33%,0.02%,0.36%,0.02%,0.33%,0.02%,0.16%,0.01%,0.10%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.12,0.46,0.03,0.16,0.01,0.08,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,233.50,239.64,240.48,0.00,0.00,0.00,2.33%,0.00,0.14%,1.39%,0.05%,1.39%,0.03%,0.83%,0.02%,0.68%,0.02%,0.33%,0.02%,0.34%,0.02%,0.33%,0.01%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.807,792,576,59.96,60.01,60.06
29-Jul-2018 16:00:00,10.000,Y,119.58,120.38,120.96,0.91,1.74,3.10,2.30%,0.13,0.13%,1.38%,0.05%,1.36%,0.03%,0.80%,0.02%,0.70%,0.02%,0.33%,0.02%,0.33%,0.02%,0.34%,0.01%,0.14%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.04,0.10,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.42,119.86,120.14,4.18,5.73,20.46,2.39%,0.46,0.13%,1.39%,0.05%,1.45%,0.03%,0.86%,0.02%,0.70%,0.02%,0.34%,0.02%,0.36%,0.02%,0.34%,0.01%,0.16%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.13,0.41,0.03,0.13,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.46,239.68,240.20,0.00,0.00,0.00,2.34%,0.00,0.13%,1.39%,0.05%,1.40%,0.03%,0.83%,0.02%,0.70%,0.02%,0.34%,0.02%,0.34%,0.02%,0.34%,0.01%,0.15%,0.01%,0.10%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.790,684,528,59.95,60.00,60.06
29-Jul-2018 16:10:00,10.000,Y,119.28,120.50,121.10,0.04,0.06,1.53,2.31%,0.00,0.13%,1.37%,0.05%,1.38%,0.03%,0.80%,0.03%,0.70%,0.02%,0.33%,0.02%,0.33%,0.02%,0.34%,0.01%,0.14%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.82,120.08,4.15,5.15,19.23,2.39%,0.40,0.13%,1.39%,0.05%,1.46%,0.03%,0.85%,0.03%,0.69%,0.02%,0.34%,0.02%,0.36%,0.02%,0.34%,0.02%,0.15%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.12,0.35,0.03,0.09,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.68,239.72,240.16,0.00,0.00,0.00,2.35%,0.00,0.13%,1.38%,0.05%,1.42%,0.03%,0.82%,0.03%,0.69%,0.02%,0.34%,0.02%,0.34%,0.01%,0.34%,0.01%,0.14%,0.01%,0.09%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.678,420,456,59.94,60.00,60.05
29-Jul-2018 16:20:00,10.000,Y,119.60,120.54,121.16,0.00,0.00,0.12,2.33%,0.00,0.14%,1.39%,0.05%,1.39%,0.03%,0.79%,0.03%,0.70%,0.02%,0.33%,0.02%,0.33%,0.01%,0.35%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.05%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.56,119.82,120.16,4.15,5.44,19.49,2.39%,0.42,0.14%,1.38%,0.05%,1.47%,0.03%,0.85%,0.03%,0.69%,0.02%,0.33%,0.02%,0.35%,0.02%,0.35%,0.01%,0.14%,0.01%,0.09%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.13,0.37,0.03,0.10,0.01,0.08,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.60,239.78,240.32,0.00,0.00,0.00,2.35%,0.00,0.14%,1.38%,0.05%,1.43%,0.03%,0.82%,0.02%,0.69%,0.02%,0.33%,0.02%,0.34%,0.01%,0.34%,0.01%,0.13%,0.01%,0.09%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.679,444,468,59.96,60.01,60.05
29-Jul-2018 16:30:00,10.000,Y,118.92,120.56,123.76,0.04,1.32,20.27,2.34%,0.12,0.12%,1.39%,0.05%,1.43%,0.03%,0.79%,0.02%,0.70%,0.02%,0.32%,0.02%,0.33%,0.01%,0.35%,0.01%,0.12%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.78,120.00,122.92,4.20,5.66,19.76,2.41%,0.44,0.12%,1.38%,0.05%,1.51%,0.03%,0.84%,0.02%,0.69%,0.02%,0.32%,0.02%,0.36%,0.02%,0.35%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.13,0.39,0.03,0.11,0.01,0.09,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.88,239.98,246.12,0.00,0.00,0.00,2.37%,0.00,0.12%,1.39%,0.05%,1.47%,0.02%,0.81%,0.02%,0.69%,0.02%,0.32%,0.02%,0.34%,0.01%,0.35%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.758,612,528,59.94,60.00,60.07
29-Jul-2018 16:40:00,10.000,Y,119.74,120.58,121.10,1.53,2.13,3.11,2.34%,0.16,0.13%,1.38%,0.05%,1.41%,0.03%,0.81%,0.03%,0.71%,0.02%,0.31%,0.02%,0.34%,0.01%,0.35%,0.01%,0.13%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.05%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.08,120.40,4.19,5.96,19.03,2.41%,0.49,0.13%,1.38%,0.05%,1.49%,0.03%,0.86%,0.03%,0.70%,0.02%,0.32%,0.02%,0.36%,0.02%,0.35%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.13,0.44,0.03,0.15,0.01,0.08,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.08,240.08,240.54,0.00,0.00,0.00,2.37%,0.00,0.13%,1.38%,0.05%,1.45%,0.03%,0.83%,0.03%,0.70%,0.02%,0.31%,0.02%,0.35%,0.02%,0.35%,0.01%,0.13%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.811,756,540,59.94,60.01,60.08
29-Jul-2018 16:50:00,10.000,Y,119.70,120.60,121.34,1.51,1.83,3.11,2.35%,0.16,0.12%,1.40%,0.04%,1.40%,0.03%,0.81%,0.02%,0.72%,0.02%,0.30%,0.01%,0.33%,0.01%,0.35%,0.01%,0.12%,0.01%,0.11%,0.01%,0.13%,0.01%,0.05%,0.01%,0.06%,0.05,0.12,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.96,120.28,4.93,6.18,20.41,2.41%,0.51,0.11%,1.39%,0.04%,1.49%,0.02%,0.86%,0.02%,0.71%,0.02%,0.31%,0.02%,0.36%,0.01%,0.35%,0.01%,0.14%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.13,0.45,0.03,0.16,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.62,239.98,240.42,0.00,0.00,0.00,2.37%,0.00,0.12%,1.40%,0.04%,1.44%,0.03%,0.84%,0.02%,0.71%,0.02%,0.31%,0.01%,0.34%,0.01%,0.35%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.801,744,540,59.93,60.00,60.06
29-Jul-2018 17:00:00,10.000,Y,119.78,120.56,121.06,1.54,1.92,3.09,2.37%,0.16,0.12%,1.41%,0.05%,1.42%,0.03%,0.80%,0.03%,0.73%,0.02%,0.33%,0.02%,0.33%,0.02%,0.36%,0.01%,0.12%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.05%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,120.20,120.58,1.17,3.26,19.73,2.46%,0.24,0.12%,1.43%,0.05%,1.52%,0.03%,0.87%,0.03%,0.72%,0.02%,0.34%,0.02%,0.36%,0.02%,0.35%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.06,0.21,0.01,0.09,0.01,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.00,240.18,240.66,0.00,0.00,0.00,2.41%,0.00,0.12%,1.42%,0.05%,1.47%,0.03%,0.83%,0.03%,0.72%,0.02%,0.33%,0.02%,0.34%,0.01%,0.35%,0.01%,0.13%,0.01%,0.10%,0.01%,0.12%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.870,516,312,59.96,60.00,60.06
29-Jul-2018 17:10:00,10.000,Y,119.66,120.58,121.18,1.54,2.15,3.09,2.42%,0.17,0.12%,1.46%,0.05%,1.45%,0.03%,0.79%,0.02%,0.76%,0.02%,0.32%,0.02%,0.32%,0.02%,0.36%,0.01%,0.12%,0.01%,0.11%,0.01%,0.13%,0.01%,0.04%,0.01%,0.06%,0.05,0.12,0.01,0.07,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.06,120.26,120.64,1.15,2.63,17.68,2.52%,0.16,0.12%,1.48%,0.05%,1.55%,0.03%,0.87%,0.02%,0.74%,0.02%,0.33%,0.02%,0.35%,0.02%,0.35%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.04,0.13,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,239.10,240.26,240.76,0.00,0.00,0.00,2.46%,0.00,0.12%,1.47%,0.05%,1.50%,0.03%,0.83%,0.02%,0.75%,0.02%,0.32%,0.02%,0.34%,0.01%,0.35%,0.01%,0.13%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.893,492,240,59.93,60.00,60.06
29-Jul-2018 17:20:00,10.000,Y,119.06,120.16,120.92,0.04,1.22,1.66,2.43%,0.12,0.12%,1.47%,0.05%,1.46%,0.03%,0.77%,0.03%,0.76%,0.02%,0.32%,0.02%,0.31%,0.01%,0.36%,0.01%,0.13%,0.01%,0.11%,0.01%,0.12%,0.01%,0.04%,0.01%,0.06%,0.04,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.24,120.72,1.15,2.41,15.53,2.59%,0.15,0.12%,1.54%,0.04%,1.60%,0.03%,0.87%,0.03%,0.76%,0.02%,0.33%,0.01%,0.35%,0.01%,0.37%,0.01%,0.16%,0.01%,0.10%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.04,0.13,0.01,0.07,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.74,239.82,240.50,0.00,0.00,0.00,2.50%,0.00,0.12%,1.50%,0.04%,1.53%,0.03%,0.82%,0.03%,0.75%,0.02%,0.33%,0.02%,0.32%,0.01%,0.36%,0.01%,0.15%,0.01%,0.10%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.849,360,216,59.94,60.00,60.06
29-Jul-2018 17:30:00,10.000,Y,119.62,120.52,121.18,0.04,0.44,1.55,2.46%,0.01,0.11%,1.51%,0.04%,1.48%,0.03%,0.76%,0.02%,0.77%,0.02%,0.32%,0.02%,0.31%,0.01%,0.36%,0.01%,0.14%,0.01%,0.12%,0.01%,0.12%,0.01%,0.05%,0.01%,0.07%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,119.98,120.76,1.13,2.08,17.07,2.60%,0.13,0.11%,1.55%,0.04%,1.60%,0.03%,0.85%,0.02%,0.78%,0.02%,0.33%,0.01%,0.35%,0.02%,0.37%,0.01%,0.17%,0.01%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.03,0.10,0.01,0.06,0.00,0.02,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,238.30,239.92,241.28,0.00,0.00,0.00,2.53%,0.00,0.11%,1.53%,0.04%,1.54%,0.03%,0.81%,0.02%,0.77%,0.02%,0.33%,0.01%,0.33%,0.01%,0.36%,0.01%,0.15%,0.01%,0.12%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.811,240,156,59.95,59.99,60.04
29-Jul-2018 17:40:00,10.000,Y,119.04,120.22,121.32,0.00,0.00,0.12,2.45%,0.00,0.15%,1.54%,0.06%,1.41%,0.03%,0.74%,0.03%,0.79%,0.02%,0.34%,0.02%,0.33%,0.02%,0.37%,0.02%,0.15%,0.01%,0.13%,0.01%,0.12%,0.01%,0.06%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.66,119.76,120.82,0.45,2.03,15.64,2.59%,0.13,0.15%,1.58%,0.06%,1.54%,0.03%,0.84%,0.03%,0.81%,0.02%,0.35%,0.02%,0.36%,0.02%,0.38%,0.02%,0.19%,0.02%,0.11%,0.01%,0.13%,0.01%,0.08%,0.01%,0.04%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,237.78,239.40,241.50,0.00,0.00,0.00,2.51%,0.00,0.15%,1.56%,0.06%,1.47%,0.03%,0.79%,0.03%,0.79%,0.02%,0.35%,0.02%,0.34%,0.02%,0.37%,0.02%,0.16%,0.01%,0.11%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.732,180,156,59.96,60.01,60.06
29-Jul-2018 17:50:00,10.000,Y,118.58,119.74,120.68,0.04,1.34,20.08,2.54%,0.14,0.15%,1.62%,0.06%,1.46%,0.04%,0.73%,0.03%,0.82%,0.02%,0.33%,0.02%,0.34%,0.02%,0.38%,0.02%,0.15%,0.01%,0.13%,0.01%,0.13%,0.01%,0.06%,0.01%,0.06%,0.04,0.11,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.52,120.20,0.42,1.52,14.82,2.64%,0.14,0.15%,1.63%,0.06%,1.58%,0.04%,0.80%,0.03%,0.82%,0.02%,0.37%,0.02%,0.35%,0.02%,0.38%,0.02%,0.20%,0.01%,0.11%,0.01%,0.12%,0.01%,0.08%,0.01%,0.06%,0.03,0.11,0.01,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,236.86,238.70,239.60,0.00,0.00,0.00,2.58%,0.00,0.15%,1.63%,0.06%,1.52%,0.04%,0.77%,0.03%,0.82%,0.02%,0.35%,0.02%,0.34%,0.02%,0.38%,0.02%,0.17%,0.01%,0.11%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,324,0.829,276,156,59.94,60.01,60.07
29-Jul-2018 18:00:00,10.000,Y,118.34,119.30,119.84,1.54,2.16,3.11,2.60%,0.19,0.12%,1.71%,0.04%,1.46%,0.03%,0.68%,0.02%,0.86%,0.02%,0.38%,0.01%,0.31%,0.01%,0.38%,0.01%,0.15%,0.01%,0.11%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.05,0.14,0.01,0.09,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.16,119.60,0.43,1.82,14.70,2.71%,0.15,0.11%,1.73%,0.05%,1.57%,0.03%,0.75%,0.02%,0.87%,0.02%,0.41%,0.02%,0.34%,0.02%,0.38%,0.01%,0.19%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.07%,0.03,0.12,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.34,237.90,238.54,0.00,0.00,0.00,2.65%,0.00,0.12%,1.72%,0.04%,1.52%,0.03%,0.71%,0.02%,0.86%,0.02%,0.40%,0.01%,0.32%,0.01%,0.38%,0.01%,0.17%,0.01%,0.11%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.897,408,192,59.95,59.99,60.04
29-Jul-2018 18:10:00,10.000,Y,116.98,118.68,119.18,1.55,1.83,3.12,2.77%,0.20,0.12%,1.83%,0.04%,1.58%,0.03%,0.63%,0.02%,1.00%,0.02%,0.37%,0.02%,0.32%,0.01%,0.36%,0.01%,0.14%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.05,0.14,0.01,0.11,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.54,119.00,0.43,1.70,14.53,2.88%,0.15,0.12%,1.84%,0.04%,1.71%,0.03%,0.70%,0.02%,1.00%,0.02%,0.40%,0.02%,0.34%,0.02%,0.36%,0.02%,0.17%,0.02%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.06%,0.03,0.13,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,234.10,236.66,237.44,0.00,0.00,0.00,2.82%,0.00,0.12%,1.84%,0.04%,1.64%,0.03%,0.66%,0.02%,1.00%,0.02%,0.38%,0.02%,0.32%,0.01%,0.36%,0.01%,0.15%,0.01%,0.09%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.888,348,180,59.94,59.99,60.07
29-Jul-2018 18:20:00,10.000,Y,117.54,118.40,119.12,1.56,1.99,3.10,2.96%,0.22,0.16%,1.97%,0.06%,1.69%,0.04%,0.60%,0.03%,1.14%,0.03%,0.31%,0.02%,0.31%,0.02%,0.31%,0.02%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.05,0.15,0.01,0.12,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.14,118.28,118.74,0.42,2.02,15.83,3.04%,0.16,0.16%,1.96%,0.06%,1.80%,0.04%,0.69%,0.03%,1.14%,0.03%,0.33%,0.02%,0.32%,0.02%,0.31%,0.02%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.03,0.14,0.01,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.78,236.12,236.72,0.00,0.00,0.00,2.99%,0.00,0.16%,1.96%,0.06%,1.74%,0.04%,0.64%,0.03%,1.13%,0.03%,0.32%,0.02%,0.31%,0.02%,0.31%,0.02%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.905,408,192,59.94,60.02,60.08
29-Jul-2018 18:30:00,10.000,Y,117.52,118.32,118.90,1.56,2.19,3.11,3.03%,0.23,0.12%,2.04%,0.04%,1.73%,0.03%,0.58%,0.02%,1.16%,0.02%,0.31%,0.02%,0.31%,0.01%,0.31%,0.01%,0.10%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.05,0.16,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.12,118.26,118.56,1.17,2.17,17.14,3.10%,0.15,0.12%,2.02%,0.04%,1.84%,0.03%,0.68%,0.02%,1.15%,0.02%,0.33%,0.02%,0.32%,0.02%,0.31%,0.02%,0.13%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.03,0.13,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,234.92,236.02,236.46,0.00,0.00,0.00,3.06%,0.00,0.12%,2.03%,0.04%,1.78%,0.03%,0.63%,0.02%,1.15%,0.02%,0.32%,0.02%,0.31%,0.01%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.911,444,204,59.95,60.00,60.05
29-Jul-2018 18:40:00,10.000,Y,117.62,118.48,119.16,0.03,0.19,1.69,3.10%,0.03,0.17%,2.11%,0.07%,1.74%,0.04%,0.61%,0.03%,1.18%,0.03%,0.32%,0.02%,0.31%,0.02%,0.32%,0.02%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.46,118.04,118.48,1.13,2.40,15.57,3.13%,0.16,0.17%,2.06%,0.07%,1.84%,0.04%,0.70%,0.03%,1.15%,0.03%,0.33%,0.02%,0.32%,0.02%,0.31%,0.02%,0.14%,0.02%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.03,0.14,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,234.54,235.96,236.48,0.00,0.00,0.00,3.11%,0.00,0.17%,2.08%,0.07%,1.79%,0.04%,0.65%,0.03%,1.15%,0.03%,0.33%,0.02%,0.30%,0.02%,0.31%,0.02%,0.12%,0.02%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.787,240,168,59.98,60.02,60.09
29-Jul-2018 18:50:00,10.000,Y,117.62,118.74,119.30,0.00,0.00,0.12,3.17%,0.00,0.15%,2.16%,0.06%,1.77%,0.04%,0.61%,0.03%,1.21%,0.03%,0.33%,0.02%,0.31%,0.02%,0.31%,0.02%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.52,118.26,118.88,1.11,2.09,15.21,3.19%,0.14,0.15%,2.10%,0.06%,1.87%,0.04%,0.71%,0.03%,1.18%,0.03%,0.34%,0.02%,0.32%,0.02%,0.31%,0.02%,0.14%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.03,0.12,0.01,0.04,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.58,236.44,237.36,0.00,0.00,0.00,3.17%,0.00,0.15%,2.13%,0.06%,1.82%,0.04%,0.65%,0.03%,1.18%,0.03%,0.33%,0.02%,0.31%,0.02%,0.31%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.767,192,156,59.94,60.02,60.10
29-Jul-2018 19:00:00,10.000,Y,117.32,118.84,119.60,0.04,0.69,20.61,3.20%,0.09,0.09%,2.18%,0.03%,1.83%,0.02%,0.56%,0.02%,1.23%,0.02%,0.32%,0.01%,0.30%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.02,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.22,118.62,119.34,1.10,2.64,16.81,3.24%,0.19,0.09%,2.14%,0.04%,1.93%,0.02%,0.65%,0.02%,1.20%,0.02%,0.34%,0.01%,0.32%,0.01%,0.30%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.04,0.16,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.84,236.90,237.40,0.00,0.00,0.00,3.22%,0.00,0.09%,2.16%,0.04%,1.88%,0.02%,0.60%,0.02%,1.21%,0.02%,0.33%,0.01%,0.31%,0.01%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.810,324,216,59.93,59.98,60.05
29-Jul-2018 19:10:00,10.000,Y,117.94,118.82,119.62,1.49,2.13,3.10,3.19%,0.24,0.10%,2.19%,0.04%,1.81%,0.03%,0.54%,0.02%,1.22%,0.02%,0.33%,0.01%,0.31%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.54,118.46,118.78,3.59,5.86,28.90,3.22%,0.58,0.11%,2.11%,0.04%,1.94%,0.03%,0.62%,0.02%,1.18%,0.02%,0.34%,0.01%,0.32%,0.01%,0.30%,0.01%,0.14%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.12,0.53,0.03,0.14,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,235.60,236.70,237.12,0.00,0.00,0.00,3.20%,0.00,0.10%,2.15%,0.04%,1.87%,0.03%,0.58%,0.02%,1.20%,0.02%,0.33%,0.01%,0.31%,0.01%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.810,744,528,59.91,59.98,60.05
29-Jul-2018 19:20:00,10.000,Y,117.98,118.82,119.42,1.54,1.77,3.11,3.18%,0.23,0.11%,2.20%,0.04%,1.78%,0.03%,0.53%,0.03%,1.21%,0.02%,0.34%,0.01%,0.29%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.05,0.15,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.38,118.56,118.90,4.06,5.08,18.18,3.20%,0.48,0.11%,2.12%,0.04%,1.91%,0.03%,0.62%,0.02%,1.18%,0.02%,0.36%,0.02%,0.31%,0.01%,0.31%,0.01%,0.14%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.11,0.45,0.03,0.09,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.82,236.80,237.34,0.00,0.00,0.00,3.18%,0.00,0.11%,2.16%,0.04%,1.84%,0.03%,0.57%,0.02%,1.19%,0.02%,0.35%,0.01%,0.30%,0.01%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.777,600,480,59.93,59.99,60.06
29-Jul-2018 19:30:00,10.000,Y,117.88,118.72,119.42,1.54,2.03,3.10,3.20%,0.24,0.14%,2.22%,0.05%,1.81%,0.03%,0.54%,0.03%,1.19%,0.03%,0.34%,0.02%,0.29%,0.02%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.88,118.38,118.82,4.02,5.28,19.57,3.23%,0.49,0.14%,2.14%,0.05%,1.92%,0.03%,0.63%,0.03%,1.17%,0.03%,0.35%,0.02%,0.31%,0.02%,0.31%,0.02%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.12,0.46,0.03,0.09,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.52,236.54,236.98,0.00,0.00,0.00,3.21%,0.00,0.14%,2.18%,0.05%,1.86%,0.03%,0.58%,0.03%,1.17%,0.03%,0.35%,0.02%,0.29%,0.02%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.795,660,492,59.95,60.01,60.06
29-Jul-2018 19:40:00,10.000,Y,117.84,118.62,119.00,1.54,2.17,3.11,3.23%,0.24,0.10%,2.23%,0.04%,1.83%,0.03%,0.55%,0.02%,1.21%,0.02%,0.32%,0.01%,0.30%,0.01%,0.31%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.01%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.94,118.32,118.72,4.04,5.02,18.00,3.24%,0.48,0.11%,2.15%,0.04%,1.94%,0.02%,0.62%,0.02%,1.18%,0.02%,0.34%,0.01%,0.31%,0.01%,0.30%,0.01%,0.13%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.12,0.44,0.03,0.09,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.18,236.38,236.98,0.00,0.00,0.00,3.23%,0.00,0.10%,2.19%,0.04%,1.89%,0.02%,0.58%,0.02%,1.19%,0.02%,0.33%,0.01%,0.30%,0.01%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,816,0.797,648,480,59.94,59.99,60.07
29-Jul-2018 19:50:00,10.000,Y,118.00,118.98,119.54,0.04,0.40,1.91,3.27%,0.06,0.11%,2.24%,0.05%,1.86%,0.03%,0.57%,0.02%,1.23%,0.02%,0.32%,0.02%,0.31%,0.01%,0.31%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.06,118.26,118.68,4.07,5.71,18.74,3.23%,0.57,0.11%,2.13%,0.04%,1.94%,0.03%,0.62%,0.02%,1.18%,0.02%,0.33%,0.02%,0.32%,0.01%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.12,0.53,0.03,0.14,0.01,0.07,0.00,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.56,236.66,237.20,0.00,0.00,0.00,3.24%,0.00,0.11%,2.19%,0.04%,1.90%,0.03%,0.59%,0.02%,1.20%,0.02%,0.33%,0.01%,0.31%,0.01%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.729,516,480,59.93,59.99,60.05
29-Jul-2018 20:00:00,10.000,Y,118.34,119.12,119.60,0.00,0.00,0.12,3.29%,0.00,0.13%,2.25%,0.05%,1.87%,0.03%,0.57%,0.03%,1.24%,0.02%,0.33%,0.02%,0.31%,0.01%,0.31%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,118.44,118.80,4.84,5.83,18.47,3.23%,0.59,0.13%,2.13%,0.05%,1.94%,0.03%,0.61%,0.03%,1.19%,0.02%,0.34%,0.02%,0.32%,0.02%,0.29%,0.01%,0.13%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.01%,0.02%,0.12,0.55,0.03,0.15,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.88,236.96,237.44,0.00,0.00,0.00,3.26%,0.00,0.13%,2.19%,0.05%,1.90%,0.03%,0.59%,0.03%,1.21%,0.02%,0.33%,0.02%,0.31%,0.01%,0.30%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.710,492,480,59.96,60.00,60.04
29-Jul-2018 20:10:00,10.000,Y,117.80,119.32,119.78,0.03,0.41,19.97,3.22%,0.05,0.15%,2.21%,0.06%,1.83%,0.04%,0.56%,0.03%,1.22%,0.03%,0.34%,0.02%,0.31%,0.02%,0.31%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.01%,0.01%,0.01,0.03,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.10,118.78,119.40,4.83,6.02,20.77,3.20%,0.61,0.16%,2.11%,0.06%,1.91%,0.04%,0.60%,0.03%,1.18%,0.03%,0.36%,0.02%,0.31%,0.02%,0.30%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.12,0.56,0.03,0.16,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.66,237.52,238.18,0.00,0.00,0.00,3.21%,0.00,0.15%,2.16%,0.06%,1.87%,0.04%,0.58%,0.03%,1.19%,0.03%,0.35%,0.02%,0.31%,0.02%,0.30%,0.01%,0.12%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.729,552,504,59.96,60.01,60.06
29-Jul-2018 20:20:00,10.000,Y,118.00,119.16,119.66,1.41,2.09,3.08,3.19%,0.23,0.12%,2.16%,0.05%,1.84%,0.03%,0.54%,0.02%,1.22%,0.02%,0.32%,0.02%,0.32%,0.01%,0.30%,0.01%,0.12%,0.01%,0.07%,0.01%,0.03%,0.01%,0.05%,0.01%,0.01%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.62,118.84,119.20,4.83,6.13,18.63,3.19%,0.61,0.12%,2.08%,0.05%,1.94%,0.03%,0.60%,0.02%,1.17%,0.02%,0.34%,0.02%,0.32%,0.01%,0.29%,0.01%,0.12%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.12,0.56,0.03,0.16,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,235.06,237.42,238.12,0.00,0.00,0.00,3.19%,0.00,0.12%,2.12%,0.05%,1.89%,0.03%,0.57%,0.02%,1.19%,0.02%,0.33%,0.02%,0.31%,0.01%,0.29%,0.01%,0.11%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,948,0.808,756,552,59.96,60.00,60.04
29-Jul-2018 20:30:00,10.000,Y,118.50,119.28,119.86,1.52,1.61,1.87,3.19%,0.22,0.11%,2.14%,0.05%,1.86%,0.03%,0.57%,0.03%,1.23%,0.02%,0.32%,0.02%,0.32%,0.01%,0.31%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.05,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.58,118.70,119.00,4.82,6.08,18.71,3.17%,0.60,0.11%,2.06%,0.05%,1.93%,0.03%,0.59%,0.02%,1.16%,0.02%,0.34%,0.02%,0.32%,0.01%,0.29%,0.01%,0.11%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.12,0.56,0.03,0.16,0.01,0.07,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.34,237.40,237.74,0.00,0.00,0.00,3.18%,0.00,0.11%,2.10%,0.05%,1.90%,0.03%,0.58%,0.02%,1.19%,0.02%,0.33%,0.01%,0.32%,0.01%,0.30%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.786,696,540,59.93,59.99,60.04
29-Jul-2018 20:40:00,10.000,Y,118.50,119.30,119.88,1.53,2.15,3.10,3.20%,0.24,0.13%,2.11%,0.05%,1.88%,0.04%,0.59%,0.03%,1.24%,0.02%,0.31%,0.02%,0.34%,0.02%,0.32%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.05,0.16,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.02,119.12,119.54,0.44,3.64,16.34,3.20%,0.34,0.13%,2.06%,0.05%,1.95%,0.04%,0.64%,0.03%,1.20%,0.02%,0.35%,0.02%,0.34%,0.02%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.08,0.31,0.02,0.08,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.56,237.84,238.32,0.00,0.00,0.00,3.19%,0.00,0.12%,2.08%,0.05%,1.91%,0.04%,0.61%,0.03%,1.21%,0.02%,0.33%,0.02%,0.33%,0.02%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,660,0.846,552,348,59.95,60.00,60.04
29-Jul-2018 20:50:00,10.000,Y,118.60,119.36,119.88,1.52,2.14,3.09,3.15%,0.23,0.11%,2.06%,0.04%,1.85%,0.03%,0.61%,0.02%,1.23%,0.02%,0.32%,0.02%,0.34%,0.01%,0.32%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.02%,0.05,0.15,0.01,0.14,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.00,119.34,119.68,0.44,1.44,17.29,3.21%,0.14,0.11%,2.05%,0.04%,1.95%,0.03%,0.67%,0.02%,1.21%,0.02%,0.34%,0.02%,0.35%,0.01%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.02,0.12,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,236.94,238.14,238.64,0.00,0.00,0.00,3.18%,0.00,0.11%,2.06%,0.04%,1.90%,0.03%,0.64%,0.02%,1.22%,0.02%,0.33%,0.01%,0.34%,0.01%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.907,372,168,59.95,59.99,60.04
29-Jul-2018 21:00:00,10.000,Y,118.76,119.68,120.26,0.04,0.65,1.88,3.12%,0.09,0.14%,2.04%,0.05%,1.80%,0.04%,0.62%,0.03%,1.25%,0.02%,0.32%,0.02%,0.32%,0.01%,0.32%,0.01%,0.13%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.02,0.06,0.00,0.05,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.24,119.44,119.80,0.44,1.39,14.74,3.18%,0.14,0.14%,2.05%,0.05%,1.91%,0.04%,0.66%,0.03%,1.19%,0.02%,0.34%,0.02%,0.33%,0.02%,0.31%,0.01%,0.12%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.02,0.12,0.00,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,237.36,238.54,239.08,0.00,0.00,0.00,3.14%,0.00,0.14%,2.05%,0.05%,1.85%,0.04%,0.64%,0.03%,1.22%,0.02%,0.33%,0.02%,0.32%,0.02%,0.31%,0.01%,0.12%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240,0.735,192,132,59.96,60.01,60.05
29-Jul-2018 21:10:00,10.000,Y,119.02,119.90,120.48,0.00,0.00,0.12,3.11%,0.00,0.12%,1.99%,0.05%,1.83%,0.03%,0.63%,0.03%,1.27%,0.02%,0.30%,0.02%,0.34%,0.02%,0.31%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.08,119.64,119.96,0.43,1.89,17.13,3.13%,0.16,0.12%,1.95%,0.05%,1.92%,0.03%,0.67%,0.03%,1.22%,0.02%,0.34%,0.02%,0.34%,0.02%,0.31%,0.02%,0.12%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.04,0.12,0.01,0.05,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,237.76,238.96,239.50,0.00,0.00,0.00,3.11%,0.00,0.12%,1.97%,0.05%,1.87%,0.03%,0.64%,0.03%,1.24%,0.02%,0.32%,0.02%,0.33%,0.01%,0.31%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,228,0.658,168,144,59.94,60.00,60.05
29-Jul-2018 21:20:00,10.000,Y,118.62,120.24,120.82,0.04,0.05,20.22,3.06%,0.00,0.14%,1.93%,0.05%,1.81%,0.04%,0.62%,0.03%,1.27%,0.02%,0.29%,0.02%,0.34%,0.02%,0.31%,0.01%,0.12%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.74,119.96,120.76,1.20,2.19,17.97,3.08%,0.15,0.14%,1.89%,0.05%,1.89%,0.04%,0.67%,0.03%,1.23%,0.02%,0.33%,0.02%,0.34%,0.02%,0.31%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.03,0.12,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,238.62,239.62,240.08,0.00,0.00,0.00,3.06%,0.00,0.14%,1.91%,0.05%,1.85%,0.04%,0.64%,0.03%,1.24%,0.02%,0.31%,0.02%,0.34%,0.02%,0.31%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.771,204,168,59.97,60.01,60.05
29-Jul-2018 21:30:00,10.000,Y,119.34,120.20,120.74,1.41,2.09,3.06,3.00%,0.21,0.11%,1.85%,0.04%,1.81%,0.03%,0.63%,0.02%,1.25%,0.02%,0.30%,0.01%,0.33%,0.01%,0.32%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.05,0.14,0.01,0.12,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.12,120.44,1.16,2.15,17.20,3.07%,0.14,0.11%,1.85%,0.04%,1.89%,0.03%,0.71%,0.02%,1.23%,0.02%,0.34%,0.01%,0.35%,0.01%,0.31%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.03,0.12,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,238.72,239.74,240.12,0.00,0.00,0.00,3.03%,0.00,0.11%,1.85%,0.04%,1.85%,0.03%,0.67%,0.02%,1.24%,0.02%,0.32%,0.01%,0.34%,0.01%,0.31%,0.01%,0.11%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.900,444,204,59.94,59.99,60.04
29-Jul-2018 21:40:00,10.000,Y,119.66,120.50,120.94,1.52,1.61,3.04,2.95%,0.20,0.13%,1.78%,0.05%,1.80%,0.03%,0.66%,0.03%,1.24%,0.02%,0.29%,0.02%,0.35%,0.02%,0.32%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.05,0.13,0.01,0.11,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.30,120.64,1.16,2.13,17.81,3.07%,0.14,0.13%,1.81%,0.05%,1.91%,0.03%,0.75%,0.03%,1.24%,0.02%,0.33%,0.02%,0.37%,0.02%,0.33%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.03,0.12,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.10,240.22,240.72,0.00,0.00,0.00,3.01%,0.00,0.13%,1.79%,0.05%,1.85%,0.03%,0.70%,0.03%,1.23%,0.02%,0.31%,0.02%,0.35%,0.02%,0.32%,0.01%,0.10%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.881,384,204,59.94,60.00,60.05
29-Jul-2018 21:50:00,10.000,Y,119.70,120.60,121.28,1.52,2.13,3.08,2.88%,0.21,0.12%,1.69%,0.05%,1.77%,0.03%,0.68%,0.03%,1.22%,0.02%,0.29%,0.02%,0.35%,0.02%,0.31%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.05,0.14,0.01,0.11,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.16,120.38,120.62,1.13,2.27,15.65,2.99%,0.15,0.12%,1.72%,0.05%,1.87%,0.03%,0.77%,0.03%,1.23%,0.02%,0.32%,0.02%,0.37%,0.02%,0.32%,0.01%,0.11%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.01%,0.03,0.13,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.46,240.40,240.72,0.00,0.00,0.00,2.93%,0.00,0.12%,1.71%,0.05%,1.82%,0.03%,0.72%,0.03%,1.22%,0.02%,0.30%,0.02%,0.35%,0.02%,0.32%,0.01%,0.10%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.900,456,216,59.96,60.00,60.05
29-Jul-2018 22:00:00,10.000,Y,119.50,120.46,120.90,1.52,1.96,3.08,2.87%,0.20,0.14%,1.63%,0.05%,1.81%,0.03%,0.70%,0.03%,1.21%,0.03%,0.30%,0.02%,0.35%,0.02%,0.31%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.05,0.13,0.01,0.11,0.01,0.05,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.18,120.28,120.62,0.46,2.08,14.91,2.98%,0.16,0.14%,1.67%,0.05%,1.90%,0.03%,0.79%,0.03%,1.21%,0.03%,0.32%,0.02%,0.37%,0.02%,0.32%,0.02%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.01%,0.03,0.13,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.92,240.14,240.60,0.00,0.00,0.00,2.92%,0.00,0.14%,1.65%,0.05%,1.86%,0.03%,0.74%,0.03%,1.20%,0.03%,0.31%,0.02%,0.36%,0.02%,0.31%,0.01%,0.09%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,468,0.892,420,204,59.96,60.01,60.06
29-Jul-2018 22:10:00,10.000,Y,119.48,120.42,120.98,0.04,0.71,3.06,2.83%,0.07,0.11%,1.56%,0.04%,1.83%,0.03%,0.70%,0.02%,1.19%,0.02%,0.29%,0.02%,0.35%,0.02%,0.31%,0.01%,0.09%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.02,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.90,120.18,120.44,0.45,1.62,16.51,2.94%,0.15,0.11%,1.59%,0.04%,1.92%,0.03%,0.79%,0.03%,1.18%,0.02%,0.31%,0.02%,0.38%,0.02%,0.31%,0.01%,0.11%,0.02%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.01%,0.03,0.12,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,238.90,240.02,240.42,0.00,0.00,0.00,2.88%,0.00,0.11%,1.57%,0.04%,1.87%,0.03%,0.74%,0.02%,1.18%,0.02%,0.30%,0.01%,0.36%,0.02%,0.31%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,276,0.666,216,156,59.94,59.99,60.05
