Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
29-Jul-2018 22:20:00,10.000,Y,119.82,120.66,121.20,0.00,0.00,0.12,2.77%,0.00,0.14%,1.48%,0.05%,1.79%,0.04%,0.72%,0.03%,1.18%,0.02%,0.29%,0.02%,0.36%,0.02%,0.31%,0.01%,0.08%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.30,120.56,0.46,1.59,16.91,2.88%,0.15,0.13%,1.51%,0.05%,1.88%,0.03%,0.82%,0.03%,1.17%,0.03%,0.31%,0.02%,0.38%,0.02%,0.31%,0.02%,0.10%,0.01%,0.06%,0.01%,0.09%,0.01%,0.06%,0.01%,0.02%,0.03,0.12,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.32,240.36,240.70,0.00,0.00,0.00,2.82%,0.00,0.14%,1.50%,0.05%,1.83%,0.03%,0.76%,0.03%,1.17%,0.02%,0.30%,0.02%,0.37%,0.02%,0.31%,0.01%,0.09%,0.01%,0.07%,0.01%,0.08%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.581,132,132,59.96,60.01,60.06
29-Jul-2018 22:30:00,10.000,Y,119.22,120.74,121.28,0.04,0.07,20.49,2.73%,0.01,0.12%,1.43%,0.04%,1.79%,0.03%,0.73%,0.02%,1.15%,0.02%,0.28%,0.02%,0.35%,0.02%,0.31%,0.01%,0.09%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.20,120.42,121.06,0.46,1.57,14.80,2.85%,0.15,0.12%,1.47%,0.04%,1.89%,0.03%,0.83%,0.02%,1.15%,0.02%,0.30%,0.02%,0.37%,0.02%,0.31%,0.01%,0.11%,0.01%,0.05%,0.01%,0.09%,0.01%,0.07%,0.01%,0.01%,0.03,0.12,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.58,240.58,240.92,0.00,0.00,0.00,2.78%,0.00,0.12%,1.45%,0.04%,1.84%,0.03%,0.78%,0.02%,1.14%,0.02%,0.29%,0.02%,0.36%,0.02%,0.30%,0.01%,0.10%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,192,0.581,132,144,59.95,60.00,60.06
29-Jul-2018 22:40:00,10.000,Y,119.76,120.56,121.24,1.40,1.86,3.08,2.64%,0.18,0.13%,1.38%,0.05%,1.71%,0.03%,0.75%,0.03%,1.13%,0.03%,0.27%,0.02%,0.34%,0.02%,0.31%,0.01%,0.08%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.05,0.12,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.96,120.34,120.66,1.25,2.41,15.77,2.77%,0.16,0.13%,1.42%,0.05%,1.81%,0.03%,0.86%,0.03%,1.14%,0.03%,0.29%,0.02%,0.37%,0.02%,0.31%,0.02%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.03,0.13,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.30,240.32,240.74,0.00,0.00,0.00,2.70%,0.00,0.13%,1.40%,0.05%,1.76%,0.03%,0.80%,0.03%,1.13%,0.03%,0.28%,0.02%,0.35%,0.02%,0.31%,0.01%,0.09%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,492,0.891,444,228,59.96,60.00,60.06
29-Jul-2018 22:50:00,10.000,Y,119.72,120.78,121.32,1.52,1.83,3.07,2.66%,0.18,0.15%,1.33%,0.06%,1.79%,0.04%,0.74%,0.03%,1.12%,0.03%,0.26%,0.02%,0.33%,0.02%,0.30%,0.01%,0.07%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.05,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.40,120.56,120.96,1.18,2.22,15.86,2.78%,0.14,0.15%,1.36%,0.06%,1.89%,0.04%,0.84%,0.03%,1.11%,0.03%,0.29%,0.02%,0.35%,0.02%,0.30%,0.02%,0.10%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.03,0.12,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,239.32,240.76,241.48,0.00,0.00,0.00,2.71%,0.00,0.15%,1.34%,0.06%,1.84%,0.04%,0.79%,0.03%,1.11%,0.03%,0.28%,0.02%,0.34%,0.02%,0.30%,0.02%,0.08%,0.01%,0.05%,0.01%,0.07%,0.01%,0.05%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,480,0.887,420,216,59.98,60.01,60.07
29-Jul-2018 23:00:00,10.000,Y,120.02,120.88,121.38,1.53,2.13,3.08,2.58%,0.18,0.13%,1.25%,0.05%,1.73%,0.03%,0.76%,0.03%,1.10%,0.02%,0.26%,0.02%,0.33%,0.01%,0.29%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.05,0.12,0.01,0.10,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.60,120.76,121.08,1.14,2.17,15.69,2.67%,0.13,0.13%,1.28%,0.05%,1.81%,0.03%,0.83%,0.03%,1.09%,0.02%,0.29%,0.02%,0.35%,0.02%,0.29%,0.01%,0.08%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.03,0.11,0.01,0.05,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.10,241.08,241.56,0.00,0.00,0.00,2.62%,0.00,0.13%,1.27%,0.05%,1.77%,0.03%,0.80%,0.03%,1.09%,0.02%,0.27%,0.02%,0.33%,0.01%,0.29%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.899,444,216,59.96,60.01,60.04
29-Jul-2018 23:10:00,10.000,Y,120.26,121.16,121.88,1.50,1.75,3.09,2.55%,0.17,0.09%,1.18%,0.03%,1.75%,0.03%,0.76%,0.02%,1.08%,0.02%,0.26%,0.01%,0.33%,0.01%,0.29%,0.01%,0.07%,0.01%,0.06%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.05,0.11,0.01,0.09,0.01,0.05,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.72,121.12,1.14,4.86,27.08,2.61%,0.40,0.09%,1.19%,0.04%,1.80%,0.03%,0.81%,0.02%,1.09%,0.02%,0.28%,0.01%,0.34%,0.01%,0.29%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.08,0.36,0.02,0.12,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.06,241.28,241.74,0.00,0.00,0.00,2.57%,0.00,0.09%,1.19%,0.03%,1.77%,0.03%,0.79%,0.02%,1.08%,0.02%,0.27%,0.01%,0.33%,0.01%,0.29%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.824,624,444,59.93,59.98,60.03
29-Jul-2018 23:20:00,10.000,Y,120.38,121.38,121.96,0.03,0.67,3.07,2.53%,0.04,0.12%,1.14%,0.04%,1.74%,0.03%,0.76%,0.02%,1.08%,0.02%,0.24%,0.01%,0.33%,0.01%,0.28%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.42,120.76,121.06,4.11,5.60,18.83,2.57%,0.47,0.12%,1.13%,0.04%,1.78%,0.03%,0.81%,0.03%,1.08%,0.02%,0.26%,0.02%,0.34%,0.01%,0.27%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.12,0.43,0.03,0.12,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.48,241.56,242.08,0.00,0.00,0.00,2.54%,0.00,0.12%,1.14%,0.04%,1.76%,0.03%,0.79%,0.02%,1.07%,0.02%,0.25%,0.01%,0.34%,0.01%,0.27%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,744,0.710,540,504,59.95,59.99,60.06
29-Jul-2018 23:30:00,10.000,Y,120.06,120.90,121.64,0.00,0.00,0.12,2.44%,0.00,0.10%,1.08%,0.04%,1.65%,0.03%,0.82%,0.02%,1.05%,0.02%,0.26%,0.01%,0.33%,0.01%,0.27%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.98,120.24,121.00,4.09,5.13,17.93,2.49%,0.41,0.11%,1.08%,0.04%,1.70%,0.03%,0.86%,0.02%,1.05%,0.02%,0.28%,0.01%,0.34%,0.02%,0.27%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.11,0.38,0.03,0.07,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,239.32,240.56,242.02,0.00,0.00,0.00,2.46%,0.00,0.10%,1.08%,0.04%,1.67%,0.03%,0.84%,0.02%,1.05%,0.02%,0.27%,0.01%,0.33%,0.01%,0.27%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.651,408,456,59.94,59.99,60.04
29-Jul-2018 23:40:00,10.000,Y,119.50,121.16,121.62,0.04,0.27,20.38,2.39%,0.02,0.15%,1.02%,0.06%,1.64%,0.04%,0.81%,0.03%,1.03%,0.03%,0.24%,0.02%,0.33%,0.02%,0.26%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.32,120.50,121.24,4.10,5.10,18.01,2.43%,0.41,0.15%,1.01%,0.05%,1.69%,0.04%,0.84%,0.03%,1.01%,0.03%,0.27%,0.02%,0.35%,0.02%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.11,0.37,0.02,0.07,0.01,0.08,0.01,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,240.00,241.08,241.50,0.00,0.00,0.00,2.41%,0.00,0.15%,1.02%,0.05%,1.66%,0.04%,0.82%,0.03%,1.02%,0.03%,0.25%,0.02%,0.33%,0.02%,0.25%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.01%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.668,432,468,59.97,60.01,60.05
29-Jul-2018 23:50:00,10.000,Y,120.16,121.16,121.76,1.38,1.72,3.10,2.34%,0.15,0.13%,0.96%,0.05%,1.63%,0.04%,0.80%,0.03%,1.01%,0.02%,0.24%,0.02%,0.33%,0.01%,0.25%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.62,120.92,4.09,5.21,20.47,2.40%,0.41,0.13%,0.96%,0.05%,1.68%,0.03%,0.85%,0.03%,0.99%,0.02%,0.26%,0.02%,0.35%,0.02%,0.24%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.12,0.37,0.03,0.08,0.01,0.08,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.02,241.20,241.64,0.00,0.00,0.00,2.37%,0.00,0.13%,0.96%,0.05%,1.65%,0.03%,0.82%,0.03%,0.99%,0.02%,0.25%,0.02%,0.33%,0.01%,0.24%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,804,0.767,612,504,59.94,60.00,60.04
30-Jul-2018 00:00:00,10.000,Y,120.36,121.30,121.84,1.49,1.91,3.08,2.31%,0.15,0.13%,0.92%,0.05%,1.62%,0.03%,0.79%,0.03%,0.99%,0.02%,0.23%,0.02%,0.31%,0.01%,0.25%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.54,120.88,4.90,5.91,21.39,2.36%,0.49,0.13%,0.92%,0.05%,1.67%,0.03%,0.84%,0.03%,0.97%,0.02%,0.25%,0.02%,0.34%,0.02%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.02%,0.01%,0.02%,0.11,0.45,0.02,0.14,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.16,241.26,241.70,0.00,0.00,0.00,2.33%,0.00,0.13%,0.92%,0.05%,1.64%,0.03%,0.82%,0.03%,0.98%,0.02%,0.24%,0.02%,0.32%,0.02%,0.24%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.793,720,552,59.95,60.00,60.06
30-Jul-2018 00:10:00,10.000,Y,120.44,121.30,121.92,1.47,2.11,3.09,2.28%,0.15,0.12%,0.88%,0.04%,1.62%,0.03%,0.78%,0.02%,0.97%,0.02%,0.23%,0.01%,0.31%,0.01%,0.24%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.05,0.10,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.14,120.74,121.06,4.88,5.93,18.78,2.33%,0.49,0.12%,0.89%,0.04%,1.67%,0.03%,0.83%,0.02%,0.95%,0.02%,0.25%,0.02%,0.33%,0.02%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.12,0.44,0.03,0.14,0.01,0.08,0.01,0.05,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,240.42,241.46,241.94,0.00,0.00,0.00,2.30%,0.00,0.12%,0.89%,0.04%,1.64%,0.03%,0.80%,0.02%,0.96%,0.02%,0.24%,0.02%,0.32%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.800,744,552,59.93,59.99,60.04
30-Jul-2018 00:20:00,10.000,Y,120.46,121.30,121.94,1.49,1.65,3.08,2.27%,0.14,0.11%,0.85%,0.04%,1.64%,0.03%,0.78%,0.02%,0.95%,0.02%,0.24%,0.01%,0.31%,0.01%,0.25%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.05,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.72,120.80,121.10,4.87,5.89,19.00,2.32%,0.47,0.11%,0.86%,0.04%,1.68%,0.03%,0.82%,0.02%,0.94%,0.02%,0.28%,0.02%,0.33%,0.02%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.13,0.42,0.03,0.14,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.44,241.52,241.98,0.00,0.00,0.00,2.29%,0.00,0.11%,0.85%,0.04%,1.66%,0.03%,0.80%,0.02%,0.94%,0.02%,0.26%,0.01%,0.31%,0.01%,0.24%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.780,684,552,59.94,59.99,60.07
30-Jul-2018 00:30:00,10.000,Y,120.42,121.40,121.88,0.04,0.72,3.08,2.28%,0.04,0.16%,0.83%,0.06%,1.67%,0.04%,0.78%,0.03%,0.93%,0.03%,0.24%,0.02%,0.30%,0.02%,0.23%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.46,120.74,121.08,4.86,5.88,20.65,2.32%,0.47,0.16%,0.83%,0.06%,1.71%,0.04%,0.81%,0.03%,0.91%,0.03%,0.26%,0.02%,0.32%,0.02%,0.22%,0.02%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.12,0.42,0.03,0.14,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.20,241.56,242.02,0.00,0.00,0.00,2.29%,0.00,0.16%,0.83%,0.06%,1.68%,0.04%,0.79%,0.03%,0.91%,0.03%,0.25%,0.02%,0.30%,0.02%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.734,588,516,59.96,60.02,60.08
30-Jul-2018 00:40:00,10.000,Y,120.56,121.44,122.08,0.00,0.00,0.12,2.26%,0.00,0.12%,0.80%,0.05%,1.66%,0.03%,0.79%,0.02%,0.93%,0.02%,0.24%,0.02%,0.29%,0.01%,0.23%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.58,120.86,121.32,0.46,4.52,19.17,2.30%,0.38,0.12%,0.80%,0.05%,1.70%,0.03%,0.81%,0.02%,0.91%,0.02%,0.26%,0.02%,0.31%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.09,0.34,0.02,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,240.62,241.72,242.24,0.00,0.00,0.00,2.27%,0.00,0.12%,0.80%,0.05%,1.68%,0.03%,0.80%,0.02%,0.91%,0.02%,0.24%,0.02%,0.30%,0.01%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,540,0.634,372,396,59.95,60.00,60.05
30-Jul-2018 00:50:00,10.000,Y,119.66,121.36,121.88,0.04,0.27,20.43,2.25%,0.02,0.12%,0.76%,0.05%,1.67%,0.03%,0.78%,0.03%,0.92%,0.02%,0.23%,0.02%,0.29%,0.01%,0.23%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.01,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.88,121.12,121.92,0.46,1.43,16.19,2.29%,0.14,0.12%,0.78%,0.04%,1.72%,0.03%,0.79%,0.02%,0.91%,0.02%,0.25%,0.01%,0.30%,0.02%,0.22%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,240.88,241.90,242.42,0.00,0.00,0.00,2.26%,0.00,0.12%,0.77%,0.05%,1.69%,0.03%,0.78%,0.02%,0.91%,0.02%,0.24%,0.01%,0.29%,0.02%,0.22%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,204,0.620,144,132,59.96,60.00,60.06
30-Jul-2018 01:00:00,10.000,Y,120.54,121.32,121.94,1.38,1.69,3.08,2.25%,0.14,0.13%,0.74%,0.05%,1.70%,0.03%,0.77%,0.03%,0.90%,0.02%,0.22%,0.02%,0.30%,0.01%,0.23%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.09,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.98,121.20,121.50,0.47,1.48,15.27,2.29%,0.14,0.13%,0.76%,0.05%,1.74%,0.03%,0.79%,0.02%,0.89%,0.02%,0.25%,0.02%,0.31%,0.02%,0.21%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.04,241.94,242.40,0.00,0.00,0.00,2.27%,0.00,0.13%,0.75%,0.05%,1.72%,0.03%,0.77%,0.02%,0.89%,0.02%,0.24%,0.02%,0.30%,0.01%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.879,312,168,59.94,60.00,60.06
30-Jul-2018 01:10:00,10.000,Y,120.48,121.40,121.90,1.49,1.93,3.08,2.22%,0.14,0.12%,0.72%,0.04%,1.68%,0.03%,0.76%,0.02%,0.89%,0.02%,0.22%,0.02%,0.29%,0.02%,0.23%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,120.12,121.30,121.56,0.47,1.58,14.93,2.28%,0.14,0.12%,0.74%,0.05%,1.73%,0.03%,0.79%,0.02%,0.88%,0.02%,0.24%,0.02%,0.30%,0.02%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.02,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,241.00,242.10,242.52,0.00,0.00,0.00,2.25%,0.00,0.12%,0.73%,0.05%,1.71%,0.03%,0.77%,0.02%,0.88%,0.02%,0.23%,0.02%,0.30%,0.02%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,408,0.891,360,180,59.96,60.00,60.06
30-Jul-2018 01:20:00,10.000,Y,119.94,121.14,122.04,1.49,2.10,3.07,2.20%,0.14,0.11%,0.72%,0.04%,1.65%,0.03%,0.79%,0.02%,0.88%,0.02%,0.24%,0.01%,0.28%,0.01%,0.23%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.10,0.01,0.07,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.96,121.00,121.60,1.19,2.22,16.07,2.26%,0.13,0.11%,0.73%,0.04%,1.70%,0.03%,0.82%,0.02%,0.87%,0.02%,0.26%,0.02%,0.29%,0.02%,0.21%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.94,241.54,242.56,0.00,0.00,0.00,2.23%,0.00,0.11%,0.73%,0.04%,1.67%,0.03%,0.80%,0.02%,0.87%,0.02%,0.25%,0.01%,0.28%,0.01%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.900,456,216,59.95,59.99,60.05
30-Jul-2018 01:30:00,10.000,Y,120.12,120.92,121.52,1.50,1.63,3.05,2.17%,0.14,0.13%,0.71%,0.05%,1.60%,0.04%,0.81%,0.02%,0.87%,0.02%,0.23%,0.02%,0.28%,0.01%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.54,120.72,120.98,1.18,2.27,17.06,2.21%,0.14,0.12%,0.73%,0.05%,1.65%,0.03%,0.83%,0.02%,0.87%,0.02%,0.25%,0.02%,0.29%,0.02%,0.21%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.32,241.06,241.42,0.00,0.00,0.00,2.18%,0.00,0.12%,0.72%,0.05%,1.62%,0.03%,0.81%,0.02%,0.87%,0.02%,0.24%,0.02%,0.28%,0.01%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.881,396,216,59.96,60.00,60.06
30-Jul-2018 01:40:00,10.000,Y,120.18,120.98,121.54,0.04,0.65,3.07,2.14%,0.03,0.13%,0.68%,0.05%,1.58%,0.04%,0.80%,0.02%,0.88%,0.02%,0.23%,0.02%,0.28%,0.01%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.44,120.72,120.96,1.15,2.25,15.89,2.17%,0.14,0.13%,0.69%,0.05%,1.62%,0.03%,0.81%,0.03%,0.86%,0.02%,0.25%,0.02%,0.29%,0.02%,0.20%,0.01%,0.04%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.03,0.10,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,240.02,241.12,241.56,0.00,0.00,0.00,2.15%,0.00,0.13%,0.69%,0.05%,1.60%,0.03%,0.80%,0.03%,0.87%,0.02%,0.24%,0.02%,0.28%,0.01%,0.21%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.793,288,180,59.95,60.00,60.05
30-Jul-2018 01:50:00,10.000,Y,120.10,120.96,121.36,0.00,0.00,0.12,2.15%,0.00,0.15%,0.69%,0.06%,1.60%,0.04%,0.80%,0.03%,0.87%,0.02%,0.22%,0.02%,0.28%,0.02%,0.22%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.62,120.92,1.14,2.18,15.92,2.18%,0.13,0.15%,0.70%,0.06%,1.63%,0.04%,0.81%,0.03%,0.85%,0.02%,0.24%,0.02%,0.29%,0.02%,0.20%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.03,0.10,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.76,241.00,241.48,0.00,0.00,0.00,2.16%,0.00,0.15%,0.70%,0.06%,1.61%,0.04%,0.80%,0.03%,0.86%,0.02%,0.23%,0.02%,0.28%,0.02%,0.21%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.750,192,168,59.97,60.02,60.06
30-Jul-2018 02:00:00,10.000,Y,119.10,120.72,121.20,0.04,0.32,20.30,2.14%,0.02,0.16%,0.69%,0.06%,1.57%,0.04%,0.81%,0.03%,0.86%,0.03%,0.22%,0.02%,0.28%,0.02%,0.22%,0.02%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.76,120.50,121.26,0.45,1.80,17.08,2.17%,0.16,0.16%,0.69%,0.06%,1.60%,0.04%,0.82%,0.03%,0.86%,0.03%,0.23%,0.02%,0.28%,0.02%,0.22%,0.02%,0.05%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.02,0.13,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.08,240.64,241.06,0.00,0.00,0.00,2.15%,0.00,0.16%,0.69%,0.06%,1.58%,0.04%,0.81%,0.03%,0.86%,0.03%,0.22%,0.02%,0.28%,0.02%,0.22%,0.02%,0.05%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.659,192,156,59.93,60.02,60.08
30-Jul-2018 02:10:00,10.000,Y,119.72,120.52,121.04,1.38,1.73,3.08,2.11%,0.13,0.09%,0.66%,0.03%,1.56%,0.03%,0.80%,0.02%,0.85%,0.02%,0.22%,0.01%,0.28%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.46,120.72,0.44,1.47,14.98,2.13%,0.14,0.09%,0.66%,0.03%,1.59%,0.03%,0.81%,0.02%,0.85%,0.02%,0.24%,0.01%,0.28%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.02,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.46,240.40,240.76,0.00,0.00,0.00,2.12%,0.00,0.09%,0.66%,0.03%,1.58%,0.03%,0.81%,0.02%,0.84%,0.02%,0.23%,0.01%,0.28%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.883,324,168,59.93,59.98,60.05
30-Jul-2018 02:20:00,10.000,Y,119.78,120.56,121.14,1.51,1.91,3.06,2.11%,0.14,0.12%,0.66%,0.05%,1.56%,0.03%,0.80%,0.03%,0.86%,0.02%,0.23%,0.02%,0.28%,0.02%,0.22%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.24,120.50,120.70,0.45,1.49,16.08,2.13%,0.14,0.12%,0.66%,0.05%,1.58%,0.03%,0.80%,0.02%,0.85%,0.02%,0.24%,0.02%,0.28%,0.02%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.02,0.12,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.44,240.48,240.84,0.00,0.00,0.00,2.11%,0.00,0.12%,0.66%,0.05%,1.57%,0.03%,0.80%,0.02%,0.85%,0.02%,0.23%,0.02%,0.28%,0.02%,0.21%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.894,348,168,59.95,60.00,60.05
30-Jul-2018 02:30:00,10.000,Y,119.66,120.54,121.08,1.51,2.11,3.09,2.09%,0.14,0.10%,0.65%,0.04%,1.54%,0.03%,0.81%,0.02%,0.84%,0.02%,0.21%,0.01%,0.28%,0.01%,0.22%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.08,120.44,120.74,0.45,1.79,15.92,2.12%,0.14,0.10%,0.65%,0.04%,1.58%,0.03%,0.82%,0.02%,0.84%,0.02%,0.22%,0.01%,0.28%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.03,0.11,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.38,240.40,240.90,0.00,0.00,0.00,2.10%,0.00,0.10%,0.65%,0.04%,1.56%,0.03%,0.81%,0.02%,0.84%,0.02%,0.22%,0.01%,0.28%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.899,396,192,59.94,59.98,60.04
30-Jul-2018 02:40:00,10.000,Y,119.90,120.68,121.26,0.94,1.60,3.06,2.09%,0.13,0.13%,0.65%,0.05%,1.53%,0.04%,0.81%,0.03%,0.85%,0.02%,0.21%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.30,120.46,120.74,1.20,2.24,15.77,2.12%,0.13,0.13%,0.64%,0.05%,1.57%,0.03%,0.84%,0.03%,0.85%,0.02%,0.22%,0.02%,0.27%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.03,0.10,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.44,240.56,241.00,0.00,0.00,0.00,2.10%,0.00,0.13%,0.64%,0.05%,1.55%,0.03%,0.82%,0.03%,0.85%,0.02%,0.21%,0.02%,0.27%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.884,396,216,59.95,60.00,60.08
30-Jul-2018 02:50:00,10.000,Y,120.02,120.82,121.42,0.04,0.36,1.54,2.09%,0.01,0.16%,0.65%,0.06%,1.53%,0.04%,0.81%,0.03%,0.85%,0.02%,0.22%,0.02%,0.28%,0.02%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.26,120.50,120.74,1.17,2.21,15.77,2.11%,0.13,0.16%,0.64%,0.06%,1.56%,0.04%,0.82%,0.03%,0.85%,0.02%,0.22%,0.02%,0.28%,0.02%,0.20%,0.02%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.03,0.10,0.01,0.06,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.70,240.74,241.10,0.00,0.00,0.00,2.09%,0.00,0.16%,0.64%,0.06%,1.54%,0.04%,0.81%,0.03%,0.85%,0.02%,0.22%,0.02%,0.27%,0.02%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,300,0.791,240,168,59.97,60.02,60.08
30-Jul-2018 03:00:00,10.000,Y,120.06,120.82,121.40,0.00,0.00,0.12,2.06%,0.00,0.09%,0.63%,0.04%,1.52%,0.03%,0.81%,0.02%,0.83%,0.02%,0.20%,0.01%,0.28%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.28,120.46,120.70,1.13,2.19,15.68,2.08%,0.14,0.09%,0.62%,0.04%,1.55%,0.02%,0.82%,0.02%,0.83%,0.02%,0.22%,0.01%,0.28%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.03,0.10,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.18,240.70,241.24,0.00,0.00,0.00,2.07%,0.00,0.09%,0.63%,0.04%,1.54%,0.03%,0.81%,0.02%,0.83%,0.02%,0.21%,0.01%,0.28%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,264,0.753,192,168,59.93,59.98,60.03
30-Jul-2018 03:10:00,10.000,Y,118.90,120.66,121.46,0.04,0.57,20.20,2.08%,0.05,0.15%,0.64%,0.06%,1.54%,0.04%,0.80%,0.03%,0.82%,0.03%,0.21%,0.02%,0.28%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.16,120.38,121.16,1.13,2.27,30.15,2.11%,0.14,0.15%,0.64%,0.06%,1.58%,0.04%,0.81%,0.03%,0.82%,0.03%,0.23%,0.02%,0.28%,0.02%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.03,0.10,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.06,240.46,241.00,0.00,0.00,0.00,2.09%,0.00,0.15%,0.64%,0.06%,1.56%,0.04%,0.80%,0.03%,0.81%,0.03%,0.22%,0.02%,0.28%,0.02%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.791,276,192,59.96,60.01,60.06
30-Jul-2018 03:20:00,10.000,Y,119.70,120.54,120.92,1.40,1.94,3.07,2.06%,0.13,0.10%,0.63%,0.04%,1.55%,0.03%,0.80%,0.02%,0.81%,0.02%,0.22%,0.01%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.05,0.09,0.01,0.06,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,119.02,120.14,120.36,4.11,5.33,17.86,2.09%,0.41,0.10%,0.59%,0.04%,1.58%,0.03%,0.82%,0.02%,0.81%,0.02%,0.22%,0.01%,0.27%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.12,0.37,0.03,0.10,0.01,0.08,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.10,240.10,240.46,0.00,0.00,0.00,2.07%,0.00,0.10%,0.61%,0.04%,1.56%,0.03%,0.81%,0.02%,0.81%,0.02%,0.22%,0.01%,0.27%,0.01%,0.20%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.779,660,516,59.95,59.99,60.03
30-Jul-2018 03:30:00,10.000,Y,119.80,120.58,121.14,1.49,1.69,3.04,2.05%,0.13,0.13%,0.62%,0.05%,1.52%,0.03%,0.81%,0.03%,0.82%,0.02%,0.22%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.16,120.46,4.06,5.12,17.93,2.07%,0.38,0.13%,0.58%,0.05%,1.55%,0.03%,0.82%,0.03%,0.82%,0.02%,0.22%,0.02%,0.27%,0.02%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.11,0.34,0.03,0.08,0.01,0.07,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,239.12,240.16,240.66,0.00,0.00,0.00,2.06%,0.00,0.13%,0.60%,0.05%,1.53%,0.03%,0.81%,0.03%,0.82%,0.02%,0.22%,0.02%,0.27%,0.01%,0.21%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.762,600,504,59.95,60.00,60.04
30-Jul-2018 03:40:00,10.000,Y,119.62,120.50,121.02,1.49,2.11,3.06,2.04%,0.13,0.14%,0.63%,0.05%,1.50%,0.03%,0.79%,0.03%,0.83%,0.03%,0.23%,0.02%,0.26%,0.02%,0.21%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.05,0.09,0.01,0.06,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,120.12,120.40,4.06,5.12,20.28,2.05%,0.39,0.14%,0.60%,0.05%,1.53%,0.03%,0.79%,0.03%,0.82%,0.03%,0.23%,0.02%,0.27%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.11,0.35,0.02,0.08,0.01,0.07,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.82,240.04,240.56,0.00,0.00,0.00,2.04%,0.00,0.14%,0.61%,0.05%,1.51%,0.03%,0.79%,0.03%,0.82%,0.02%,0.23%,0.02%,0.26%,0.02%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,828,0.788,648,504,59.97,60.01,60.05
30-Jul-2018 03:50:00,10.000,Y,119.72,120.56,121.16,0.94,1.68,3.07,2.04%,0.12,0.17%,0.63%,0.07%,1.50%,0.04%,0.79%,0.03%,0.83%,0.03%,0.23%,0.02%,0.27%,0.02%,0.21%,0.02%,0.06%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.04,0.08,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.84,120.04,120.38,4.06,5.58,20.58,2.04%,0.43,0.17%,0.59%,0.07%,1.52%,0.04%,0.78%,0.03%,0.82%,0.03%,0.24%,0.02%,0.27%,0.02%,0.21%,0.02%,0.06%,0.02%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.12,0.38,0.03,0.11,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.74,240.02,240.54,0.00,0.00,0.00,2.04%,0.00,0.17%,0.61%,0.07%,1.51%,0.04%,0.78%,0.03%,0.82%,0.03%,0.23%,0.02%,0.26%,0.02%,0.21%,0.02%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.777,660,516,59.94,60.03,60.08
30-Jul-2018 04:00:00,10.000,Y,119.48,120.56,121.04,0.03,0.17,1.54,2.04%,0.00,0.15%,0.64%,0.06%,1.48%,0.04%,0.80%,0.03%,0.84%,0.03%,0.24%,0.02%,0.27%,0.01%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.62,119.82,120.10,4.79,5.85,19.31,2.03%,0.46,0.15%,0.60%,0.06%,1.50%,0.04%,0.80%,0.03%,0.83%,0.03%,0.24%,0.02%,0.27%,0.02%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.12,0.41,0.03,0.14,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.00,239.78,240.22,0.00,0.00,0.00,2.03%,0.00,0.15%,0.62%,0.06%,1.48%,0.04%,0.79%,0.03%,0.83%,0.03%,0.24%,0.02%,0.26%,0.02%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.705,504,504,59.95,60.01,60.08
30-Jul-2018 04:10:00,10.000,Y,119.60,120.38,120.82,0.00,0.00,0.12,2.03%,0.00,0.11%,0.65%,0.05%,1.49%,0.03%,0.76%,0.02%,0.84%,0.02%,0.24%,0.02%,0.26%,0.01%,0.21%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.44,119.62,119.88,4.81,5.84,20.36,2.04%,0.46,0.12%,0.60%,0.05%,1.52%,0.03%,0.78%,0.02%,0.83%,0.02%,0.24%,0.02%,0.26%,0.01%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.12,0.41,0.03,0.14,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,238.24,239.42,239.90,0.00,0.00,0.00,2.03%,0.00,0.11%,0.63%,0.04%,1.50%,0.03%,0.77%,0.02%,0.83%,0.02%,0.24%,0.02%,0.26%,0.01%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.696,492,492,59.94,59.99,60.05
30-Jul-2018 04:20:00,10.000,Y,117.54,120.08,120.82,0.04,0.66,20.32,1.97%,0.05,0.07%,0.66%,0.03%,1.44%,0.02%,0.74%,0.02%,0.81%,0.02%,0.25%,0.01%,0.25%,0.01%,0.21%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.02,0.04,0.00,0.02,0.01,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.98,119.44,120.16,4.75,5.85,18.74,1.98%,0.45,0.07%,0.62%,0.03%,1.46%,0.02%,0.75%,0.02%,0.81%,0.02%,0.26%,0.01%,0.25%,0.01%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.03%,0.12,0.41,0.03,0.14,0.01,0.07,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,233.96,238.94,240.40,0.00,0.00,0.00,1.97%,0.00,0.07%,0.64%,0.03%,1.45%,0.02%,0.74%,0.01%,0.81%,0.02%,0.25%,0.01%,0.25%,0.01%,0.20%,0.01%,0.07%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.729,564,516,59.93,59.97,60.02
30-Jul-2018 04:30:00,10.000,Y,119.24,120.10,120.60,1.40,2.05,3.07,1.93%,0.13,0.10%,0.67%,0.04%,1.40%,0.03%,0.73%,0.02%,0.79%,0.02%,0.25%,0.01%,0.23%,0.01%,0.20%,0.01%,0.06%,0.01%,0.05%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.05,0.09,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.60,119.66,119.92,4.80,5.75,18.69,1.95%,0.45,0.10%,0.63%,0.04%,1.42%,0.03%,0.73%,0.02%,0.80%,0.02%,0.26%,0.01%,0.23%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.12,0.40,0.03,0.13,0.01,0.07,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,238.24,239.16,239.56,0.00,0.00,0.00,1.93%,0.00,0.10%,0.65%,0.04%,1.41%,0.03%,0.73%,0.02%,0.79%,0.02%,0.26%,0.01%,0.23%,0.01%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.798,720,528,59.94,59.99,60.05
30-Jul-2018 04:40:00,10.000,Y,119.00,119.96,120.42,1.48,1.59,3.01,1.93%,0.13,0.15%,0.72%,0.06%,1.37%,0.04%,0.70%,0.03%,0.80%,0.03%,0.25%,0.02%,0.23%,0.02%,0.20%,0.01%,0.07%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.05,0.10,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.32,119.66,119.88,4.10,5.16,19.55,1.95%,0.40,0.15%,0.69%,0.06%,1.40%,0.04%,0.71%,0.03%,0.80%,0.03%,0.26%,0.02%,0.23%,0.02%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.12,0.36,0.03,0.08,0.01,0.07,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.78,239.04,239.46,0.00,0.00,0.00,1.93%,0.00,0.15%,0.71%,0.06%,1.38%,0.04%,0.70%,0.03%,0.80%,0.03%,0.26%,0.02%,0.23%,0.01%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,780,0.768,600,492,59.97,60.01,60.07
30-Jul-2018 04:50:00,10.000,Y,118.12,119.30,120.02,1.48,3.64,6.57,1.88%,0.13,0.12%,0.72%,0.04%,1.33%,0.03%,0.67%,0.03%,0.79%,0.02%,0.27%,0.01%,0.22%,0.01%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.04,0.08,0.01,0.06,0.01,0.04,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.92,119.98,120.58,0.44,2.10,16.21,1.91%,0.19,0.12%,0.71%,0.04%,1.36%,0.03%,0.69%,0.02%,0.80%,0.02%,0.27%,0.02%,0.22%,0.01%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.04,0.17,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.50,238.72,239.18,0.00,0.00,0.00,1.89%,0.00,0.12%,0.72%,0.04%,1.34%,0.03%,0.68%,0.02%,0.79%,0.02%,0.27%,0.01%,0.21%,0.01%,0.19%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.926,600,204,59.96,59.99,60.03
30-Jul-2018 05:00:00,10.000,Y,118.52,119.40,120.08,0.04,6.02,6.34,1.86%,0.11,0.14%,0.73%,0.05%,1.29%,0.04%,0.68%,0.03%,0.77%,0.03%,0.27%,0.02%,0.22%,0.02%,0.19%,0.01%,0.06%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.01,0.05,0.00,0.08,0.00,0.04,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.58,119.82,120.26,0.44,1.44,15.26,1.87%,0.14,0.14%,0.72%,0.05%,1.31%,0.04%,0.68%,0.03%,0.77%,0.03%,0.28%,0.02%,0.21%,0.02%,0.18%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.02,0.12,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.12,238.66,239.30,0.00,0.00,0.00,1.86%,0.00,0.14%,0.73%,0.05%,1.30%,0.04%,0.68%,0.03%,0.76%,0.03%,0.27%,0.02%,0.21%,0.02%,0.18%,0.01%,0.07%,0.01%,0.04%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.976,828,120,59.96,60.01,60.05
30-Jul-2018 05:10:00,10.000,Y,117.92,119.08,120.16,0.00,0.00,0.13,1.84%,0.00,0.12%,0.79%,0.05%,1.24%,0.04%,0.66%,0.03%,0.77%,0.02%,0.26%,0.02%,0.21%,0.02%,0.19%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.96,119.38,119.76,0.44,2.12,17.87,1.85%,0.12,0.12%,0.79%,0.05%,1.28%,0.03%,0.64%,0.03%,0.75%,0.02%,0.28%,0.02%,0.19%,0.02%,0.17%,0.01%,0.10%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.28,237.90,238.84,0.00,0.00,0.00,1.84%,0.00,0.12%,0.79%,0.05%,1.26%,0.03%,0.65%,0.03%,0.76%,0.02%,0.27%,0.02%,0.19%,0.02%,0.18%,0.01%,0.09%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,252,0.749,192,156,59.93,60.00,60.05
30-Jul-2018 05:20:00,10.000,Y,117.52,118.68,119.34,0.04,0.51,20.15,1.82%,0.04,0.15%,0.85%,0.06%,1.20%,0.04%,0.62%,0.03%,0.73%,0.03%,0.28%,0.02%,0.18%,0.02%,0.19%,0.01%,0.07%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.06%,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.48,119.08,119.58,1.17,2.17,15.44,1.82%,0.13,0.15%,0.83%,0.06%,1.24%,0.04%,0.62%,0.03%,0.71%,0.03%,0.30%,0.02%,0.17%,0.02%,0.17%,0.01%,0.09%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.04%,0.03,0.09,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.62,237.18,237.76,0.00,0.00,0.00,1.81%,0.00,0.15%,0.84%,0.06%,1.22%,0.04%,0.62%,0.03%,0.72%,0.03%,0.29%,0.02%,0.17%,0.02%,0.18%,0.01%,0.08%,0.01%,0.05%,0.01%,0.02%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.794,252,180,59.94,60.01,60.10
30-Jul-2018 05:30:00,10.000,Y,117.24,118.08,119.06,1.44,1.59,1.69,1.76%,0.13,0.11%,0.85%,0.04%,1.16%,0.03%,0.59%,0.02%,0.65%,0.02%,0.35%,0.02%,0.20%,0.01%,0.24%,0.01%,0.11%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.06%,0.05,0.10,0.01,0.04,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.66,118.92,119.28,1.13,2.15,17.42,1.81%,0.13,0.11%,0.87%,0.04%,1.20%,0.03%,0.62%,0.02%,0.64%,0.02%,0.37%,0.02%,0.21%,0.01%,0.22%,0.01%,0.11%,0.01%,0.08%,0.01%,0.06%,0.01%,0.03%,0.01%,0.05%,0.03,0.09,0.01,0.07,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.30,236.42,237.14,0.00,0.00,0.00,1.78%,0.00,0.11%,0.86%,0.04%,1.18%,0.03%,0.61%,0.02%,0.64%,0.02%,0.36%,0.02%,0.20%,0.01%,0.23%,0.01%,0.11%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.06%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.886,372,204,59.93,59.99,60.07
30-Jul-2018 05:40:00,10.000,Y,116.76,118.36,119.14,1.56,1.63,1.70,1.74%,0.13,0.14%,0.88%,0.05%,1.15%,0.03%,0.58%,0.02%,0.54%,0.02%,0.35%,0.02%,0.20%,0.02%,0.21%,0.01%,0.13%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.76,118.74,119.20,1.11,2.14,18.27,1.82%,0.13,0.14%,0.92%,0.05%,1.21%,0.03%,0.62%,0.03%,0.55%,0.02%,0.36%,0.02%,0.22%,0.02%,0.22%,0.01%,0.15%,0.02%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.03,0.09,0.01,0.07,0.00,0.03,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,232.96,236.54,237.38,0.00,0.00,0.00,1.77%,0.00,0.14%,0.90%,0.05%,1.18%,0.03%,0.60%,0.02%,0.54%,0.02%,0.35%,0.02%,0.20%,0.02%,0.21%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,432,0.888,384,204,59.94,60.01,60.07
30-Jul-2018 05:50:00,10.000,Y,117.20,118.54,119.18,1.55,2.14,3.12,1.76%,0.14,0.09%,0.92%,0.03%,1.16%,0.02%,0.58%,0.02%,0.53%,0.01%,0.36%,0.01%,0.20%,0.01%,0.21%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.05,0.11,0.01,0.05,0.01,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.34,118.70,119.24,0.43,1.84,14.58,1.82%,0.13,0.09%,0.93%,0.03%,1.21%,0.02%,0.63%,0.02%,0.55%,0.01%,0.37%,0.01%,0.21%,0.01%,0.22%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.05%,0.01%,0.06%,0.03,0.10,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,235.40,236.68,237.24,0.00,0.00,0.00,1.79%,0.00,0.09%,0.93%,0.03%,1.19%,0.02%,0.60%,0.02%,0.54%,0.01%,0.36%,0.01%,0.21%,0.01%,0.21%,0.01%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,456,0.903,408,192,59.95,59.98,60.02
30-Jul-2018 06:00:00,10.000,Y,114.64,118.12,119.02,1.55,1.83,3.10,1.80%,0.14,0.14%,0.97%,0.05%,1.16%,0.03%,0.61%,0.02%,0.56%,0.02%,0.35%,0.02%,0.21%,0.01%,0.22%,0.01%,0.14%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.05,0.10,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,115.54,118.34,119.18,0.43,1.44,16.94,1.91%,0.13,0.13%,1.01%,0.05%,1.25%,0.03%,0.64%,0.03%,0.56%,0.02%,0.36%,0.02%,0.22%,0.01%,0.23%,0.01%,0.16%,0.01%,0.07%,0.01%,0.10%,0.01%,0.05%,0.01%,0.06%,0.02,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,229.64,235.90,236.88,0.00,0.00,0.00,1.85%,0.00,0.13%,0.99%,0.05%,1.20%,0.03%,0.62%,0.02%,0.56%,0.02%,0.35%,0.02%,0.22%,0.01%,0.22%,0.01%,0.15%,0.01%,0.07%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.898,324,156,59.95,60.00,60.06
