Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 06:10:00,10.000,Y,117.38,118.62,119.34,1.54,1.96,3.10,1.80%,0.14,0.15%,1.00%,0.06%,1.13%,0.04%,0.59%,0.03%,0.57%,0.03%,0.34%,0.02%,0.22%,0.02%,0.22%,0.02%,0.14%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.30,118.54,119.08,0.42,1.42,16.97,1.89%,0.13,0.15%,1.02%,0.06%,1.22%,0.04%,0.64%,0.03%,0.58%,0.03%,0.34%,0.02%,0.23%,0.02%,0.22%,0.01%,0.16%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.02,0.11,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.66,236.60,237.64,0.00,0.00,0.00,1.84%,0.00,0.15%,1.01%,0.06%,1.17%,0.04%,0.61%,0.03%,0.57%,0.03%,0.34%,0.02%,0.22%,0.02%,0.22%,0.02%,0.15%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.902,336,156,59.95,60.02,60.09
30-Jul-2018 06:20:00,10.000,Y,117.02,118.32,118.74,1.54,2.15,3.11,1.83%,0.15,0.09%,1.04%,0.04%,1.15%,0.02%,0.61%,0.02%,0.54%,0.01%,0.33%,0.01%,0.23%,0.01%,0.22%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.05,0.11,0.01,0.05,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.86,118.24,118.64,0.42,1.56,15.81,1.86%,0.14,0.09%,1.04%,0.04%,1.20%,0.02%,0.63%,0.02%,0.54%,0.02%,0.34%,0.01%,0.23%,0.01%,0.21%,0.01%,0.13%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.02,0.12,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,233.46,236.00,236.58,0.00,0.00,0.00,1.84%,0.00,0.09%,1.04%,0.04%,1.17%,0.02%,0.62%,0.02%,0.54%,0.01%,0.33%,0.01%,0.23%,0.01%,0.21%,0.01%,0.13%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,420,0.910,384,168,59.92,59.98,60.03
30-Jul-2018 06:30:00,10.000,Y,117.36,119.62,121.96,1.52,1.61,1.88,1.99%,0.14,0.11%,1.03%,0.04%,1.46%,0.03%,0.60%,0.02%,0.47%,0.02%,0.15%,0.01%,0.13%,0.01%,0.21%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.02%,0.05,0.10,0.01,0.06,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.46,119.56,121.74,1.21,2.22,15.72,1.99%,0.14,0.12%,1.01%,0.04%,1.48%,0.03%,0.59%,0.02%,0.47%,0.02%,0.17%,0.01%,0.13%,0.01%,0.20%,0.01%,0.07%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.01,0.07,0.01,0.04,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,234.78,238.60,243.06,0.00,0.00,0.00,1.99%,0.00,0.11%,1.02%,0.04%,1.47%,0.03%,0.60%,0.02%,0.47%,0.02%,0.16%,0.01%,0.13%,0.01%,0.20%,0.01%,0.07%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,444,0.887,396,204,59.93,59.99,60.06
30-Jul-2018 06:40:00,10.000,Y,118.94,119.86,120.56,1.52,2.14,3.10,2.08%,0.15,0.11%,1.01%,0.05%,1.65%,0.03%,0.57%,0.02%,0.41%,0.02%,0.06%,0.01%,0.07%,0.01%,0.21%,0.01%,0.03%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.11,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.68,119.82,120.14,1.15,2.19,16.29,2.08%,0.14,0.11%,1.01%,0.05%,1.65%,0.03%,0.56%,0.02%,0.42%,0.02%,0.07%,0.01%,0.07%,0.01%,0.19%,0.01%,0.04%,0.01%,0.01%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.03,0.10,0.01,0.08,0.00,0.04,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.56,239.12,239.50,0.00,0.00,0.00,2.08%,0.00,0.11%,1.01%,0.05%,1.65%,0.03%,0.56%,0.02%,0.42%,0.02%,0.06%,0.01%,0.07%,0.01%,0.20%,0.01%,0.03%,0.01%,0.01%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,504,0.901,444,216,59.93,59.99,60.04
30-Jul-2018 06:50:00,10.000,Y,99.86,120.10,120.56,0.03,0.47,1.64,2.11%,0.04,0.13%,1.00%,0.05%,1.68%,0.03%,0.58%,0.02%,0.40%,0.02%,0.06%,0.01%,0.07%,0.01%,0.22%,0.01%,0.04%,0.01%,0.01%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.02,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,99.08,119.68,120.10,1.14,2.14,17.13,2.09%,0.14,0.13%,0.98%,0.05%,1.68%,0.03%,0.58%,0.02%,0.41%,0.02%,0.07%,0.01%,0.06%,0.01%,0.20%,0.01%,0.04%,0.01%,0.01%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.03,0.10,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,198.42,239.20,239.70,0.00,0.00,0.00,2.10%,0.00,0.13%,0.99%,0.04%,1.68%,0.03%,0.58%,0.02%,0.40%,0.02%,0.07%,0.01%,0.06%,0.01%,0.21%,0.01%,0.04%,0.01%,0.01%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,312,0.798,252,180,59.93,60.00,60.06
30-Jul-2018 07:00:00,10.000,Y,117.84,120.06,120.58,0.03,0.72,11.41,2.11%,0.01,0.16%,1.03%,0.06%,1.66%,0.04%,0.60%,0.03%,0.39%,0.02%,0.05%,0.02%,0.08%,0.02%,0.21%,0.02%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.64,119.70,120.56,1.12,2.13,15.61,2.12%,0.14,0.16%,1.04%,0.06%,1.67%,0.04%,0.58%,0.03%,0.39%,0.02%,0.07%,0.02%,0.07%,0.02%,0.20%,0.02%,0.03%,0.01%,0.02%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.03,0.10,0.01,0.08,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,237.66,239.20,240.00,0.00,0.00,0.00,2.11%,0.00,0.16%,1.04%,0.06%,1.67%,0.04%,0.59%,0.03%,0.39%,0.02%,0.06%,0.02%,0.07%,0.02%,0.20%,0.02%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.815,276,168,59.95,60.02,60.07
30-Jul-2018 07:10:00,10.000,Y,117.64,119.18,120.28,0.03,6.04,20.08,2.08%,0.16,0.13%,1.00%,0.05%,1.66%,0.03%,0.57%,0.02%,0.39%,0.02%,0.05%,0.01%,0.06%,0.01%,0.22%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.02,0.09,0.01,0.11,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,118.16,119.86,120.80,0.45,4.50,25.63,2.07%,0.35,0.13%,0.96%,0.05%,1.67%,0.03%,0.56%,0.02%,0.40%,0.02%,0.06%,0.02%,0.05%,0.02%,0.20%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.10,0.30,0.02,0.12,0.01,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,237.10,238.46,239.48,0.00,0.00,0.00,2.07%,0.00,0.13%,0.98%,0.05%,1.66%,0.03%,0.56%,0.02%,0.39%,0.02%,0.06%,0.01%,0.05%,0.01%,0.20%,0.01%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.846,1080,396,59.95,60.00,60.06
30-Jul-2018 07:20:00,10.000,Y,118.54,119.72,120.36,1.43,1.64,3.11,2.21%,0.15,0.09%,1.08%,0.04%,1.79%,0.02%,0.55%,0.02%,0.39%,0.01%,0.06%,0.01%,0.06%,0.01%,0.22%,0.01%,0.03%,0.01%,0.02%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.10,0.01,0.08,0.01,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.18,119.32,119.78,4.02,5.05,17.76,2.20%,0.38,0.09%,1.04%,0.04%,1.80%,0.02%,0.55%,0.02%,0.40%,0.02%,0.07%,0.01%,0.06%,0.01%,0.20%,0.01%,0.03%,0.01%,0.02%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.11,0.33,0.03,0.13,0.01,0.05,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.18,238.46,239.32,0.00,0.00,0.00,2.21%,0.00,0.09%,1.06%,0.04%,1.79%,0.02%,0.55%,0.02%,0.39%,0.01%,0.06%,0.01%,0.06%,0.01%,0.21%,0.01%,0.03%,0.01%,0.02%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.763,588,492,59.93,59.98,60.03
30-Jul-2018 07:30:00,10.000,Y,116.96,119.12,119.88,1.58,8.73,24.89,2.24%,0.29,0.12%,1.08%,0.04%,1.81%,0.03%,0.56%,0.02%,0.41%,0.02%,0.06%,0.01%,0.07%,0.01%,0.22%,0.01%,0.03%,0.01%,0.03%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.18,0.01,0.21,0.01,0.06,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,118.12,119.60,120.40,4.01,5.05,17.74,2.22%,0.37,0.12%,1.03%,0.04%,1.81%,0.02%,0.56%,0.02%,0.43%,0.02%,0.06%,0.01%,0.07%,0.01%,0.21%,0.01%,0.03%,0.01%,0.03%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.11,0.32,0.02,0.13,0.01,0.06,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,236.08,238.14,238.98,0.00,0.00,0.00,2.23%,0.00,0.12%,1.06%,0.04%,1.81%,0.03%,0.56%,0.02%,0.42%,0.02%,0.06%,0.01%,0.07%,0.01%,0.21%,0.01%,0.03%,0.01%,0.03%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1536,0.896,1428,492,59.92,60.00,60.06
30-Jul-2018 07:40:00,10.000,Y,118.50,119.34,119.84,1.55,5.17,7.64,2.27%,0.22,0.12%,1.11%,0.05%,1.81%,0.03%,0.59%,0.02%,0.45%,0.02%,0.03%,0.02%,0.11%,0.01%,0.24%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.05,0.14,0.01,0.15,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,117.76,119.26,119.80,4.03,5.58,20.39,2.24%,0.45,0.12%,1.09%,0.05%,1.76%,0.03%,0.61%,0.02%,0.50%,0.02%,0.03%,0.01%,0.12%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.11,0.39,0.02,0.17,0.01,0.06,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.72,238.02,238.58,0.00,0.00,0.00,2.25%,0.00,0.12%,1.10%,0.05%,1.78%,0.03%,0.60%,0.02%,0.48%,0.02%,0.03%,0.01%,0.11%,0.01%,0.23%,0.01%,0.02%,0.01%,0.04%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.884,1068,516,59.94,60.00,60.06
30-Jul-2018 07:50:00,10.000,Y,118.66,120.00,120.80,1.50,1.62,1.96,2.19%,0.15,0.14%,1.12%,0.05%,1.67%,0.04%,0.60%,0.03%,0.48%,0.02%,0.02%,0.02%,0.11%,0.02%,0.26%,0.01%,0.03%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.02%,0.05,0.11,0.01,0.07,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.34,119.56,119.88,4.79,5.84,18.81,2.18%,0.48,0.14%,1.11%,0.05%,1.65%,0.04%,0.62%,0.03%,0.53%,0.02%,0.02%,0.02%,0.11%,0.02%,0.27%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.11,0.43,0.03,0.18,0.01,0.06,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,236.72,238.98,239.62,0.00,0.00,0.00,2.18%,0.00,0.14%,1.11%,0.05%,1.66%,0.04%,0.61%,0.03%,0.50%,0.02%,0.02%,0.02%,0.11%,0.02%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.780,672,540,59.94,60.01,60.08
30-Jul-2018 08:00:00,10.000,Y,118.40,119.66,120.48,1.52,7.31,13.07,2.19%,0.25,0.13%,1.14%,0.05%,1.65%,0.03%,0.61%,0.02%,0.48%,0.02%,0.02%,0.02%,0.11%,0.01%,0.28%,0.01%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.01%,0.01%,0.02%,0.05,0.16,0.01,0.17,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,118.68,119.70,120.12,4.78,5.85,18.68,2.19%,0.48,0.13%,1.13%,0.05%,1.64%,0.03%,0.63%,0.02%,0.54%,0.02%,0.03%,0.02%,0.12%,0.01%,0.28%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.01%,0.05%,0.12,0.42,0.02,0.18,0.01,0.06,0.01,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,237.26,238.80,239.72,0.00,0.00,0.00,2.18%,0.00,0.13%,1.14%,0.05%,1.64%,0.03%,0.62%,0.02%,0.51%,0.02%,0.02%,0.02%,0.11%,0.01%,0.27%,0.01%,0.03%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1476,0.889,1356,540,59.96,60.01,60.06
30-Jul-2018 08:10:00,10.000,Y,117.36,119.86,120.32,1.49,1.86,3.09,2.19%,0.15,0.15%,1.15%,0.06%,1.66%,0.04%,0.62%,0.03%,0.47%,0.02%,0.03%,0.02%,0.10%,0.02%,0.28%,0.02%,0.04%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.11,0.01,0.08,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.72,119.22,119.66,4.75,5.85,19.26,2.19%,0.49,0.15%,1.13%,0.06%,1.63%,0.04%,0.65%,0.03%,0.52%,0.02%,0.04%,0.02%,0.10%,0.02%,0.29%,0.02%,0.04%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.12,0.43,0.03,0.18,0.01,0.06,0.01,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,233.54,238.50,239.28,0.00,0.00,0.00,2.19%,0.00,0.15%,1.14%,0.06%,1.64%,0.04%,0.63%,0.03%,0.49%,0.02%,0.03%,0.02%,0.10%,0.02%,0.28%,0.02%,0.04%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.793,708,540,59.94,60.02,60.07
30-Jul-2018 08:20:00,10.000,Y,118.94,119.74,120.46,1.52,1.94,4.76,2.18%,0.16,0.10%,1.14%,0.04%,1.65%,0.02%,0.62%,0.02%,0.48%,0.02%,0.03%,0.01%,0.11%,0.01%,0.27%,0.01%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.02%,0.05,0.08,0.01,0.11,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,118.02,119.20,119.48,4.10,5.46,18.37,2.19%,0.43,0.10%,1.13%,0.04%,1.64%,0.02%,0.65%,0.02%,0.52%,0.02%,0.02%,0.01%,0.12%,0.01%,0.28%,0.01%,0.03%,0.01%,0.05%,0.01%,0.10%,0.01%,0.04%,0.01%,0.05%,0.12,0.38,0.03,0.15,0.01,0.06,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,237.02,238.38,239.20,0.00,0.00,0.00,2.18%,0.00,0.10%,1.14%,0.04%,1.64%,0.02%,0.64%,0.02%,0.50%,0.02%,0.03%,0.01%,0.11%,0.01%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.795,672,504,59.94,59.98,60.03
30-Jul-2018 08:30:00,10.000,Y,117.94,119.40,120.18,1.52,4.46,14.84,2.18%,0.20,0.13%,1.14%,0.05%,1.64%,0.03%,0.63%,0.02%,0.46%,0.02%,0.04%,0.02%,0.12%,0.01%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.02%,0.05,0.13,0.01,0.12,0.01,0.05,0.00,0.03,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.94,119.28,119.78,2.81,4.70,20.24,2.20%,0.35,0.13%,1.15%,0.05%,1.64%,0.03%,0.66%,0.02%,0.52%,0.02%,0.02%,0.02%,0.12%,0.01%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.12,0.31,0.03,0.11,0.01,0.05,0.00,0.01,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,236.56,238.12,238.66,0.00,0.00,0.00,2.19%,0.00,0.13%,1.15%,0.05%,1.64%,0.03%,0.65%,0.02%,0.49%,0.02%,0.03%,0.02%,0.12%,0.01%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1032,0.837,900,456,59.97,60.01,60.06
30-Jul-2018 08:40:00,10.000,Y,118.40,119.32,119.76,1.51,1.69,2.10,2.17%,0.14,0.14%,1.15%,0.05%,1.63%,0.03%,0.63%,0.03%,0.46%,0.02%,0.04%,0.02%,0.11%,0.02%,0.26%,0.01%,0.03%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.02%,0.05,0.10,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,118.12,119.28,119.58,0.44,1.51,14.97,2.21%,0.14,0.14%,1.18%,0.05%,1.63%,0.03%,0.66%,0.03%,0.51%,0.02%,0.02%,0.02%,0.12%,0.02%,0.27%,0.01%,0.03%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.02,0.11,0.01,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.68,238.04,238.58,0.00,0.00,0.00,2.19%,0.00,0.14%,1.17%,0.05%,1.63%,0.03%,0.64%,0.02%,0.48%,0.02%,0.03%,0.02%,0.12%,0.01%,0.26%,0.01%,0.03%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.889,312,168,59.97,60.01,60.06
30-Jul-2018 08:50:00,10.000,Y,117.62,118.84,119.36,1.53,7.31,13.18,2.23%,0.26,0.13%,1.16%,0.05%,1.69%,0.03%,0.64%,0.03%,0.48%,0.02%,0.05%,0.02%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.02%,0.05,0.16,0.01,0.17,0.01,0.07,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,118.28,119.42,119.98,0.42,1.89,17.04,2.26%,0.16,0.14%,1.20%,0.05%,1.69%,0.03%,0.66%,0.02%,0.52%,0.02%,0.03%,0.02%,0.13%,0.01%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.03,0.13,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.12,237.68,238.40,0.00,0.00,0.00,2.25%,0.00,0.13%,1.18%,0.05%,1.69%,0.03%,0.65%,0.02%,0.50%,0.02%,0.04%,0.02%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.958,1020,192,59.95,60.00,60.06
30-Jul-2018 09:00:00,10.000,Y,117.82,119.24,120.22,1.69,7.06,14.63,2.22%,0.29,0.14%,1.17%,0.06%,1.65%,0.04%,0.65%,0.02%,0.51%,0.02%,0.04%,0.02%,0.13%,0.02%,0.28%,0.01%,0.02%,0.01%,0.05%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.06,0.01,0.23,0.01,0.10,0.00,0.06,0.00,0.06,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,118.22,119.66,120.18,1.17,2.27,15.61,2.24%,0.14,0.14%,1.18%,0.06%,1.65%,0.04%,0.67%,0.02%,0.54%,0.02%,0.03%,0.02%,0.13%,0.02%,0.27%,0.02%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.03,0.10,0.01,0.07,0.01,0.04,0.00,0.00,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,236.84,238.34,239.18,0.00,0.00,0.00,2.22%,0.00,0.14%,1.17%,0.06%,1.64%,0.04%,0.66%,0.02%,0.52%,0.02%,0.04%,0.02%,0.13%,0.02%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1068,0.950,1044,204,59.96,60.01,60.07
30-Jul-2018 09:10:00,10.000,Y,117.64,119.40,120.00,1.78,2.64,14.60,2.21%,0.42,0.15%,1.18%,0.06%,1.63%,0.04%,0.63%,0.03%,0.52%,0.02%,0.03%,0.02%,0.13%,0.02%,0.28%,0.01%,0.03%,0.01%,0.04%,0.01%,0.15%,0.01%,0.02%,0.01%,0.02%,0.05,0.26,0.01,0.26,0.01,0.10,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.00,0.02,118.04,119.30,119.88,1.16,2.41,15.80,2.22%,0.33,0.15%,1.19%,0.06%,1.64%,0.04%,0.62%,0.03%,0.53%,0.02%,0.04%,0.02%,0.13%,0.02%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.03,0.16,0.01,0.20,0.01,0.11,0.00,0.07,0.00,0.07,0.00,0.08,0.00,0.07,0.00,0.05,0.00,0.04,0.00,0.04,0.00,0.03,0.00,0.02,236.72,238.14,238.50,0.00,0.00,0.00,2.21%,0.00,0.15%,1.18%,0.06%,1.63%,0.04%,0.63%,0.03%,0.52%,0.02%,0.03%,0.02%,0.12%,0.02%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,576,0.926,540,180,59.98,60.01,60.06
30-Jul-2018 09:20:00,10.000,Y,117.80,119.30,119.92,1.97,4.05,13.81,2.26%,0.44,0.14%,1.21%,0.05%,1.67%,0.03%,0.66%,0.02%,0.51%,0.02%,0.03%,0.02%,0.13%,0.01%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.25,0.01,0.30,0.01,0.12,0.01,0.08,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.92,119.28,119.78,1.31,3.20,20.95,2.26%,0.49,0.14%,1.21%,0.05%,1.68%,0.03%,0.64%,0.02%,0.52%,0.02%,0.04%,0.02%,0.12%,0.01%,0.23%,0.01%,0.03%,0.01%,0.07%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.03,0.26,0.01,0.27,0.01,0.16,0.00,0.11,0.00,0.10,0.00,0.11,0.00,0.10,0.00,0.08,0.00,0.06,0.00,0.05,0.00,0.05,0.00,0.03,236.70,238.02,238.62,0.00,0.00,0.00,2.25%,0.00,0.14%,1.21%,0.05%,1.67%,0.03%,0.65%,0.02%,0.51%,0.02%,0.03%,0.02%,0.12%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,840,0.944,792,180,59.95,60.01,60.07
30-Jul-2018 09:30:00,10.000,Y,117.56,119.30,120.08,1.96,2.11,2.61,2.26%,0.43,0.12%,1.25%,0.05%,1.66%,0.03%,0.66%,0.02%,0.51%,0.02%,0.04%,0.02%,0.13%,0.01%,0.27%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.96,119.00,119.46,1.22,4.53,24.09,2.26%,0.63,0.12%,1.22%,0.05%,1.67%,0.03%,0.64%,0.02%,0.52%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.03%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.04%,0.06,0.45,0.02,0.29,0.01,0.17,0.01,0.08,0.01,0.07,0.01,0.07,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.03,0.00,0.03,0.00,0.03,233.96,237.74,238.30,0.00,0.00,0.00,2.26%,0.00,0.12%,1.24%,0.05%,1.66%,0.03%,0.65%,0.02%,0.51%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,768,0.889,660,336,59.95,60.00,60.05
30-Jul-2018 09:40:00,10.000,Y,117.46,118.98,119.60,1.97,4.77,15.10,2.28%,0.45,0.13%,1.27%,0.05%,1.66%,0.03%,0.67%,0.02%,0.52%,0.02%,0.04%,0.02%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.04%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.24,0.01,0.31,0.01,0.13,0.01,0.08,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.32,118.80,119.50,4.11,5.95,23.33,2.27%,0.63,0.13%,1.23%,0.05%,1.67%,0.03%,0.66%,0.02%,0.53%,0.02%,0.04%,0.02%,0.14%,0.02%,0.25%,0.01%,0.03%,0.01%,0.06%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.12,0.47,0.03,0.28,0.01,0.16,0.01,0.07,0.01,0.06,0.01,0.05,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.02,235.60,237.20,237.72,0.00,0.00,0.00,2.27%,0.00,0.13%,1.25%,0.05%,1.66%,0.03%,0.67%,0.02%,0.52%,0.02%,0.04%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1200,0.861,1056,504,59.97,60.00,60.04
30-Jul-2018 09:50:00,10.000,Y,117.40,118.92,119.64,1.98,2.92,13.75,2.29%,0.44,0.13%,1.27%,0.05%,1.67%,0.03%,0.66%,0.02%,0.51%,0.02%,0.03%,0.02%,0.12%,0.01%,0.26%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.29,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.52,118.74,119.36,4.10,5.34,17.84,2.29%,0.47,0.13%,1.24%,0.05%,1.69%,0.03%,0.65%,0.02%,0.52%,0.02%,0.03%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.12,0.35,0.03,0.22,0.01,0.13,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,0.00,0.02,235.62,237.08,237.64,0.00,0.00,0.00,2.28%,0.00,0.13%,1.26%,0.05%,1.68%,0.03%,0.66%,0.02%,0.51%,0.02%,0.03%,0.01%,0.12%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.842,780,456,59.96,60.00,60.04
30-Jul-2018 10:00:00,10.000,Y,117.32,118.34,118.90,1.97,2.31,3.58,2.27%,0.43,0.11%,1.29%,0.04%,1.64%,0.03%,0.64%,0.02%,0.51%,0.02%,0.03%,0.01%,0.11%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.28,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.24,118.34,119.10,4.06,10.23,25.70,2.26%,0.66,0.11%,1.23%,0.04%,1.66%,0.03%,0.64%,0.02%,0.53%,0.02%,0.03%,0.01%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.12,0.59,0.03,0.19,0.01,0.13,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.01,234.86,236.12,236.74,0.00,0.00,0.00,2.26%,0.00,0.11%,1.26%,0.04%,1.65%,0.03%,0.64%,0.02%,0.52%,0.02%,0.03%,0.01%,0.12%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1452,0.890,1332,468,59.94,59.99,60.04
30-Jul-2018 10:10:00,10.000,Y,117.12,118.56,119.36,1.98,2.60,3.82,2.27%,0.44,0.13%,1.29%,0.05%,1.63%,0.04%,0.66%,0.02%,0.51%,0.02%,0.04%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.27,0.01,0.29,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.02,118.40,118.94,4.06,5.50,24.98,2.27%,0.49,0.14%,1.25%,0.05%,1.65%,0.04%,0.66%,0.03%,0.53%,0.02%,0.03%,0.02%,0.13%,0.02%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.12,0.39,0.03,0.22,0.01,0.12,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.01,0.00,0.01,234.84,236.40,237.26,0.00,0.00,0.00,2.26%,0.00,0.13%,1.27%,0.05%,1.64%,0.04%,0.66%,0.02%,0.52%,0.02%,0.03%,0.02%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.846,768,468,59.96,60.00,60.07
30-Jul-2018 10:20:00,10.000,Y,117.10,118.64,119.20,1.98,2.09,2.34,2.27%,0.44,0.13%,1.30%,0.05%,1.62%,0.03%,0.66%,0.02%,0.50%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.28,0.01,0.28,0.01,0.12,0.01,0.09,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.48,118.38,118.74,4.86,5.92,18.65,2.26%,0.52,0.12%,1.26%,0.05%,1.64%,0.03%,0.64%,0.02%,0.52%,0.02%,0.03%,0.02%,0.14%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.11,0.41,0.03,0.24,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,234.92,236.46,237.14,0.00,0.00,0.00,2.26%,0.00,0.12%,1.28%,0.05%,1.63%,0.03%,0.65%,0.02%,0.51%,0.02%,0.03%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,900,0.837,756,480,59.96,60.00,60.06
30-Jul-2018 10:30:00,10.000,Y,117.32,118.84,119.56,1.98,4.97,13.43,2.24%,0.45,0.12%,1.31%,0.05%,1.59%,0.03%,0.63%,0.02%,0.51%,0.02%,0.05%,0.01%,0.11%,0.01%,0.25%,0.01%,0.01%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.25,0.01,0.32,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,117.38,118.64,119.18,4.86,5.92,20.96,2.21%,0.52,0.13%,1.27%,0.05%,1.59%,0.03%,0.60%,0.02%,0.51%,0.02%,0.05%,0.02%,0.12%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.12,0.39,0.03,0.26,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,235.44,236.92,237.36,0.00,0.00,0.00,2.22%,0.00,0.13%,1.29%,0.05%,1.59%,0.03%,0.62%,0.02%,0.51%,0.02%,0.05%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1224,0.881,1092,480,59.97,60.00,60.05
30-Jul-2018 10:40:00,10.000,Y,116.88,118.10,119.60,1.99,11.72,15.22,2.27%,0.51,0.12%,1.31%,0.04%,1.61%,0.03%,0.68%,0.02%,0.50%,0.02%,0.05%,0.01%,0.12%,0.01%,0.25%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.17,0.01,0.42,0.01,0.15,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.18,118.68,119.10,4.85,5.89,18.72,2.25%,0.51,0.12%,1.27%,0.05%,1.63%,0.03%,0.66%,0.02%,0.51%,0.02%,0.04%,0.01%,0.13%,0.01%,0.25%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.12,0.38,0.03,0.25,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,234.80,236.22,237.30,0.00,0.00,0.00,2.26%,0.00,0.12%,1.29%,0.05%,1.62%,0.03%,0.67%,0.02%,0.50%,0.02%,0.04%,0.01%,0.12%,0.01%,0.24%,0.01%,0.01%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1956,0.954,1884,480,59.94,60.00,60.07
30-Jul-2018 10:50:00,10.000,Y,116.94,118.48,119.24,1.96,4.66,15.19,2.25%,0.45,0.11%,1.31%,0.04%,1.61%,0.03%,0.65%,0.02%,0.48%,0.02%,0.05%,0.01%,0.12%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.25,0.01,0.32,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.04,118.18,118.86,4.83,6.72,18.87,2.25%,0.85,0.12%,1.25%,0.04%,1.64%,0.03%,0.64%,0.02%,0.51%,0.02%,0.04%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.12,0.70,0.03,0.40,0.02,0.16,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.02,0.00,0.03,0.01,0.03,0.00,0.02,0.00,0.01,0.00,0.01,234.86,236.08,236.58,0.00,0.00,0.00,2.24%,0.00,0.12%,1.28%,0.04%,1.62%,0.03%,0.64%,0.02%,0.49%,0.02%,0.05%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1272,0.861,1116,552,59.95,60.00,60.04
30-Jul-2018 11:00:00,10.000,Y,117.66,118.54,119.04,1.94,2.57,4.00,2.29%,0.44,0.13%,1.35%,0.05%,1.62%,0.03%,0.67%,0.02%,0.49%,0.02%,0.06%,0.01%,0.13%,0.01%,0.24%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.28,0.01,0.28,0.01,0.12,0.01,0.08,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.82,118.10,118.38,4.84,6.17,18.90,2.30%,0.53,0.13%,1.32%,0.05%,1.65%,0.03%,0.67%,0.02%,0.52%,0.02%,0.04%,0.02%,0.14%,0.01%,0.24%,0.01%,0.01%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.12,0.42,0.03,0.25,0.01,0.12,0.01,0.07,0.01,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.02,236.08,236.40,0.00,0.00,0.00,2.29%,0.00,0.13%,1.33%,0.05%,1.63%,0.03%,0.67%,0.02%,0.50%,0.02%,0.05%,0.01%,0.13%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.852,840,504,59.94,60.00,60.05
30-Jul-2018 11:10:00,10.000,Y,116.90,117.68,118.66,1.94,10.08,10.51,2.32%,0.47,0.12%,1.36%,0.04%,1.65%,0.03%,0.66%,0.02%,0.50%,0.02%,0.06%,0.01%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.05,0.17,0.01,0.39,0.01,0.14,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.82,118.20,118.56,4.10,5.62,20.30,2.36%,0.48,0.12%,1.35%,0.05%,1.69%,0.03%,0.68%,0.02%,0.54%,0.02%,0.05%,0.02%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.13,0.39,0.03,0.20,0.01,0.09,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.14,235.32,236.06,0.00,0.00,0.00,2.33%,0.00,0.12%,1.36%,0.04%,1.67%,0.03%,0.67%,0.02%,0.52%,0.02%,0.06%,0.01%,0.14%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1728,0.961,1656,468,59.94,60.00,60.03
30-Jul-2018 11:20:00,10.000,Y,114.94,116.86,118.00,9.99,15.80,22.59,2.34%,0.54,0.09%,1.39%,0.03%,1.65%,0.02%,0.66%,0.02%,0.49%,0.01%,0.07%,0.01%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.11,0.01,0.48,0.01,0.16,0.01,0.05,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.72,118.28,118.90,4.10,5.20,20.27,2.38%,0.45,0.09%,1.39%,0.03%,1.70%,0.02%,0.66%,0.02%,0.52%,0.01%,0.06%,0.01%,0.15%,0.01%,0.23%,0.01%,0.02%,0.01%,0.07%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.13,0.36,0.03,0.18,0.01,0.09,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,232.86,234.60,235.50,0.00,0.00,0.00,2.35%,0.00,0.09%,1.39%,0.03%,1.68%,0.02%,0.66%,0.02%,0.50%,0.01%,0.07%,0.01%,0.14%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2328,0.976,2268,444,59.94,59.98,60.03
30-Jul-2018 11:30:00,10.000,Y,114.86,117.34,118.14,2.30,7.56,21.90,2.33%,0.46,0.13%,1.41%,0.05%,1.62%,0.03%,0.69%,0.02%,0.49%,0.02%,0.07%,0.02%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.20,0.01,0.35,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.68,117.84,118.92,4.09,5.13,17.91,2.37%,0.44,0.13%,1.40%,0.05%,1.66%,0.03%,0.70%,0.02%,0.52%,0.02%,0.06%,0.02%,0.15%,0.01%,0.24%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.13,0.35,0.03,0.20,0.01,0.10,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,232.88,234.62,235.16,0.00,0.00,0.00,2.35%,0.00,0.13%,1.40%,0.05%,1.64%,0.03%,0.70%,0.02%,0.51%,0.02%,0.06%,0.02%,0.14%,0.01%,0.23%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1392,0.930,1308,432,59.94,60.00,60.09
30-Jul-2018 11:40:00,10.000,Y,115.86,117.14,118.38,2.32,10.52,14.46,2.35%,0.48,0.11%,1.44%,0.04%,1.61%,0.03%,0.70%,0.02%,0.50%,0.02%,0.06%,0.01%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.16,0.01,0.39,0.01,0.15,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.24,117.68,118.08,4.14,6.22,19.49,2.38%,0.50,0.12%,1.43%,0.04%,1.65%,0.03%,0.71%,0.02%,0.53%,0.02%,0.05%,0.02%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.12,0.41,0.03,0.21,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.02,0.01,0.01,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,232.84,234.26,235.20,0.00,0.00,0.00,2.36%,0.00,0.12%,1.44%,0.04%,1.63%,0.03%,0.70%,0.02%,0.51%,0.02%,0.05%,0.01%,0.14%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1860,0.942,1788,456,59.95,60.00,60.06
30-Jul-2018 11:50:00,10.000,Y,115.52,116.98,117.56,8.15,12.88,21.15,2.35%,0.50,0.11%,1.44%,0.05%,1.63%,0.03%,0.69%,0.02%,0.49%,0.02%,0.06%,0.01%,0.13%,0.01%,0.22%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.13,0.01,0.43,0.01,0.16,0.01,0.05,0.01,0.05,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.14,117.78,118.30,4.89,6.10,19.73,2.38%,0.54,0.11%,1.42%,0.05%,1.67%,0.03%,0.70%,0.02%,0.52%,0.02%,0.05%,0.01%,0.16%,0.01%,0.23%,0.01%,0.01%,0.01%,0.06%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.12,0.43,0.03,0.25,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.01,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,232.74,234.20,234.70,0.00,0.00,0.00,2.36%,0.00,0.11%,1.43%,0.04%,1.64%,0.03%,0.69%,0.02%,0.50%,0.02%,0.05%,0.01%,0.14%,0.01%,0.23%,0.01%,0.01%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2100,0.967,2040,480,59.92,59.99,60.05
30-Jul-2018 12:00:00,10.000,Y,116.30,117.68,118.56,2.26,6.41,14.53,2.40%,0.46,0.14%,1.50%,0.05%,1.63%,0.04%,0.69%,0.03%,0.49%,0.02%,0.07%,0.02%,0.13%,0.02%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.10%,0.01%,0.02%,0.01%,0.03%,0.05,0.22,0.01,0.34,0.01,0.13,0.01,0.07,0.01,0.05,0.01,0.01,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,116.10,117.60,118.14,4.87,6.93,19.75,2.42%,0.57,0.14%,1.49%,0.05%,1.66%,0.04%,0.68%,0.03%,0.52%,0.02%,0.06%,0.02%,0.15%,0.02%,0.23%,0.02%,0.02%,0.01%,0.06%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.13,0.46,0.03,0.26,0.01,0.12,0.01,0.07,0.01,0.05,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.02,0.00,0.02,0.00,0.01,0.00,0.01,233.32,234.72,235.38,0.00,0.00,0.00,2.40%,0.00,0.14%,1.50%,0.05%,1.64%,0.04%,0.68%,0.03%,0.50%,0.02%,0.07%,0.02%,0.14%,0.02%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1488,0.902,1380,504,59.95,60.00,60.07
30-Jul-2018 12:10:00,10.000,Y,115.54,116.98,117.62,13.90,16.01,25.37,2.47%,0.55,0.12%,1.56%,0.05%,1.67%,0.03%,0.71%,0.02%,0.50%,0.02%,0.06%,0.01%,0.15%,0.01%,0.24%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.05,0.10,0.01,0.49,0.01,0.17,0.01,0.05,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.20,118.26,118.84,1.17,4.45,15.45,2.52%,0.37,0.13%,1.57%,0.05%,1.73%,0.03%,0.70%,0.02%,0.52%,0.02%,0.05%,0.01%,0.17%,0.01%,0.25%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.07,0.26,0.02,0.19,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,232.62,234.66,235.16,0.00,0.00,0.00,2.49%,0.00,0.13%,1.57%,0.05%,1.70%,0.03%,0.70%,0.02%,0.50%,0.02%,0.06%,0.01%,0.16%,0.01%,0.25%,0.01%,0.02%,0.01%,0.06%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2316,0.989,2292,300,59.95,60.00,60.05
30-Jul-2018 12:20:00,10.000,Y,116.40,117.50,118.06,8.14,11.83,14.55,2.45%,0.50,0.11%,1.51%,0.04%,1.70%,0.02%,0.69%,0.02%,0.51%,0.01%,0.05%,0.01%,0.15%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.05,0.14,0.01,0.43,0.01,0.15,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,117.00,118.38,118.80,1.15,2.23,17.18,2.55%,0.25,0.10%,1.57%,0.04%,1.79%,0.02%,0.68%,0.02%,0.52%,0.02%,0.04%,0.01%,0.17%,0.01%,0.27%,0.01%,0.03%,0.01%,0.07%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.03,0.13,0.01,0.16,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.01,0.00,0.01,234.04,235.32,235.90,0.00,0.00,0.00,2.50%,0.00,0.10%,1.54%,0.04%,1.74%,0.02%,0.68%,0.02%,0.51%,0.02%,0.05%,0.01%,0.16%,0.01%,0.26%,0.01%,0.03%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1608,0.992,1596,156,59.96,59.99,60.03
30-Jul-2018 12:50:00,10.000,N,0.00,112.92,118.76,0.00,12.89,15.64,2.27%,0.49,0.11%,1.36%,0.04%,1.58%,0.03%,0.64%,0.02%,0.50%,0.02%,0.05%,0.01%,0.12%,0.01%,0.23%,0.01%,0.02%,0.01%,0.05%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.05,0.13,0.01,0.43,0.01,0.14,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.03,0.00,113.92,118.76,0.00,3.13,22.06,2.29%,0.35,0.11%,1.35%,0.04%,1.62%,0.03%,0.65%,0.02%,0.52%,0.02%,0.04%,0.01%,0.13%,0.01%,0.23%,0.01%,0.03%,0.01%,0.07%,0.01%,0.06%,0.01%,0.03%,0.01%,0.06%,0.04,0.25,0.01,0.16,0.01,0.10,0.01,0.06,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,226.30,236.44,0.00,0.00,0.00,2.27%,0.00,0.11%,1.35%,0.04%,1.60%,0.03%,0.64%,0.02%,0.50%,0.02%,0.05%,0.01%,0.13%,0.01%,0.23%,0.01%,0.02%,0.01%,0.06%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1824,0.987,1800,228,0.00,57.88,60.06
30-Jul-2018 13:00:00,10.000,Y,114.86,117.36,118.36,8.23,14.31,19.65,2.43%,0.54,0.13%,1.42%,0.05%,1.74%,0.03%,0.68%,0.02%,0.51%,0.02%,0.06%,0.02%,0.13%,0.01%,0.25%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.05,0.13,0.02,0.48,0.01,0.14,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.06,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,115.10,118.66,119.10,1.14,2.18,17.81,2.48%,0.24,0.13%,1.42%,0.05%,1.78%,0.03%,0.70%,0.02%,0.54%,0.02%,0.04%,0.02%,0.15%,0.01%,0.25%,0.01%,0.03%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.03,0.13,0.01,0.14,0.01,0.09,0.01,0.05,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,229.42,235.44,236.34,0.00,0.00,0.00,2.45%,0.00,0.13%,1.42%,0.05%,1.76%,0.03%,0.69%,0.02%,0.52%,0.02%,0.05%,0.02%,0.14%,0.01%,0.25%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1896,0.993,1884,156,59.95,60.01,60.07
30-Jul-2018 13:10:00,10.000,Y,116.60,117.66,118.54,3.71,12.77,15.92,2.51%,0.53,0.12%,1.46%,0.04%,1.81%,0.03%,0.68%,0.02%,0.51%,0.02%,0.05%,0.01%,0.13%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.05%,0.05,0.13,0.01,0.47,0.02,0.14,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.03,117.04,118.54,118.96,1.16,3.54,16.66,2.52%,0.29,0.12%,1.45%,0.05%,1.84%,0.03%,0.68%,0.02%,0.53%,0.02%,0.04%,0.01%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.06%,0.05,0.18,0.02,0.17,0.01,0.10,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,234.10,235.66,236.20,0.00,0.00,0.00,2.51%,0.00,0.12%,1.45%,0.04%,1.82%,0.03%,0.68%,0.02%,0.52%,0.02%,0.05%,0.01%,0.13%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1884,0.989,1860,192,59.95,60.00,60.07
30-Jul-2018 13:20:00,10.000,Y,112.26,118.48,119.28,2.29,3.31,14.93,2.56%,0.60,0.12%,1.48%,0.04%,1.86%,0.03%,0.69%,0.02%,0.51%,0.02%,0.06%,0.01%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.01%,0.01%,0.04%,0.05,0.40,0.01,0.38,0.01,0.15,0.01,0.11,0.01,0.06,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.04,111.34,118.26,119.00,1.17,3.11,15.42,2.55%,0.27,0.12%,1.45%,0.04%,1.88%,0.03%,0.68%,0.02%,0.52%,0.02%,0.05%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.04,0.16,0.01,0.16,0.01,0.10,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,223.06,236.18,236.98,0.00,0.00,0.00,2.55%,0.00,0.12%,1.47%,0.04%,1.87%,0.03%,0.68%,0.02%,0.51%,0.02%,0.05%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,732,0.946,696,180,59.91,60.00,60.10
30-Jul-2018 13:30:00,10.000,Y,116.34,117.42,118.40,2.66,13.26,16.19,2.54%,0.78,0.11%,1.47%,0.04%,1.85%,0.03%,0.70%,0.02%,0.49%,0.02%,0.05%,0.01%,0.14%,0.01%,0.29%,0.01%,0.01%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.37,0.01,0.62,0.01,0.22,0.01,0.09,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,115.52,118.24,118.92,0.47,5.06,38.73,2.61%,0.96,0.11%,1.51%,0.04%,1.92%,0.03%,0.66%,0.02%,0.49%,0.02%,0.04%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.22,0.83,0.04,0.33,0.02,0.17,0.01,0.09,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,0.00,0.01,233.24,235.08,235.92,0.00,0.00,0.00,2.57%,0.00,0.11%,1.49%,0.04%,1.88%,0.03%,0.68%,0.02%,0.49%,0.02%,0.05%,0.01%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2088,0.979,2052,264,59.95,59.99,60.04
30-Jul-2018 13:40:00,10.000,Y,116.68,117.90,119.16,2.60,8.27,13.98,2.57%,0.74,0.12%,1.49%,0.04%,1.88%,0.03%,0.69%,0.03%,0.49%,0.02%,0.05%,0.01%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.43,0.01,0.53,0.01,0.20,0.01,0.11,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,115.82,118.08,118.80,4.07,5.75,27.32,2.56%,0.63,0.12%,1.45%,0.04%,1.92%,0.03%,0.65%,0.02%,0.49%,0.02%,0.05%,0.02%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.05%,0.01%,0.05%,0.17,0.52,0.03,0.25,0.02,0.12,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,233.18,235.42,236.20,0.00,0.00,0.00,2.56%,0.00,0.12%,1.47%,0.04%,1.89%,0.03%,0.67%,0.02%,0.49%,0.02%,0.05%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1548,0.925,1464,420,59.93,60.00,60.05
30-Jul-2018 13:50:00,10.000,Y,116.96,118.46,119.16,2.58,4.38,13.81,2.56%,0.72,0.12%,1.48%,0.04%,1.88%,0.03%,0.69%,0.03%,0.50%,0.02%,0.06%,0.01%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.48,0.01,0.46,0.01,0.19,0.01,0.13,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,116.48,118.14,118.76,4.08,5.77,39.22,2.57%,0.63,0.12%,1.43%,0.04%,1.92%,0.03%,0.66%,0.02%,0.51%,0.02%,0.05%,0.01%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.17,0.52,0.03,0.24,0.02,0.11,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.78,236.04,236.60,0.00,0.00,0.00,2.56%,0.00,0.12%,1.45%,0.04%,1.90%,0.03%,0.67%,0.02%,0.50%,0.02%,0.06%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1116,0.891,1008,432,59.94,59.99,60.03
30-Jul-2018 14:00:00,10.000,Y,117.90,119.00,119.70,2.60,2.72,3.22,2.53%,0.70,0.12%,1.47%,0.04%,1.82%,0.03%,0.71%,0.03%,0.52%,0.02%,0.07%,0.02%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.12%,0.01%,0.02%,0.01%,0.02%,0.05,0.50,0.01,0.41,0.02,0.19,0.01,0.14,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,116.96,118.36,118.76,4.09,6.26,19.23,2.49%,0.54,0.12%,1.38%,0.04%,1.85%,0.03%,0.69%,0.03%,0.54%,0.02%,0.06%,0.02%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.05%,0.12,0.44,0.03,0.23,0.01,0.11,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.18,236.78,237.62,0.00,0.00,0.00,2.51%,0.00,0.12%,1.42%,0.04%,1.83%,0.03%,0.70%,0.03%,0.53%,0.02%,0.06%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.06%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.862,852,492,59.91,60.00,60.05
30-Jul-2018 14:10:00,10.000,Y,117.62,119.16,119.78,2.60,3.27,4.28,2.56%,0.75,0.11%,1.48%,0.04%,1.87%,0.03%,0.70%,0.02%,0.51%,0.02%,0.07%,0.01%,0.14%,0.01%,0.28%,0.01%,0.01%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.53,0.01,0.45,0.01,0.20,0.01,0.14,0.01,0.06,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,117.30,118.66,118.94,4.78,6.46,20.27,2.52%,0.57,0.11%,1.38%,0.04%,1.90%,0.03%,0.67%,0.02%,0.52%,0.02%,0.06%,0.01%,0.14%,0.01%,0.26%,0.01%,0.02%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.12,0.46,0.03,0.26,0.01,0.12,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.60,237.24,237.76,0.00,0.00,0.00,2.54%,0.00,0.11%,1.43%,0.04%,1.88%,0.03%,0.68%,0.02%,0.52%,0.02%,0.06%,0.01%,0.13%,0.01%,0.27%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1080,0.871,936,516,59.94,59.99,60.07
