Time,Interval (mins),Complete,Phase C-A Min Volts,Phase C-A Avg Volts,Phase C-A Max Volts,Phase A Min Amps,Phase A Avg Amps,Phase A Max Amps,Phase C-A Voltage THD,Phase A Harmonic Current (A),Phase C-A V-Harmonic 2nd,Phase C-A V-Harmonic 3rd,Phase C-A V-Harmonic 4th,Phase C-A V-Harmonic 5th,Phase C-A V-Harmonic 6th,Phase C-A V-Harmonic 7th,Phase C-A V-Harmonic 8th,Phase C-A V-Harmonic 9th,Phase C-A V-Harmonic 10th,Phase C-A V-Harmonic 11th,Phase C-A V-Harmonic 12th,Phase C-A V-Harmonic 13th,Phase C-A V-Harmonic 14th,Phase C-A V-Harmonic 15th,Phase C-A V-Harmonic 16th,Phase C-A V-Harmonic 17th,Phase C-A V-Harmonic 18th,Phase C-A V-Harmonic 19th,Phase C-A V-Harmonic 20th,Phase C-A V-Harmonic 21st,Phase C-A V-Harmonic 22nd,Phase C-A V-Harmonic 23rd,Phase C-A V-Harmonic 24th,Phase C-A V-Harmonic 25th,Phase A I-Harmonic 2nd (A),Phase A I-Harmonic 3rd (A),Phase A I-Harmonic 4th (A),Phase A I-Harmonic 5th (A),Phase A I-Harmonic 6th (A),Phase A I-Harmonic 7th (A),Phase A I-Harmonic 8th (A),Phase A I-Harmonic 9th (A),Phase A I-Harmonic 10th (A),Phase A I-Harmonic 11th (A),Phase A I-Harmonic 12th (A),Phase A I-Harmonic 13th (A),Phase A I-Harmonic 14th (A),Phase A I-Harmonic 15th (A),Phase A I-Harmonic 16th (A),Phase A I-Harmonic 17th (A),Phase A I-Harmonic 18th (A),Phase A I-Harmonic 19th (A),Phase A I-Harmonic 20th (A),Phase A I-Harmonic 21st (A),Phase A I-Harmonic 22nd (A),Phase A I-Harmonic 23rd (A),Phase A I-Harmonic 24th (A),Phase A I-Harmonic 25th (A),Phase B-C Min Volts,Phase B-C Avg Volts,Phase B-C Max Volts,Phase B Min Amps,Phase B Avg Amps,Phase B Max Amps,Phase B-C Voltage THD,Phase B Harmonic Current (A),Phase B-C V-Harmonic 2nd,Phase B-C V-Harmonic 3rd,Phase B-C V-Harmonic 4th,Phase B-C V-Harmonic 5th,Phase B-C V-Harmonic 6th,Phase B-C V-Harmonic 7th,Phase B-C V-Harmonic 8th,Phase B-C V-Harmonic 9th,Phase B-C V-Harmonic 10th,Phase B-C V-Harmonic 11th,Phase B-C V-Harmonic 12th,Phase B-C V-Harmonic 13th,Phase B-C V-Harmonic 14th,Phase B-C V-Harmonic 15th,Phase B-C V-Harmonic 16th,Phase B-C V-Harmonic 17th,Phase B-C V-Harmonic 18th,Phase B-C V-Harmonic 19th,Phase B-C V-Harmonic 20th,Phase B-C V-Harmonic 21st,Phase B-C V-Harmonic 22nd,Phase B-C V-Harmonic 23rd,Phase B-C V-Harmonic 24th,Phase B-C V-Harmonic 25th,Phase B I-Harmonic 2nd (A),Phase B I-Harmonic 3rd (A),Phase B I-Harmonic 4th (A),Phase B I-Harmonic 5th (A),Phase B I-Harmonic 6th (A),Phase B I-Harmonic 7th (A),Phase B I-Harmonic 8th (A),Phase B I-Harmonic 9th (A),Phase B I-Harmonic 10th (A),Phase B I-Harmonic 11th (A),Phase B I-Harmonic 12th (A),Phase B I-Harmonic 13th (A),Phase B I-Harmonic 14th (A),Phase B I-Harmonic 15th (A),Phase B I-Harmonic 16th (A),Phase B I-Harmonic 17th (A),Phase B I-Harmonic 18th (A),Phase B I-Harmonic 19th (A),Phase B I-Harmonic 20th (A),Phase B I-Harmonic 21st (A),Phase B I-Harmonic 22nd (A),Phase B I-Harmonic 23rd (A),Phase B I-Harmonic 24th (A),Phase B I-Harmonic 25th (A),Phase A-B Min Volts,Phase A-B Avg Volts,Phase A-B Max Volts,Phase C Min Amps,Phase C Avg Amps,Phase C Max Amps,Phase A-B Voltage THD,Phase C Harmonic Current (A),Phase A-B V-Harmonic 2nd,Phase A-B V-Harmonic 3rd,Phase A-B V-Harmonic 4th,Phase A-B V-Harmonic 5th,Phase A-B V-Harmonic 6th,Phase A-B V-Harmonic 7th,Phase A-B V-Harmonic 8th,Phase A-B V-Harmonic 9th,Phase A-B V-Harmonic 10th,Phase A-B V-Harmonic 11th,Phase A-B V-Harmonic 12th,Phase A-B V-Harmonic 13th,Phase A-B V-Harmonic 14th,Phase A-B V-Harmonic 15th,Phase A-B V-Harmonic 16th,Phase A-B V-Harmonic 17th,Phase A-B V-Harmonic 18th,Phase A-B V-Harmonic 19th,Phase A-B V-Harmonic 20th,Phase A-B V-Harmonic 21st,Phase A-B V-Harmonic 22nd,Phase A-B V-Harmonic 23rd,Phase A-B V-Harmonic 24th,Phase A-B V-Harmonic 25th,Phase C I-Harmonic 2nd (A),Phase C I-Harmonic 3rd (A),Phase C I-Harmonic 4th (A),Phase C I-Harmonic 5th (A),Phase C I-Harmonic 6th (A),Phase C I-Harmonic 7th (A),Phase C I-Harmonic 8th (A),Phase C I-Harmonic 9th (A),Phase C I-Harmonic 10th (A),Phase C I-Harmonic 11th (A),Phase C I-Harmonic 12th (A),Phase C I-Harmonic 13th (A),Phase C I-Harmonic 14th (A),Phase C I-Harmonic 15th (A),Phase C I-Harmonic 16th (A),Phase C I-Harmonic 17th (A),Phase C I-Harmonic 18th (A),Phase C I-Harmonic 19th (A),Phase C I-Harmonic 20th (A),Phase C I-Harmonic 21st (A),Phase C I-Harmonic 22nd (A),Phase C I-Harmonic 23rd (A),Phase C I-Harmonic 24th (A),Phase C I-Harmonic 25th (A),Total Apparent Power (VA),Total PF (Lagging is +),Total Real Power (W),Total Reactive Power (VAR),Min Frequency (Hz),Avg Frequency (Hz),Max Frequency (Hz)
30-Jul-2018 14:20:00,10.000,Y,118.44,119.24,119.74,2.59,2.70,2.78,2.60%,0.72,0.14%,1.47%,0.05%,1.92%,0.04%,0.69%,0.03%,0.51%,0.02%,0.07%,0.02%,0.13%,0.02%,0.28%,0.02%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.51,0.01,0.43,0.01,0.19,0.01,0.14,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,117.46,118.72,119.04,4.88,5.97,21.00,2.56%,0.53,0.15%,1.40%,0.05%,1.94%,0.03%,0.67%,0.03%,0.51%,0.02%,0.07%,0.02%,0.14%,0.02%,0.26%,0.02%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.13,0.41,0.03,0.26,0.01,0.12,0.01,0.07,0.00,0.05,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,236.36,237.38,237.84,0.00,0.00,0.00,2.58%,0.00,0.14%,1.44%,0.05%,1.92%,0.04%,0.68%,0.03%,0.51%,0.02%,0.07%,0.02%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,960,0.863,828,468,59.97,60.01,60.06
30-Jul-2018 14:30:00,10.000,Y,118.38,119.28,119.70,2.60,3.20,4.58,2.62%,0.72,0.12%,1.47%,0.04%,1.96%,0.04%,0.68%,0.02%,0.52%,0.02%,0.07%,0.02%,0.13%,0.01%,0.28%,0.01%,0.01%,0.01%,0.07%,0.01%,0.13%,0.01%,0.03%,0.01%,0.04%,0.05,0.50,0.01,0.44,0.01,0.19,0.01,0.14,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,117.72,118.90,119.16,4.86,5.91,18.57,2.60%,0.51,0.12%,1.41%,0.05%,1.97%,0.03%,0.67%,0.02%,0.53%,0.02%,0.07%,0.01%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.13,0.40,0.03,0.24,0.01,0.11,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.54,237.62,238.12,0.00,0.00,0.00,2.61%,0.00,0.12%,1.44%,0.04%,1.96%,0.03%,0.67%,0.02%,0.53%,0.02%,0.07%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.876,888,468,59.93,60.00,60.04
30-Jul-2018 14:40:00,10.000,Y,117.78,118.98,119.78,2.27,9.40,14.98,2.60%,0.74,0.10%,1.45%,0.04%,1.93%,0.03%,0.69%,0.02%,0.54%,0.02%,0.07%,0.01%,0.13%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.05,0.41,0.01,0.54,0.01,0.19,0.01,0.10,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,118.18,119.26,119.76,4.87,5.88,20.65,2.58%,0.50,0.11%,1.39%,0.04%,1.96%,0.03%,0.67%,0.02%,0.56%,0.02%,0.07%,0.01%,0.14%,0.01%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.13,0.39,0.03,0.24,0.01,0.10,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.56,237.68,238.36,0.00,0.00,0.00,2.59%,0.00,0.10%,1.42%,0.04%,1.94%,0.03%,0.68%,0.02%,0.55%,0.02%,0.07%,0.01%,0.13%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1716,0.926,1620,468,59.94,59.99,60.04
30-Jul-2018 14:50:00,10.000,Y,117.90,119.56,120.46,2.22,4.25,15.02,2.57%,0.72,0.12%,1.45%,0.05%,1.88%,0.04%,0.69%,0.02%,0.55%,0.02%,0.06%,0.02%,0.14%,0.01%,0.29%,0.01%,0.01%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.49,0.01,0.45,0.01,0.19,0.01,0.13,0.01,0.07,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,116.96,118.84,119.68,4.89,8.54,28.54,2.55%,0.56,0.12%,1.39%,0.05%,1.92%,0.04%,0.67%,0.02%,0.55%,0.02%,0.06%,0.02%,0.15%,0.01%,0.27%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.13,0.42,0.03,0.27,0.02,0.13,0.01,0.07,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.00,0.01,236.22,237.82,238.38,0.00,0.00,0.00,2.55%,0.00,0.12%,1.42%,0.05%,1.90%,0.04%,0.68%,0.02%,0.55%,0.02%,0.06%,0.01%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1452,0.900,1344,480,59.95,60.00,60.06
30-Jul-2018 15:00:00,10.000,Y,118.90,119.92,120.40,2.23,2.85,3.83,2.53%,0.71,0.13%,1.44%,0.05%,1.84%,0.03%,0.68%,0.03%,0.56%,0.02%,0.07%,0.02%,0.14%,0.01%,0.30%,0.01%,0.01%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.03%,0.05,0.52,0.01,0.42,0.01,0.19,0.01,0.13,0.01,0.07,0.01,0.04,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,117.50,118.58,119.64,2.94,12.22,24.75,2.54%,0.40,0.13%,1.41%,0.05%,1.89%,0.03%,0.67%,0.02%,0.57%,0.02%,0.07%,0.02%,0.14%,0.02%,0.28%,0.01%,0.02%,0.01%,0.07%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.07,0.34,0.02,0.10,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.03,0.00,0.02,0.00,0.01,236.62,237.92,238.92,0.00,0.00,0.00,2.53%,0.00,0.13%,1.43%,0.05%,1.86%,0.03%,0.68%,0.02%,0.56%,0.02%,0.07%,0.02%,0.14%,0.01%,0.28%,0.01%,0.01%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1776,0.981,1740,240,59.95,60.00,60.06
30-Jul-2018 15:10:00,10.000,Y,118.92,120.08,120.66,2.21,2.38,2.85,2.52%,0.72,0.13%,1.42%,0.05%,1.86%,0.03%,0.65%,0.03%,0.56%,0.02%,0.06%,0.02%,0.13%,0.01%,0.29%,0.01%,0.01%,0.01%,0.06%,0.01%,0.12%,0.01%,0.02%,0.01%,0.03%,0.04,0.53,0.01,0.41,0.01,0.19,0.01,0.12,0.01,0.05,0.01,0.03,0.01,0.06,0.01,0.06,0.01,0.04,0.01,0.04,0.01,0.03,0.01,0.02,117.48,118.86,119.86,0.51,10.38,22.60,2.55%,0.28,0.13%,1.40%,0.05%,1.90%,0.03%,0.65%,0.02%,0.58%,0.02%,0.05%,0.02%,0.14%,0.01%,0.28%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.03,0.23,0.01,0.10,0.00,0.07,0.00,0.04,0.00,0.03,0.00,0.03,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,237.02,238.36,239.14,0.00,0.00,0.00,2.53%,0.00,0.13%,1.41%,0.05%,1.88%,0.03%,0.65%,0.02%,0.57%,0.02%,0.06%,0.02%,0.13%,0.01%,0.28%,0.01%,0.01%,0.01%,0.06%,0.01%,0.11%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1500,0.980,1488,96,59.96,60.00,60.05
30-Jul-2018 15:20:00,10.000,Y,117.26,119.06,120.88,2.23,15.37,25.96,2.53%,0.79,0.11%,1.41%,0.04%,1.87%,0.03%,0.65%,0.02%,0.58%,0.02%,0.05%,0.01%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.13%,0.01%,0.02%,0.01%,0.04%,0.05,0.34,0.01,0.64,0.01,0.20,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.07,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,117.10,119.48,120.72,0.54,9.02,30.69,2.59%,0.76,0.11%,1.45%,0.04%,1.94%,0.03%,0.62%,0.02%,0.59%,0.02%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.15,0.66,0.02,0.26,0.02,0.13,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.00,0.03,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.01,236.38,237.98,239.02,0.00,0.00,0.00,2.56%,0.00,0.11%,1.43%,0.04%,1.90%,0.03%,0.63%,0.02%,0.58%,0.01%,0.05%,0.01%,0.15%,0.01%,0.29%,0.01%,0.01%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,2868,0.986,2844,156,59.93,59.99,60.04
30-Jul-2018 15:30:00,10.000,Y,117.78,119.42,120.28,2.22,9.10,25.37,2.58%,0.73,0.12%,1.46%,0.04%,1.89%,0.04%,0.62%,0.03%,0.61%,0.02%,0.04%,0.01%,0.15%,0.01%,0.31%,0.01%,0.02%,0.01%,0.07%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.05,0.41,0.01,0.53,0.01,0.19,0.01,0.09,0.01,0.08,0.01,0.05,0.01,0.06,0.01,0.05,0.01,0.04,0.01,0.04,0.01,0.04,0.01,0.04,118.04,119.28,120.66,0.61,7.73,22.80,2.56%,0.29,0.12%,1.42%,0.04%,1.92%,0.03%,0.59%,0.03%,0.61%,0.02%,0.04%,0.02%,0.15%,0.01%,0.29%,0.01%,0.01%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.03,0.21,0.01,0.14,0.01,0.09,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.01,0.00,0.01,236.68,238.12,239.00,0.00,0.00,0.00,2.57%,0.00,0.12%,1.44%,0.04%,1.90%,0.03%,0.60%,0.03%,0.61%,0.02%,0.04%,0.01%,0.15%,0.01%,0.30%,0.01%,0.01%,0.01%,0.07%,0.01%,0.11%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1980,0.985,1968,132,59.94,60.00,60.04
30-Jul-2018 15:40:00,10.000,Y,118.82,119.74,120.32,2.21,2.89,3.95,2.56%,0.73,0.12%,1.49%,0.04%,1.84%,0.03%,0.65%,0.02%,0.63%,0.02%,0.04%,0.01%,0.16%,0.01%,0.32%,0.01%,0.01%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.05,0.53,0.01,0.42,0.01,0.20,0.01,0.13,0.01,0.08,0.01,0.04,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,117.92,119.32,119.74,1.23,3.93,15.75,2.55%,0.26,0.12%,1.44%,0.04%,1.88%,0.03%,0.61%,0.02%,0.61%,0.02%,0.04%,0.01%,0.15%,0.01%,0.29%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.03,0.16,0.01,0.15,0.01,0.10,0.00,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,237.26,238.48,238.96,0.00,0.00,0.00,2.55%,0.00,0.12%,1.46%,0.04%,1.86%,0.03%,0.63%,0.02%,0.62%,0.02%,0.04%,0.01%,0.16%,0.01%,0.30%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,792,0.952,756,144,59.95,60.00,60.05
30-Jul-2018 15:50:00,10.000,Y,118.94,119.76,120.54,2.20,2.50,3.87,2.56%,0.71,0.13%,1.49%,0.05%,1.84%,0.04%,0.64%,0.02%,0.63%,0.02%,0.03%,0.02%,0.16%,0.01%,0.33%,0.01%,0.02%,0.01%,0.07%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.05,0.52,0.01,0.41,0.02,0.19,0.01,0.13,0.01,0.08,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.05,118.32,119.48,119.84,1.24,2.68,15.87,2.55%,0.29,0.13%,1.44%,0.06%,1.88%,0.04%,0.61%,0.02%,0.61%,0.02%,0.04%,0.01%,0.15%,0.01%,0.30%,0.01%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.04,0.17,0.01,0.19,0.01,0.10,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,237.38,238.68,239.30,0.00,0.00,0.00,2.55%,0.00,0.13%,1.46%,0.05%,1.86%,0.04%,0.62%,0.02%,0.62%,0.02%,0.03%,0.02%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,588,0.928,540,168,59.94,60.00,60.04
30-Jul-2018 16:00:00,10.000,Y,118.50,119.68,120.32,2.20,2.80,3.85,2.62%,0.77,0.14%,1.53%,0.05%,1.88%,0.04%,0.65%,0.03%,0.63%,0.02%,0.04%,0.02%,0.16%,0.01%,0.32%,0.02%,0.02%,0.01%,0.08%,0.01%,0.12%,0.01%,0.02%,0.01%,0.04%,0.04,0.55,0.01,0.44,0.02,0.21,0.01,0.15,0.01,0.09,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.04,0.01,0.05,0.01,0.04,118.02,119.34,119.84,1.22,3.51,18.51,2.60%,0.43,0.14%,1.46%,0.05%,1.92%,0.04%,0.61%,0.03%,0.62%,0.02%,0.05%,0.02%,0.15%,0.02%,0.29%,0.02%,0.02%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.04,0.34,0.02,0.16,0.01,0.11,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,237.08,238.44,239.22,0.00,0.00,0.00,2.60%,0.00,0.14%,1.50%,0.05%,1.90%,0.04%,0.63%,0.03%,0.62%,0.02%,0.04%,0.02%,0.15%,0.01%,0.30%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,720,0.940,672,192,59.96,60.01,60.05
30-Jul-2018 16:10:00,10.000,Y,118.98,119.86,120.44,2.61,3.25,4.52,2.63%,1.03,0.12%,1.54%,0.04%,1.88%,0.03%,0.65%,0.02%,0.65%,0.02%,0.04%,0.01%,0.16%,0.01%,0.34%,0.01%,0.02%,0.01%,0.08%,0.01%,0.13%,0.01%,0.02%,0.01%,0.05%,0.04,0.75,0.01,0.55,0.01,0.31,0.01,0.22,0.01,0.14,0.01,0.08,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.04,118.52,119.70,120.02,1.17,2.53,16.52,2.65%,0.26,0.12%,1.48%,0.04%,1.97%,0.03%,0.63%,0.02%,0.63%,0.02%,0.04%,0.01%,0.16%,0.01%,0.30%,0.01%,0.01%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.05%,0.03,0.16,0.01,0.14,0.01,0.10,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,237.90,238.96,239.40,0.00,0.00,0.00,2.63%,0.00,0.11%,1.51%,0.04%,1.92%,0.03%,0.63%,0.02%,0.64%,0.02%,0.04%,0.01%,0.16%,0.01%,0.32%,0.01%,0.01%,0.01%,0.07%,0.01%,0.11%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,648,0.935,612,144,59.96,60.00,60.04
30-Jul-2018 16:20:00,10.000,Y,118.16,119.58,120.42,2.65,6.07,14.09,2.64%,1.04,0.13%,1.54%,0.05%,1.88%,0.03%,0.65%,0.02%,0.65%,0.02%,0.04%,0.02%,0.16%,0.01%,0.33%,0.01%,0.01%,0.01%,0.08%,0.01%,0.12%,0.01%,0.03%,0.01%,0.05%,0.05,0.72,0.02,0.60,0.01,0.31,0.01,0.21,0.01,0.13,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.04,0.01,0.03,118.66,119.96,120.44,0.50,1.87,15.75,2.68%,0.24,0.13%,1.48%,0.05%,1.99%,0.03%,0.64%,0.02%,0.65%,0.02%,0.05%,0.02%,0.16%,0.01%,0.31%,0.01%,0.02%,0.01%,0.08%,0.01%,0.09%,0.01%,0.04%,0.01%,0.06%,0.03,0.14,0.01,0.14,0.01,0.09,0.00,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.52,238.98,239.46,0.00,0.00,0.00,2.65%,0.00,0.13%,1.51%,0.05%,1.93%,0.03%,0.64%,0.02%,0.65%,0.02%,0.04%,0.02%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,912,0.945,876,108,59.95,60.00,60.05
30-Jul-2018 16:30:00,10.000,Y,118.12,119.38,120.38,2.66,8.77,15.51,2.65%,1.04,0.11%,1.55%,0.04%,1.90%,0.03%,0.65%,0.02%,0.66%,0.02%,0.04%,0.01%,0.16%,0.01%,0.32%,0.01%,0.01%,0.01%,0.08%,0.01%,0.11%,0.01%,0.04%,0.01%,0.05%,0.04,0.69,0.01,0.65,0.02,0.31,0.01,0.18,0.01,0.13,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.03,118.62,120.12,120.66,0.48,1.49,14.84,2.66%,0.28,0.11%,1.49%,0.04%,1.98%,0.03%,0.62%,0.02%,0.64%,0.01%,0.06%,0.01%,0.16%,0.01%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.03,0.20,0.01,0.15,0.01,0.08,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.01,0.01,237.68,238.94,239.66,0.00,0.00,0.00,2.65%,0.00,0.11%,1.52%,0.04%,1.94%,0.03%,0.64%,0.02%,0.65%,0.01%,0.05%,0.01%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1188,0.954,1152,84,59.95,59.99,60.04
30-Jul-2018 16:40:00,10.000,Y,118.22,119.86,120.62,2.67,5.96,21.25,2.69%,1.05,0.13%,1.59%,0.05%,1.92%,0.04%,0.63%,0.02%,0.67%,0.02%,0.04%,0.02%,0.16%,0.01%,0.34%,0.01%,0.01%,0.01%,0.09%,0.01%,0.12%,0.01%,0.04%,0.01%,0.05%,0.04,0.74,0.01,0.61,0.01,0.31,0.01,0.20,0.01,0.13,0.01,0.08,0.01,0.07,0.01,0.05,0.01,0.03,0.01,0.04,0.01,0.04,0.01,0.03,118.04,120.04,120.62,0.51,2.34,25.57,2.72%,0.33,0.13%,1.56%,0.05%,2.01%,0.03%,0.58%,0.02%,0.64%,0.02%,0.05%,0.02%,0.16%,0.02%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.06,0.23,0.02,0.17,0.01,0.09,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.01,0.00,0.01,237.82,239.32,239.98,0.00,0.00,0.00,2.70%,0.00,0.13%,1.57%,0.05%,1.97%,0.03%,0.60%,0.02%,0.65%,0.02%,0.04%,0.02%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.08%,0.01%,0.10%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,936,0.938,900,144,59.92,60.00,60.08
30-Jul-2018 16:50:00,10.000,Y,118.00,119.68,120.52,2.68,9.70,21.26,2.71%,1.07,0.11%,1.64%,0.04%,1.91%,0.03%,0.61%,0.02%,0.70%,0.02%,0.04%,0.01%,0.16%,0.01%,0.33%,0.01%,0.01%,0.01%,0.08%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.05,0.69,0.02,0.69,0.02,0.33,0.01,0.18,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.04,0.01,0.03,118.94,120.00,120.68,4.13,5.44,18.21,2.68%,0.45,0.11%,1.52%,0.04%,1.99%,0.03%,0.55%,0.02%,0.67%,0.02%,0.06%,0.01%,0.16%,0.01%,0.29%,0.01%,0.02%,0.01%,0.07%,0.01%,0.08%,0.01%,0.05%,0.01%,0.05%,0.11,0.37,0.02,0.19,0.01,0.10,0.01,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,237.90,239.10,239.74,0.00,0.00,0.00,2.69%,0.00,0.11%,1.58%,0.04%,1.95%,0.03%,0.58%,0.02%,0.68%,0.02%,0.05%,0.01%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.07%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1680,0.939,1608,432,59.96,59.99,60.04
30-Jul-2018 17:00:00,10.000,Y,118.98,120.46,120.92,2.67,3.31,8.83,2.73%,1.06,0.13%,1.68%,0.05%,1.89%,0.04%,0.57%,0.02%,0.73%,0.02%,0.03%,0.02%,0.16%,0.02%,0.33%,0.01%,0.01%,0.01%,0.07%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.04,0.79,0.01,0.56,0.01,0.31,0.01,0.21,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.03,118.40,119.76,120.22,4.97,6.22,21.12,2.71%,0.53,0.13%,1.56%,0.05%,2.00%,0.04%,0.52%,0.02%,0.70%,0.02%,0.05%,0.02%,0.15%,0.02%,0.30%,0.01%,0.01%,0.01%,0.07%,0.01%,0.07%,0.01%,0.05%,0.01%,0.06%,0.11,0.45,0.03,0.22,0.01,0.11,0.01,0.07,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,238.06,239.64,240.40,0.00,0.00,0.00,2.71%,0.00,0.13%,1.62%,0.05%,1.94%,0.04%,0.54%,0.02%,0.71%,0.02%,0.03%,0.02%,0.15%,0.01%,0.31%,0.01%,0.01%,0.01%,0.07%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.874,912,480,59.95,60.00,60.06
30-Jul-2018 17:10:00,10.000,Y,82.22,120.14,121.30,2.28,2.90,5.84,2.73%,1.02,0.15%,1.69%,0.06%,1.88%,0.04%,0.56%,0.02%,0.76%,0.02%,0.02%,0.02%,0.14%,0.02%,0.33%,0.02%,0.02%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.04,0.77,0.01,0.54,0.02,0.30,0.01,0.21,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.02,82.06,119.62,120.76,3.99,6.18,18.72,2.70%,0.53,0.15%,1.55%,0.06%,1.98%,0.04%,0.52%,0.02%,0.72%,0.02%,0.05%,0.02%,0.14%,0.02%,0.30%,0.01%,0.02%,0.01%,0.08%,0.01%,0.07%,0.01%,0.04%,0.01%,0.06%,0.12,0.45,0.03,0.22,0.01,0.11,0.01,0.07,0.01,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,164.00,239.18,241.48,0.00,0.00,0.00,2.70%,0.00,0.15%,1.62%,0.06%,1.92%,0.04%,0.53%,0.02%,0.73%,0.02%,0.03%,0.02%,0.13%,0.02%,0.31%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.863,864,480,59.95,60.02,60.09
30-Jul-2018 17:20:00,10.000,Y,118.58,119.40,119.76,2.70,3.30,4.71,2.77%,1.00,0.12%,1.73%,0.05%,1.88%,0.04%,0.60%,0.02%,0.77%,0.02%,0.02%,0.02%,0.14%,0.01%,0.34%,0.01%,0.02%,0.01%,0.10%,0.01%,0.09%,0.01%,0.03%,0.01%,0.05%,0.05,0.75,0.01,0.54,0.01,0.28,0.01,0.19,0.01,0.12,0.01,0.07,0.01,0.06,0.01,0.04,0.01,0.02,0.01,0.03,0.01,0.03,0.01,0.02,117.72,118.92,119.20,4.91,6.27,19.10,2.73%,0.55,0.12%,1.60%,0.05%,1.97%,0.04%,0.55%,0.02%,0.73%,0.02%,0.06%,0.01%,0.13%,0.01%,0.29%,0.01%,0.02%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.12,0.46,0.03,0.21,0.01,0.11,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.58,237.76,238.20,0.00,0.00,0.00,2.74%,0.00,0.12%,1.67%,0.05%,1.92%,0.03%,0.57%,0.02%,0.75%,0.02%,0.04%,0.01%,0.12%,0.01%,0.31%,0.01%,0.02%,0.01%,0.09%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1056,0.875,924,480,59.97,60.00,60.04
30-Jul-2018 17:30:00,10.000,Y,118.46,119.30,119.84,2.73,2.85,4.23,2.80%,1.00,0.14%,1.77%,0.05%,1.89%,0.04%,0.57%,0.02%,0.81%,0.02%,0.02%,0.02%,0.13%,0.02%,0.35%,0.01%,0.03%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.04%,0.05,0.76,0.01,0.53,0.01,0.27,0.01,0.18,0.01,0.12,0.01,0.07,0.01,0.07,0.01,0.05,0.01,0.02,0.01,0.03,0.01,0.02,0.01,0.01,117.80,118.96,119.32,4.89,6.19,18.66,2.72%,0.54,0.14%,1.60%,0.05%,1.97%,0.04%,0.51%,0.02%,0.76%,0.02%,0.06%,0.02%,0.13%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.11,0.45,0.02,0.22,0.01,0.11,0.01,0.08,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,236.66,237.68,238.18,0.00,0.00,0.00,2.76%,0.00,0.14%,1.68%,0.05%,1.93%,0.04%,0.54%,0.02%,0.78%,0.02%,0.04%,0.02%,0.12%,0.01%,0.31%,0.01%,0.02%,0.01%,0.08%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.865,852,468,59.97,60.01,60.05
30-Jul-2018 17:40:00,10.000,Y,118.46,119.24,119.60,2.70,3.26,4.21,2.80%,0.98,0.11%,1.78%,0.04%,1.89%,0.03%,0.50%,0.02%,0.82%,0.02%,0.05%,0.01%,0.10%,0.01%,0.34%,0.01%,0.05%,0.01%,0.05%,0.01%,0.11%,0.01%,0.02%,0.01%,0.03%,0.04,0.75,0.01,0.53,0.01,0.26,0.01,0.17,0.01,0.11,0.01,0.05,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.02,0.01,0.03,0.01,0.02,117.80,118.98,119.22,4.23,5.78,18.15,2.74%,0.51,0.11%,1.62%,0.04%,2.02%,0.03%,0.41%,0.02%,0.73%,0.02%,0.11%,0.01%,0.10%,0.01%,0.29%,0.01%,0.03%,0.01%,0.05%,0.01%,0.08%,0.01%,0.02%,0.01%,0.03%,0.12,0.43,0.03,0.18,0.01,0.10,0.01,0.08,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.68,237.64,237.96,0.00,0.00,0.00,2.77%,0.00,0.11%,1.70%,0.04%,1.95%,0.03%,0.45%,0.02%,0.77%,0.02%,0.08%,0.01%,0.09%,0.01%,0.31%,0.01%,0.04%,0.01%,0.05%,0.01%,0.09%,0.01%,0.02%,0.01%,0.02%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,996,0.877,864,444,59.95,59.99,60.04
30-Jul-2018 17:50:00,10.000,Y,118.38,119.22,119.78,2.68,2.86,3.06,2.86%,1.02,0.14%,1.86%,0.05%,1.89%,0.04%,0.48%,0.03%,0.86%,0.02%,0.08%,0.02%,0.08%,0.02%,0.33%,0.01%,0.04%,0.01%,0.07%,0.01%,0.09%,0.01%,0.02%,0.01%,0.03%,0.04,0.81,0.01,0.53,0.02,0.25,0.01,0.15,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.02,0.01,0.02,117.76,118.94,119.22,4.16,5.19,19.25,2.82%,0.46,0.14%,1.69%,0.05%,2.04%,0.04%,0.39%,0.03%,0.79%,0.02%,0.11%,0.02%,0.10%,0.02%,0.29%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.12,0.40,0.03,0.13,0.01,0.07,0.01,0.07,0.00,0.04,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,236.46,237.60,238.00,0.00,0.00,0.00,2.83%,0.00,0.14%,1.78%,0.05%,1.96%,0.04%,0.43%,0.03%,0.82%,0.02%,0.09%,0.02%,0.08%,0.02%,0.30%,0.01%,0.04%,0.01%,0.07%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,864,0.867,756,396,59.97,60.02,60.06
30-Jul-2018 18:00:00,10.000,Y,117.94,119.02,119.64,2.69,3.38,4.47,2.99%,1.03,0.14%,1.98%,0.05%,1.94%,0.03%,0.42%,0.02%,0.94%,0.02%,0.09%,0.02%,0.08%,0.01%,0.33%,0.02%,0.04%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.05%,0.04,0.81,0.01,0.54,0.02,0.25,0.01,0.12,0.01,0.08,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.03,117.70,118.70,119.16,4.21,5.21,20.64,2.94%,0.47,0.14%,1.79%,0.05%,2.11%,0.03%,0.33%,0.02%,0.85%,0.02%,0.12%,0.01%,0.12%,0.01%,0.30%,0.02%,0.04%,0.01%,0.07%,0.01%,0.07%,0.01%,0.03%,0.01%,0.06%,0.12,0.41,0.03,0.14,0.01,0.07,0.01,0.07,0.01,0.04,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.64,237.16,237.84,0.00,0.00,0.00,2.96%,0.00,0.14%,1.88%,0.05%,2.03%,0.03%,0.37%,0.02%,0.89%,0.02%,0.10%,0.02%,0.09%,0.01%,0.31%,0.01%,0.04%,0.01%,0.08%,0.01%,0.07%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,924,0.880,816,408,59.95,60.01,60.07
30-Jul-2018 18:10:00,10.000,Y,117.60,118.68,119.46,2.62,2.79,4.16,3.14%,0.96,0.12%,2.09%,0.05%,2.06%,0.03%,0.33%,0.02%,1.00%,0.02%,0.09%,0.01%,0.13%,0.01%,0.32%,0.01%,0.04%,0.01%,0.11%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.04,0.75,0.01,0.52,0.01,0.24,0.01,0.13,0.01,0.07,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.01,0.05,0.01,0.05,0.01,0.04,116.56,118.16,118.80,4.20,5.44,20.30,3.08%,0.51,0.12%,1.90%,0.05%,2.19%,0.03%,0.26%,0.02%,0.92%,0.02%,0.12%,0.01%,0.15%,0.01%,0.30%,0.01%,0.04%,0.01%,0.07%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.12,0.45,0.03,0.16,0.01,0.06,0.01,0.08,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.38,236.26,237.26,0.00,0.00,0.00,3.11%,0.00,0.12%,2.00%,0.05%,2.12%,0.03%,0.29%,0.02%,0.95%,0.02%,0.10%,0.01%,0.14%,0.01%,0.31%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.865,768,408,59.95,60.00,60.04
30-Jul-2018 18:20:00,10.000,Y,117.58,118.44,118.84,2.65,3.23,4.19,3.26%,0.95,0.12%,2.21%,0.05%,2.10%,0.03%,0.28%,0.02%,1.04%,0.02%,0.10%,0.02%,0.16%,0.01%,0.29%,0.01%,0.03%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.04,0.73,0.01,0.53,0.01,0.23,0.01,0.11,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.04,116.72,117.76,118.50,4.98,6.12,19.79,3.22%,0.61,0.12%,2.05%,0.05%,2.25%,0.03%,0.23%,0.02%,0.95%,0.02%,0.12%,0.02%,0.17%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.12,0.54,0.03,0.21,0.01,0.08,0.01,0.10,0.00,0.04,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.50,235.62,236.14,0.00,0.00,0.00,3.23%,0.00,0.12%,2.13%,0.05%,2.17%,0.03%,0.24%,0.02%,0.99%,0.02%,0.11%,0.02%,0.16%,0.01%,0.28%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.878,900,456,59.95,60.00,60.06
30-Jul-2018 18:30:00,10.000,Y,117.04,118.14,118.64,2.65,3.24,4.23,3.31%,0.94,0.14%,2.27%,0.06%,2.12%,0.04%,0.26%,0.03%,1.04%,0.02%,0.10%,0.02%,0.16%,0.02%,0.28%,0.01%,0.03%,0.01%,0.09%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.04,0.73,0.01,0.53,0.01,0.22,0.01,0.10,0.01,0.04,0.01,0.03,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.04,116.72,117.92,118.26,4.96,6.04,18.86,3.25%,0.61,0.14%,2.10%,0.06%,2.24%,0.04%,0.23%,0.03%,0.97%,0.02%,0.12%,0.02%,0.18%,0.02%,0.26%,0.02%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.12,0.53,0.03,0.22,0.01,0.09,0.01,0.11,0.01,0.05,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,233.66,235.48,236.08,0.00,0.00,0.00,3.27%,0.00,0.14%,2.18%,0.06%,2.17%,0.04%,0.24%,0.03%,1.00%,0.02%,0.11%,0.02%,0.16%,0.02%,0.27%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1008,0.880,888,444,59.95,60.01,60.07
30-Jul-2018 18:40:00,10.000,Y,117.58,118.42,118.98,2.65,2.78,4.13,3.41%,0.94,0.10%,2.35%,0.04%,2.18%,0.03%,0.24%,0.02%,1.05%,0.02%,0.11%,0.01%,0.15%,0.01%,0.28%,0.01%,0.04%,0.01%,0.10%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.04,0.74,0.01,0.52,0.01,0.22,0.01,0.11,0.01,0.04,0.01,0.04,0.01,0.01,0.01,0.01,0.01,0.03,0.01,0.05,0.01,0.05,0.01,0.04,116.02,117.84,118.22,4.97,6.26,18.93,3.39%,0.63,0.10%,2.21%,0.04%,2.34%,0.03%,0.23%,0.02%,0.99%,0.02%,0.12%,0.01%,0.19%,0.01%,0.27%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.12,0.55,0.03,0.22,0.01,0.09,0.01,0.11,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.14,235.68,236.20,0.00,0.00,0.00,3.40%,0.00,0.09%,2.28%,0.04%,2.26%,0.03%,0.23%,0.02%,1.02%,0.02%,0.11%,0.01%,0.17%,0.01%,0.27%,0.01%,0.03%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,984,0.868,864,456,59.93,59.99,60.05
30-Jul-2018 18:50:00,10.000,Y,117.68,118.52,119.00,2.66,3.26,4.19,3.46%,0.94,0.12%,2.37%,0.05%,2.23%,0.03%,0.24%,0.02%,1.07%,0.02%,0.11%,0.01%,0.16%,0.01%,0.29%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.05%,0.04,0.72,0.01,0.53,0.01,0.22,0.01,0.10,0.01,0.04,0.01,0.04,0.01,0.01,0.01,0.01,0.01,0.02,0.01,0.04,0.01,0.04,0.01,0.03,116.86,118.10,118.40,4.94,6.07,18.64,3.42%,0.61,0.12%,2.20%,0.05%,2.37%,0.03%,0.23%,0.02%,1.00%,0.02%,0.12%,0.01%,0.19%,0.01%,0.28%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.12,0.53,0.03,0.22,0.01,0.09,0.01,0.11,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,234.92,236.04,236.56,0.00,0.00,0.00,3.43%,0.00,0.12%,2.29%,0.05%,2.30%,0.03%,0.22%,0.02%,1.03%,0.02%,0.11%,0.01%,0.17%,0.01%,0.28%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.02%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1020,0.878,900,456,59.95,60.00,60.06
30-Jul-2018 19:00:00,10.000,Y,117.72,118.64,119.08,2.64,2.87,4.16,3.51%,0.94,0.13%,2.41%,0.05%,2.25%,0.04%,0.26%,0.02%,1.08%,0.02%,0.11%,0.02%,0.17%,0.02%,0.30%,0.02%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.04,0.73,0.01,0.53,0.01,0.22,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.04,0.01,0.03,116.76,118.12,118.44,4.25,5.89,20.57,3.45%,0.60,0.13%,2.23%,0.05%,2.39%,0.04%,0.24%,0.02%,1.00%,0.02%,0.12%,0.02%,0.20%,0.02%,0.29%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.12,0.50,0.03,0.23,0.01,0.09,0.01,0.11,0.01,0.05,0.01,0.03,0.01,0.03,0.01,0.03,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,235.08,236.18,236.54,0.00,0.00,0.00,3.47%,0.00,0.13%,2.32%,0.05%,2.32%,0.03%,0.24%,0.02%,1.03%,0.02%,0.12%,0.02%,0.18%,0.02%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,960,0.869,828,444,59.97,60.01,60.04
30-Jul-2018 19:10:00,10.000,Y,117.64,118.48,119.12,2.66,3.13,4.17,3.53%,0.94,0.13%,2.45%,0.05%,2.25%,0.03%,0.27%,0.02%,1.07%,0.02%,0.10%,0.02%,0.17%,0.01%,0.30%,0.01%,0.03%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.04,0.72,0.01,0.54,0.01,0.22,0.01,0.10,0.01,0.05,0.01,0.04,0.01,0.02,0.01,0.01,0.01,0.01,0.01,0.04,0.01,0.03,0.01,0.02,117.40,118.46,118.84,0.59,2.28,14.86,3.53%,0.35,0.13%,2.33%,0.05%,2.40%,0.03%,0.27%,0.02%,1.01%,0.02%,0.12%,0.02%,0.21%,0.02%,0.28%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.04,0.28,0.01,0.16,0.01,0.08,0.01,0.06,0.01,0.04,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.98,236.36,236.86,0.00,0.00,0.00,3.52%,0.00,0.13%,2.39%,0.05%,2.32%,0.03%,0.26%,0.02%,1.04%,0.02%,0.11%,0.02%,0.19%,0.01%,0.29%,0.01%,0.02%,0.01%,0.06%,0.01%,0.03%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,600,0.920,552,144,59.97,60.01,60.05
30-Jul-2018 19:20:00,10.000,Y,117.54,118.44,118.86,2.67,3.25,4.18,3.55%,0.95,0.10%,2.47%,0.04%,2.26%,0.03%,0.27%,0.02%,1.08%,0.02%,0.09%,0.01%,0.18%,0.01%,0.31%,0.01%,0.02%,0.01%,0.08%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.04,0.72,0.01,0.54,0.01,0.23,0.01,0.11,0.01,0.05,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.02,117.40,118.60,118.90,0.60,1.83,16.40,3.59%,0.29,0.10%,2.38%,0.04%,2.43%,0.03%,0.28%,0.02%,1.03%,0.02%,0.11%,0.01%,0.20%,0.01%,0.30%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.03,0.23,0.01,0.13,0.01,0.07,0.01,0.06,0.01,0.03,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.46,236.46,236.82,0.00,0.00,0.00,3.56%,0.00,0.10%,2.42%,0.04%,2.34%,0.03%,0.26%,0.02%,1.05%,0.02%,0.10%,0.01%,0.18%,0.01%,0.30%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.01%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,564,0.930,528,108,59.95,59.99,60.05
30-Jul-2018 19:30:00,10.000,Y,117.44,118.58,119.10,2.63,2.75,2.95,3.54%,0.95,0.13%,2.45%,0.05%,2.26%,0.03%,0.28%,0.02%,1.10%,0.02%,0.09%,0.02%,0.18%,0.02%,0.32%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.04,0.74,0.01,0.53,0.01,0.23,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.02,116.96,118.62,118.98,0.60,1.94,15.66,3.56%,0.31,0.13%,2.33%,0.05%,2.42%,0.03%,0.29%,0.03%,1.04%,0.02%,0.11%,0.02%,0.20%,0.02%,0.32%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.03,0.25,0.01,0.14,0.01,0.08,0.01,0.06,0.01,0.03,0.01,0.02,0.01,0.02,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,234.04,236.62,237.38,0.00,0.00,0.00,3.54%,0.00,0.13%,2.39%,0.05%,2.34%,0.03%,0.27%,0.03%,1.06%,0.02%,0.10%,0.02%,0.18%,0.02%,0.32%,0.01%,0.03%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,528,0.916,480,108,59.96,60.00,60.04
30-Jul-2018 19:40:00,10.000,Y,117.80,118.70,119.28,2.66,3.25,4.19,3.53%,0.95,0.11%,2.46%,0.04%,2.21%,0.03%,0.28%,0.02%,1.11%,0.02%,0.10%,0.01%,0.18%,0.01%,0.33%,0.01%,0.03%,0.01%,0.09%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.04,0.72,0.01,0.54,0.01,0.24,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.02,117.60,118.66,118.98,1.37,2.43,15.64,3.50%,0.25,0.11%,2.33%,0.04%,2.34%,0.03%,0.29%,0.02%,1.05%,0.02%,0.12%,0.01%,0.20%,0.01%,0.32%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.03,0.18,0.01,0.10,0.01,0.09,0.00,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.80,236.78,237.24,0.00,0.00,0.00,3.51%,0.00,0.11%,2.39%,0.04%,2.28%,0.03%,0.27%,0.02%,1.08%,0.02%,0.11%,0.01%,0.18%,0.01%,0.32%,0.01%,0.02%,0.01%,0.07%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,636,0.943,600,132,59.94,59.99,60.03
30-Jul-2018 19:50:00,10.000,Y,118.02,118.88,119.36,2.65,3.13,4.22,3.55%,0.95,0.14%,2.47%,0.06%,2.22%,0.04%,0.28%,0.03%,1.12%,0.02%,0.10%,0.02%,0.18%,0.02%,0.34%,0.01%,0.03%,0.01%,0.08%,0.01%,0.05%,0.01%,0.03%,0.01%,0.05%,0.04,0.73,0.01,0.54,0.01,0.24,0.01,0.11,0.01,0.06,0.01,0.05,0.01,0.03,0.01,0.02,0.01,0.01,0.01,0.03,0.01,0.03,0.01,0.03,117.68,118.80,119.16,1.27,2.40,15.69,3.50%,0.25,0.14%,2.33%,0.06%,2.34%,0.04%,0.28%,0.03%,1.05%,0.02%,0.12%,0.02%,0.20%,0.02%,0.31%,0.01%,0.03%,0.01%,0.05%,0.01%,0.03%,0.01%,0.02%,0.01%,0.03%,0.03,0.17,0.01,0.11,0.01,0.09,0.01,0.07,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,235.94,237.10,237.54,0.00,0.00,0.00,3.52%,0.00,0.14%,2.40%,0.05%,2.28%,0.04%,0.27%,0.03%,1.08%,0.02%,0.11%,0.02%,0.18%,0.02%,0.32%,0.01%,0.02%,0.01%,0.06%,0.01%,0.04%,0.01%,0.02%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,624,0.941,588,144,59.96,60.00,60.06
30-Jul-2018 20:00:00,10.000,Y,118.08,119.10,119.64,1.73,2.42,4.17,3.51%,0.65,0.13%,2.40%,0.05%,2.24%,0.04%,0.27%,0.03%,1.11%,0.02%,0.09%,0.02%,0.20%,0.02%,0.31%,0.01%,0.04%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.46,0.01,0.40,0.01,0.16,0.01,0.08,0.00,0.05,0.00,0.02,0.01,0.02,0.00,0.03,0.00,0.03,0.00,0.02,0.00,0.03,0.00,0.03,117.62,119.02,119.28,1.24,2.42,18.20,3.49%,0.28,0.13%,2.32%,0.05%,2.33%,0.04%,0.26%,0.03%,1.07%,0.02%,0.14%,0.02%,0.18%,0.02%,0.30%,0.01%,0.04%,0.01%,0.06%,0.01%,0.02%,0.01%,0.04%,0.01%,0.03%,0.03,0.16,0.01,0.17,0.01,0.08,0.00,0.05,0.00,0.07,0.00,0.06,0.00,0.04,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,236.42,237.52,237.98,0.00,0.00,0.00,3.49%,0.00,0.13%,2.36%,0.05%,2.28%,0.04%,0.26%,0.03%,1.08%,0.02%,0.11%,0.02%,0.18%,0.02%,0.30%,0.01%,0.03%,0.01%,0.07%,0.01%,0.02%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,552,0.933,516,156,59.97,60.01,60.03
30-Jul-2018 20:10:00,10.000,Y,114.72,118.12,119.44,1.73,2.36,3.31,3.35%,0.27,0.12%,2.38%,0.05%,1.87%,0.03%,0.54%,0.02%,1.18%,0.02%,0.28%,0.02%,0.30%,0.01%,0.27%,0.01%,0.09%,0.01%,0.10%,0.01%,0.03%,0.01%,0.05%,0.01%,0.05%,0.04,0.12,0.01,0.19,0.01,0.11,0.00,0.05,0.00,0.05,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,114.86,118.06,119.42,1.11,2.20,16.68,3.36%,0.20,0.12%,2.35%,0.05%,1.93%,0.03%,0.57%,0.02%,1.15%,0.02%,0.33%,0.02%,0.26%,0.02%,0.28%,0.01%,0.11%,0.01%,0.06%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.03,0.16,0.01,0.07,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.03,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,229.44,235.62,238.20,0.00,0.00,0.00,3.35%,0.00,0.12%,2.36%,0.05%,1.90%,0.03%,0.55%,0.02%,1.16%,0.02%,0.30%,0.02%,0.27%,0.01%,0.28%,0.01%,0.09%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,516,0.931,480,180,59.97,60.00,60.03
30-Jul-2018 20:20:00,10.000,Y,117.40,118.30,118.92,1.40,1.66,2.95,3.25%,0.23,0.13%,2.31%,0.05%,1.75%,0.03%,0.64%,0.03%,1.19%,0.02%,0.35%,0.02%,0.30%,0.01%,0.30%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.04,0.15,0.01,0.14,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,116.98,118.12,118.42,0.43,1.85,16.72,3.31%,0.15,0.13%,2.33%,0.05%,1.82%,0.03%,0.68%,0.03%,1.18%,0.02%,0.38%,0.02%,0.27%,0.02%,0.30%,0.02%,0.15%,0.01%,0.05%,0.01%,0.04%,0.01%,0.05%,0.01%,0.03%,0.02,0.13,0.01,0.04,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.00,234.82,235.84,236.26,0.00,0.00,0.00,3.28%,0.00,0.13%,2.32%,0.05%,1.78%,0.03%,0.65%,0.03%,1.18%,0.02%,0.36%,0.02%,0.28%,0.01%,0.30%,0.01%,0.13%,0.01%,0.06%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,396,0.890,348,180,59.97,60.00,60.04
30-Jul-2018 20:30:00,10.000,Y,117.52,118.42,119.08,1.39,1.88,2.94,3.29%,0.23,0.12%,2.32%,0.04%,1.79%,0.03%,0.67%,0.02%,1.21%,0.02%,0.35%,0.02%,0.32%,0.01%,0.30%,0.01%,0.10%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.04,0.16,0.01,0.14,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.20,118.36,118.68,0.42,1.40,14.47,3.36%,0.14,0.12%,2.34%,0.04%,1.86%,0.03%,0.70%,0.03%,1.20%,0.02%,0.39%,0.02%,0.29%,0.01%,0.31%,0.01%,0.13%,0.01%,0.05%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.02,0.12,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.01,0.00,0.00,234.98,236.22,236.56,0.00,0.00,0.00,3.32%,0.00,0.12%,2.33%,0.04%,1.82%,0.03%,0.68%,0.02%,1.20%,0.02%,0.37%,0.01%,0.31%,0.01%,0.30%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,372,0.895,324,156,59.97,59.99,60.03
30-Jul-2018 20:40:00,10.000,Y,117.70,118.60,119.04,1.39,2.00,2.94,3.28%,0.23,0.13%,2.30%,0.05%,1.77%,0.03%,0.66%,0.03%,1.23%,0.03%,0.36%,0.02%,0.33%,0.02%,0.30%,0.01%,0.09%,0.01%,0.09%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.04,0.16,0.01,0.14,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.18,118.58,118.94,0.43,1.40,17.43,3.37%,0.14,0.13%,2.33%,0.05%,1.87%,0.03%,0.72%,0.03%,1.22%,0.03%,0.40%,0.02%,0.32%,0.02%,0.31%,0.01%,0.13%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.06%,0.02,0.11,0.00,0.05,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.52,236.60,237.16,0.00,0.00,0.00,3.32%,0.00,0.13%,2.31%,0.05%,1.82%,0.03%,0.69%,0.03%,1.22%,0.03%,0.38%,0.02%,0.32%,0.02%,0.30%,0.01%,0.11%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,384,0.901,348,156,59.97,60.00,60.05
30-Jul-2018 20:50:00,10.000,Y,118.02,118.90,119.56,1.37,1.47,1.72,3.26%,0.22,0.12%,2.25%,0.05%,1.78%,0.03%,0.68%,0.03%,1.24%,0.02%,0.36%,0.02%,0.35%,0.01%,0.31%,0.01%,0.10%,0.01%,0.09%,0.01%,0.04%,0.01%,0.03%,0.01%,0.04%,0.04,0.15,0.01,0.13,0.01,0.06,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.56,118.74,119.10,0.43,1.54,14.67,3.35%,0.14,0.12%,2.27%,0.05%,1.89%,0.03%,0.75%,0.03%,1.23%,0.02%,0.39%,0.02%,0.34%,0.02%,0.32%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.05%,0.02,0.12,0.01,0.05,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.64,237.08,237.48,0.00,0.00,0.00,3.30%,0.00,0.12%,2.26%,0.05%,1.83%,0.03%,0.71%,0.03%,1.23%,0.02%,0.37%,0.02%,0.34%,0.01%,0.32%,0.01%,0.10%,0.01%,0.08%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,336,0.874,288,168,59.97,60.00,60.03
30-Jul-2018 21:00:00,10.000,Y,118.20,119.10,119.92,1.38,2.04,3.18,3.23%,0.22,0.13%,2.21%,0.05%,1.78%,0.04%,0.68%,0.03%,1.24%,0.02%,0.36%,0.02%,0.33%,0.02%,0.32%,0.01%,0.11%,0.01%,0.08%,0.01%,0.03%,0.01%,0.03%,0.01%,0.05%,0.05,0.13,0.01,0.13,0.01,0.07,0.00,0.06,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,116.66,118.82,119.16,1.23,4.04,25.21,3.27%,0.39,0.13%,2.17%,0.05%,1.87%,0.04%,0.76%,0.03%,1.21%,0.02%,0.38%,0.02%,0.34%,0.02%,0.33%,0.01%,0.12%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.08,0.36,0.02,0.09,0.01,0.06,0.00,0.04,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.60,237.34,237.90,0.00,0.00,0.00,3.24%,0.00,0.13%,2.19%,0.05%,1.82%,0.04%,0.72%,0.03%,1.22%,0.02%,0.37%,0.02%,0.33%,0.02%,0.32%,0.01%,0.11%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,696,0.854,588,360,59.97,60.00,60.04
30-Jul-2018 21:10:00,10.000,Y,118.08,119.22,119.78,1.38,1.96,2.93,3.20%,0.23,0.11%,2.14%,0.05%,1.80%,0.03%,0.69%,0.02%,1.24%,0.03%,0.34%,0.01%,0.34%,0.01%,0.31%,0.01%,0.12%,0.01%,0.08%,0.01%,0.03%,0.01%,0.05%,0.01%,0.04%,0.04,0.15,0.01,0.13,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.70,118.80,119.28,4.78,5.81,20.28,3.22%,0.59,0.11%,2.07%,0.04%,1.90%,0.03%,0.76%,0.02%,1.21%,0.02%,0.37%,0.01%,0.34%,0.02%,0.32%,0.01%,0.13%,0.01%,0.06%,0.01%,0.05%,0.01%,0.06%,0.01%,0.04%,0.11,0.55,0.02,0.14,0.01,0.08,0.01,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.88,237.44,238.32,0.00,0.00,0.00,3.20%,0.00,0.11%,2.10%,0.04%,1.85%,0.03%,0.72%,0.02%,1.22%,0.03%,0.36%,0.01%,0.34%,0.01%,0.31%,0.01%,0.12%,0.01%,0.07%,0.01%,0.04%,0.01%,0.05%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,888,0.799,708,528,59.96,60.00,60.05
30-Jul-2018 21:20:00,10.000,Y,118.14,119.00,119.42,1.38,1.49,2.90,3.20%,0.22,0.13%,2.08%,0.05%,1.89%,0.03%,0.70%,0.03%,1.23%,0.02%,0.33%,0.02%,0.34%,0.01%,0.29%,0.01%,0.12%,0.01%,0.09%,0.01%,0.03%,0.01%,0.04%,0.01%,0.05%,0.04,0.14,0.01,0.13,0.01,0.07,0.00,0.06,0.00,0.02,0.00,0.02,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.36,118.60,118.98,4.75,5.82,20.12,3.23%,0.58,0.13%,2.00%,0.05%,1.99%,0.03%,0.78%,0.03%,1.21%,0.02%,0.35%,0.02%,0.35%,0.02%,0.31%,0.01%,0.11%,0.01%,0.05%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.11,0.54,0.03,0.14,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,235.84,237.04,237.56,0.00,0.00,0.00,3.21%,0.00,0.13%,2.04%,0.05%,1.94%,0.03%,0.74%,0.03%,1.21%,0.02%,0.34%,0.02%,0.34%,0.01%,0.30%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,852,0.775,660,528,59.97,60.00,60.03
30-Jul-2018 21:30:00,10.000,Y,117.68,118.90,119.78,1.38,5.86,7.67,3.16%,0.22,0.13%,2.04%,0.05%,1.88%,0.03%,0.69%,0.03%,1.22%,0.02%,0.33%,0.02%,0.34%,0.02%,0.29%,0.01%,0.12%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.02,0.14,0.00,0.13,0.00,0.05,0.00,0.08,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,117.64,119.00,119.60,4.74,5.93,21.14,3.19%,0.57,0.13%,1.96%,0.05%,1.97%,0.03%,0.77%,0.03%,1.20%,0.02%,0.35%,0.02%,0.36%,0.02%,0.31%,0.01%,0.10%,0.01%,0.05%,0.01%,0.05%,0.01%,0.04%,0.01%,0.03%,0.11,0.53,0.03,0.14,0.01,0.08,0.00,0.06,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,234.96,237.32,237.78,0.00,0.00,0.00,3.17%,0.00,0.13%,2.00%,0.05%,1.92%,0.03%,0.73%,0.03%,1.20%,0.02%,0.34%,0.02%,0.35%,0.02%,0.29%,0.01%,0.10%,0.01%,0.07%,0.01%,0.04%,0.01%,0.03%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1296,0.910,1188,504,59.97,60.00,60.04
30-Jul-2018 21:40:00,10.000,Y,118.22,119.02,119.72,0.04,5.66,6.31,3.12%,0.18,0.11%,1.97%,0.04%,1.89%,0.03%,0.71%,0.02%,1.20%,0.02%,0.33%,0.02%,0.35%,0.01%,0.28%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.04%,0.01,0.11,0.00,0.11,0.00,0.04,0.00,0.07,0.00,0.02,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.80,119.10,119.52,4.06,5.51,19.70,3.15%,0.52,0.12%,1.90%,0.05%,1.98%,0.03%,0.78%,0.02%,1.18%,0.02%,0.32%,0.02%,0.37%,0.01%,0.29%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.05%,0.01%,0.03%,0.12,0.47,0.03,0.12,0.01,0.08,0.00,0.05,0.00,0.01,0.00,0.03,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.24,237.56,238.16,0.00,0.00,0.00,3.13%,0.00,0.11%,1.93%,0.05%,1.93%,0.03%,0.74%,0.02%,1.18%,0.02%,0.32%,0.02%,0.36%,0.01%,0.28%,0.01%,0.09%,0.01%,0.07%,0.01%,0.04%,0.01%,0.04%,0.01%,0.03%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1224,0.912,1116,468,59.95,59.99,60.04
30-Jul-2018 21:50:00,10.000,Y,118.52,119.34,119.96,0.00,0.00,0.13,3.10%,0.00,0.12%,1.88%,0.05%,1.98%,0.03%,0.68%,0.03%,1.17%,0.02%,0.32%,0.02%,0.34%,0.01%,0.27%,0.01%,0.11%,0.01%,0.09%,0.01%,0.02%,0.01%,0.05%,0.01%,0.05%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.64,118.74,119.04,4.05,5.18,19.60,3.13%,0.47,0.12%,1.81%,0.05%,2.07%,0.03%,0.76%,0.03%,1.14%,0.02%,0.32%,0.02%,0.36%,0.01%,0.29%,0.01%,0.09%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.11,0.43,0.03,0.10,0.01,0.07,0.00,0.03,0.00,0.00,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.22,237.50,237.92,0.00,0.00,0.00,3.11%,0.00,0.12%,1.85%,0.05%,2.02%,0.03%,0.72%,0.03%,1.15%,0.02%,0.32%,0.01%,0.34%,0.01%,0.27%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.04%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,612,0.665,408,456,59.97,60.00,60.04
30-Jul-2018 22:00:00,10.000,Y,117.96,119.54,120.06,0.04,1.29,20.24,3.06%,0.17,0.13%,1.82%,0.05%,1.96%,0.03%,0.69%,0.02%,1.16%,0.03%,0.32%,0.02%,0.35%,0.02%,0.28%,0.01%,0.11%,0.01%,0.08%,0.01%,0.02%,0.01%,0.04%,0.01%,0.05%,0.04,0.11,0.01,0.10,0.01,0.05,0.00,0.04,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,117.88,119.12,119.86,4.08,5.21,20.48,3.11%,0.47,0.12%,1.76%,0.05%,2.06%,0.03%,0.78%,0.02%,1.15%,0.03%,0.32%,0.02%,0.37%,0.02%,0.29%,0.01%,0.08%,0.01%,0.06%,0.01%,0.05%,0.01%,0.04%,0.01%,0.04%,0.12,0.43,0.03,0.10,0.01,0.08,0.00,0.03,0.00,0.01,0.00,0.02,0.00,0.02,0.00,0.01,0.00,0.00,0.00,0.01,0.00,0.01,0.00,0.00,236.96,238.08,238.62,0.00,0.00,0.00,3.08%,0.00,0.12%,1.79%,0.05%,2.01%,0.03%,0.73%,0.02%,1.15%,0.02%,0.32%,0.02%,0.36%,0.02%,0.28%,0.01%,0.09%,0.01%,0.07%,0.01%,0.03%,0.01%,0.03%,0.01%,0.04%,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,756,0.749,564,492,59.96,60.00,60.04
